,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
1,4.899270,2.969462,4.658751,3.984995,3.982433,3.728582,3.717778,4.927972,-9.258302,6.138165,4.927972,5.523372,-4.554971,6.118773,5.245519,5.679606,-3.320883,6.113693,5.448093,3.252801,2.703978
2,4.663418,2.795336,4.446957,3.758415,3.756071,3.523839,3.518075,4.617165,-8.893185,5.716255,4.617165,5.262905,-5.224945,5.908645,4.961560,5.460684,-4.038619,5.959808,5.194484,3.070220,2.539154
3,4.536862,2.676837,4.295037,3.653444,3.650991,3.412086,3.409618,4.470861,-8.484324,5.532105,4.470861,5.128530,-5.257864,5.786199,4.821618,5.341756,-4.158346,5.861893,5.064349,2.954400,2.426913
4,4.404519,2.548381,4.181711,3.510205,3.507933,3.276948,3.274587,4.316860,-8.702482,5.359133,4.316860,4.990954,-5.628362,5.665047,4.676377,5.219279,-4.532974,5.762181,4.929731,2.828882,2.303670
5,4.350672,2.502633,4.111412,3.475113,3.472707,3.235685,3.229949,4.260447,-8.364146,5.290945,4.260447,4.933622,-5.463899,5.606798,4.619474,5.165326,-4.430469,5.711178,4.874205,2.780073,2.256540
6,4.258257,2.412951,4.045105,3.376631,3.373537,3.151797,3.121940,4.152259,-8.703546,5.182578,4.152259,4.839088,-5.801938,5.525917,4.518568,5.080403,-4.746057,5.642237,4.780757,2.690755,2.168255
7,4.177646,2.327674,3.940649,3.340046,3.337766,3.132069,3.033657,4.059130,-8.870553,5.084603,4.059130,4.754913,-6.018665,5.450696,4.430215,5.003801,-4.961641,5.577388,4.697888,2.616921,2.096679
8,4.206047,2.433868,4.113832,3.355909,3.353381,3.118990,2.998097,4.085474,-8.138753,5.172851,4.085474,4.793007,-5.295712,5.500540,4.462825,5.039054,-4.312933,5.615283,4.731732,2.628993,2.103308
9,4.219373,2.532341,4.101189,3.398174,3.395408,3.138566,3.015757,4.108608,-7.734906,5.201458,4.108608,4.814990,-4.999591,5.521373,4.485345,5.058781,-4.058628,5.632217,4.752948,2.618646,2.085071
10,4.253321,2.765110,4.217325,3.425649,3.422648,3.139034,3.018444,4.158968,-7.205919,5.299492,4.158968,4.870208,-4.493672,5.581449,4.538296,5.109151,-3.606704,5.680005,4.804695,2.599198,2.047824
11,4.291666,2.919815,4.222537,3.482426,3.479092,3.182114,3.064185,4.215653,-6.742737,5.367120,4.215653,4.921662,-4.134229,5.627670,4.592191,5.155023,-3.295819,5.717855,4.854846,2.602127,2.038947
12,4.314332,2.993716,4.271159,3.483708,3.479491,3.181929,3.083208,4.245500,-6.550621,5.407792,4.245500,4.951280,-3.977743,5.657061,4.621916,5.182133,-3.157356,5.742350,4.883351,2.607275,2.038256
13,4.363575,3.095938,4.310297,3.550997,3.546244,3.229191,3.134944,4.310663,-6.050093,5.486382,4.310663,5.007337,-3.584994,5.704012,4.682223,5.230949,-2.823670,5.779674,4.938295,2.639417,2.064698
14,4.367677,3.147697,4.354262,3.533354,3.527236,3.212960,3.129266,4.315834,-6.114055,5.502401,4.315834,5.017887,-3.617483,5.719939,4.690262,5.241942,-2.842657,5.793623,4.947713,2.627570,2.047534
15,4.389635,3.205608,4.376089,3.565329,3.560450,3.229711,3.153042,4.345559,-5.873424,5.538077,4.345559,5.044193,-3.440933,5.742827,4.718164,5.265216,-2.694359,5.812269,4.973455,2.638175,2.054355
16,4.358498,3.194226,4.392514,3.508414,3.504658,3.190165,3.107611,4.303125,-6.244233,5.498639,4.303125,5.015678,-3.721698,5.728230,4.683153,5.242972,-2.923964,5.802791,4.944402,2.600784,2.014880
17,4.349073,3.184152,4.381039,3.505806,3.502157,3.191230,3.094794,4.289746,-6.229600,5.484697,4.289746,5.005768,-3.732814,5.721790,4.671624,5.235087,-2.937483,5.798551,4.934574,2.592572,2.007071
18,4.253858,2.680260,4.155081,3.372607,3.369669,3.140478,3.040396,4.143513,-7.313626,5.246630,4.143513,4.866228,-4.791575,5.588943,4.528961,5.112797,-3.870808,5.696632,4.801418,2.611180,2.063621
19,4.209257,2.425148,4.053180,3.347933,3.345209,3.136146,3.024556,4.082721,-7.394196,5.140885,4.082721,4.796084,-4.984811,5.509448,4.463181,5.046898,-4.078870,5.630615,4.735583,2.630279,2.103954
20,4.165031,2.413555,4.081054,3.283010,3.280224,3.062370,2.955802,4.031957,-7.509432,5.108113,4.031957,4.753615,-5.035743,5.475274,4.416842,5.008271,-4.127005,5.599701,4.692842,2.581599,2.053788
21,4.052659,2.225679,3.841110,3.185715,3.183371,2.987270,2.903482,3.912712,-8.199385,4.921943,3.912712,4.627875,-5.810261,5.343037,4.294132,4.891545,-4.853613,5.488957,4.572925,2.491862,1.971597
22,4.000582,2.197877,3.849656,3.115222,3.111935,2.904882,2.836260,3.855518,-8.248805,4.874776,3.855518,4.575439,-5.826286,5.295360,4.239476,4.842252,-4.878243,5.445029,4.520771,2.440013,1.919824
23,3.957176,2.142105,3.769615,3.092215,3.089910,2.870716,2.812288,3.812834,-8.285134,4.813380,3.812834,4.528161,-5.923345,5.243487,4.194341,4.796480,-4.986076,5.398618,4.475339,2.402688,1.884525
24,3.883551,2.064531,3.709465,3.001402,2.999181,2.774861,2.744077,3.733604,-8.660123,4.723132,3.733604,4.451508,-6.282932,5.169411,4.116486,4.724746,-5.323356,5.333006,4.400341,2.333180,1.816390
25,3.883274,2.068596,3.687521,3.021940,3.019409,2.770448,2.760725,3.740592,-8.283980,4.720459,3.740592,4.449643,-5.994449,5.158693,4.118752,4.719814,-5.081489,5.320875,4.399248,2.335351,1.819377
26,3.825169,2.008391,3.650718,2.951570,2.949094,2.701492,2.696239,3.675782,-8.661219,4.655326,3.675782,4.390468,-6.319319,5.105153,4.056948,4.665007,-5.376516,5.273066,4.340709,2.278551,1.763011
27,3.806065,1.988546,3.612760,2.948895,2.946462,2.689520,2.687283,3.658735,-8.535912,4.630186,3.658735,4.369487,-6.245216,5.080240,4.037803,4.643633,-5.323288,5.249464,4.320524,2.262690,1.748232
28,3.735083,1.914832,3.561793,2.865636,2.863274,2.611824,2.609706,3.579387,-8.994395,4.549067,3.579387,4.296784,-6.654311,5.014181,3.961999,4.576337,-5.698377,5.190676,4.248690,2.194264,1.680658
29,3.758988,1.966711,3.623052,2.905362,2.902878,2.623995,2.618593,3.605802,-8.485010,4.593011,3.605802,4.323447,-6.168123,5.041092,3.988546,4.600078,-5.256084,5.211610,4.273928,2.214169,1.699230
30,3.758555,2.007918,3.716541,2.897229,2.893710,2.601902,2.571451,3.597028,-8.478273,4.622605,3.597028,4.329713,-6.056987,5.062399,3.987794,4.608499,-5.131269,5.229205,4.277456,2.201850,1.682948
31,4.008334,2.932261,4.298491,3.382412,3.376677,2.869061,2.687243,3.924040,-5.791189,5.160836,3.924040,4.655719,-3.426023,5.387398,4.314269,4.903287,-2.758025,5.492305,4.589144,2.265904,1.685094
32,5.215137,7.855302,5.172876,4.478477,4.467490,3.996555,3.817835,4.382543,-2.881271,4.947251,4.382543,4.868199,-2.477932,5.353855,4.641560,5.063636,-2.153533,5.485712,4.838529,6.344962,6.721570
33,5.602100,8.555674,5.789574,5.507705,5.485846,4.968445,4.768371,4.857494,-0.392557,4.946618,4.857494,5.121471,-1.162717,5.385447,4.998282,5.259510,-1.150614,5.520738,5.120188,7.047834,7.529745
34,5.870455,8.960427,6.230987,6.059945,6.036890,5.582921,5.412631,5.214261,0.903228,5.015892,5.214261,5.315341,-0.460242,5.416420,5.268170,5.407139,-0.632763,5.546108,5.333023,7.482751,8.020183
35,6.062120,9.167201,6.566223,6.517178,6.494231,6.093509,5.943138,5.522018,1.973701,5.100899,5.522018,5.487247,0.162965,5.452476,5.503474,5.538074,-0.162165,5.572675,5.519621,7.689617,8.232116
36,6.301195,9.481985,6.870585,7.038396,7.013118,6.671559,6.558982,5.870249,3.485943,5.181516,5.870249,5.677152,0.977339,5.484054,5.767264,5.680603,0.438625,5.593942,5.726822,8.024314,8.598688
37,6.599306,9.997742,7.270228,7.523850,7.494879,7.195156,7.101189,6.200738,4.772531,5.300287,6.200738,5.868351,1.761701,5.535965,6.023465,5.826692,1.042931,5.629918,5.931637,8.602310,9.269978
38,6.784182,10.160947,7.462711,7.805811,7.780843,7.533280,7.457741,6.486748,5.704336,5.515755,6.486748,6.058817,2.513989,5.630885,6.258518,5.976823,1.654887,5.695128,6.127060,8.755547,9.412668
39,6.981926,10.456246,7.757818,8.052345,8.036101,7.807831,7.742594,6.705275,6.187578,5.667957,6.705275,6.211047,2.948057,5.716819,6.441687,6.100582,2.034679,5.759478,6.282505,9.080188,9.779609
40,7.094598,10.629066,7.943017,8.132494,8.116631,7.883344,7.807826,6.804752,5.906122,5.801678,6.804752,6.300759,2.967525,5.796765,6.535956,6.178653,2.103805,5.821351,6.369214,9.270750,9.996133
41,7.159997,10.779812,8.050267,8.146124,8.124468,7.851777,7.759071,6.817050,5.267269,5.875029,6.817050,6.333586,2.703270,5.850121,6.559203,6.212279,1.939806,5.865356,6.397305,9.448074,10.210766
42,7.320308,11.175213,8.290465,8.346073,8.331963,8.040706,7.914522,6.900973,5.503078,5.887424,6.900973,6.387315,2.788914,5.873657,6.627022,6.257384,2.006951,5.887747,6.454524,9.917658,10.783442
43,6.924711,10.515871,7.376402,7.076378,7.060366,6.649872,6.445538,6.325985,0.467379,6.206431,6.325985,6.158798,0.653595,5.991611,6.236819,6.103744,0.520238,5.970669,6.174717,9.174694,9.924689
44,6.836675,10.422014,7.228731,6.884385,6.872692,6.449653,6.263469,6.174323,0.364438,6.085178,6.174323,6.079310,0.388428,5.984296,6.123649,6.048954,0.305364,5.974259,6.088791,9.080326,9.828210
45,6.176462,8.753304,6.146105,5.549658,5.532404,4.915433,4.686795,5.679988,-3.000412,6.673181,5.679988,5.914223,-0.707619,6.148459,5.804914,5.942057,-0.414306,6.079200,5.868914,7.099105,7.406653
46,5.978215,8.315532,5.917268,5.247174,5.237028,4.558201,4.365832,5.479680,-3.256558,6.593529,5.479680,5.823049,-1.003907,6.166418,5.662810,5.880674,-0.636970,6.098539,5.764480,6.619421,6.833156
47,4.864059,4.132063,5.275574,4.208634,4.202813,3.641556,3.512916,5.050314,-5.822925,6.587712,5.050314,5.632205,-2.203925,6.214097,5.360656,5.750105,-1.475044,6.139553,5.542399,2.829040,2.150700
48,4.771254,3.470138,5.015437,3.975255,3.970734,3.500979,3.445012,4.792144,-6.528060,6.139276,4.792144,5.442344,-3.150802,6.092545,5.138917,5.604621,-2.256749,6.070324,5.356246,3.016280,2.431289
49,4.677449,3.204690,4.835789,3.872458,3.868278,3.404606,3.388658,4.653696,-6.558123,5.918733,4.653696,5.322901,-3.469247,5.992106,5.010605,5.506830,-2.572497,6.003056,5.242177,2.983266,2.418538
50,4.563712,3.002293,4.687494,3.729930,3.726117,3.298474,3.290363,4.503430,-6.984165,5.716497,4.503430,5.194420,-3.978335,5.885410,4.871958,5.399089,-3.034925,5.926219,5.117952,2.900992,2.346751
51,4.497985,2.887821,4.574440,3.679025,3.675341,3.249148,3.245782,4.424264,-6.911126,5.602746,4.424264,5.118559,-4.071645,5.812853,4.794554,5.332603,-3.155347,5.870651,5.045643,2.855011,2.307353
52,4.404632,2.754784,4.467163,3.563583,3.560127,3.162716,3.159608,4.310077,-7.303981,5.460546,4.310077,5.017178,-4.489170,5.724278,4.687197,5.244406,-3.537553,5.801615,4.947228,2.776842,2.234246
53,4.412401,3.011603,4.615945,3.609474,3.605478,3.137482,3.128836,4.338987,-6.529685,5.549138,4.338987,5.047955,-3.825424,5.756923,4.717103,5.270083,-2.983748,5.823063,4.975161,2.724121,2.161361
54,4.365559,3.410173,4.731945,3.585606,3.579903,3.096940,3.047552,4.317050,-6.503506,5.586547,4.317050,5.045687,-3.732732,5.774324,4.705656,5.270506,-2.893669,5.835356,4.969253,2.554480,1.950786
55,5.979903,9.469630,5.958114,5.278921,5.273743,4.818727,4.653962,4.929350,-1.444115,5.204739,4.929350,5.275176,-1.813484,5.621002,5.113791,5.422257,-1.617571,5.730723,5.257741,8.146388,8.868549
56,6.272727,9.872890,6.597515,6.136913,6.127832,5.753164,5.605371,5.423646,1.135721,5.241922,5.423646,5.502384,-0.492085,5.581121,5.465639,5.577401,-0.698475,5.689163,5.517795,8.537522,9.292454
57,6.490378,10.046570,7.053217,6.867068,6.850407,6.453487,6.300842,5.822329,2.792756,5.343816,5.822329,5.720544,0.594051,5.618759,5.768043,5.740312,0.161851,5.712580,5.755102,8.696207,9.431483
58,6.682055,10.220345,7.402475,7.347708,7.329323,6.957258,6.821302,6.143576,3.904269,5.465850,6.143576,5.907382,1.360674,5.671188,6.017606,5.882859,0.776256,5.748112,5.954724,8.864048,9.591379
59,6.793444,10.261559,7.558462,7.536179,7.517989,7.182080,7.062753,6.347091,4.261792,5.631430,6.347091,6.046923,1.787516,5.746754,6.187002,5.993833,1.150327,5.800664,6.096856,8.883209,9.579798
60,6.916576,10.381185,7.720352,7.733023,7.711830,7.395600,7.301154,6.525662,4.706795,5.750170,6.525662,6.168460,2.168012,5.811258,6.335154,6.091678,1.477763,5.848201,6.221532,9.001707,9.696750
61,7.094418,10.684504,7.966243,7.994353,7.968974,7.665739,7.583480,6.709570,5.314981,5.835660,6.709570,6.286163,2.575093,5.862756,6.483753,6.185745,1.812437,5.887737,6.344683,9.343624,10.093359
62,7.166790,10.685623,8.013207,8.094749,8.071671,7.786371,7.716509,6.844933,5.554197,5.973357,6.844933,6.390654,2.894932,5.936375,6.602651,6.272659,2.102900,5.942668,6.448655,9.321197,10.039332
63,7.265153,10.831004,8.156991,8.205741,8.190407,7.897571,7.836064,6.946075,5.643568,6.056086,6.946075,6.467948,3.031882,5.989821,6.691074,6.337994,2.238941,5.984913,6.526303,9.481702,10.220551
64,7.352757,10.964913,8.261348,8.294645,8.280034,7.988959,7.919443,7.029624,5.705299,6.139805,7.029624,6.536003,3.164976,6.042382,6.766360,6.396411,2.372016,6.026463,6.593717,9.629876,10.388916
65,7.471697,11.187885,8.419180,8.461472,8.442460,8.154797,8.073380,7.132985,6.008341,6.192590,7.132985,6.606826,3.361717,6.080667,6.852367,6.455182,2.537683,6.057996,6.667014,9.885747,10.690431
66,7.641987,11.567268,8.699438,8.725650,8.713143,8.425670,8.313772,7.259627,6.479941,6.205483,7.259627,6.678381,3.572985,6.097134,6.949629,6.511471,2.693406,6.073313,6.745155,10.332483,11.229315
67,7.285321,11.043752,7.894455,7.630736,7.617083,7.251072,7.076817,6.720218,1.643399,6.363618,6.720218,6.435981,1.309911,6.151745,6.568625,6.339360,1.056572,6.110096,6.461635,9.756382,10.580069
68,7.201429,10.954588,7.778702,7.494133,7.483865,7.115629,6.951214,6.593653,1.664823,6.236092,6.593653,6.357207,1.100905,6.120761,6.467548,6.280528,0.870774,6.093508,6.380272,9.664901,10.486058
69,6.812980,10.153887,7.016073,6.569905,6.555269,6.069589,5.876098,6.182104,-1.102036,6.488110,6.182104,6.185865,-0.013544,6.189625,6.184110,6.160094,0.086490,6.136078,6.172902,8.733214,9.373292
70,6.732537,10.104603,6.866054,6.368046,6.359458,5.831710,5.667698,6.023164,-1.230888,6.378630,6.023164,6.096500,-0.253945,6.169836,6.062276,6.094277,-0.110810,6.126277,6.077210,8.698519,9.353847
71,6.349207,9.297548,6.221289,5.308460,5.302742,4.798531,4.673219,5.621696,-3.722109,6.570172,5.621696,5.932700,-1.220475,6.243704,5.787565,5.982192,-0.763778,6.176820,5.878391,7.761655,8.232471
72,5.989180,8.479826,5.856349,4.773005,4.767824,4.258932,4.194136,5.331065,-4.790825,6.467993,5.331065,5.782481,-1.902192,6.233897,5.571820,5.874023,-1.273432,6.176226,5.712848,6.818177,7.094509
73,5.650968,6.991956,5.633153,4.596955,4.591919,4.073534,4.054516,5.176243,-4.905345,6.297970,5.176243,5.678528,-2.196509,6.180814,5.444128,5.794329,-1.531436,6.144529,5.607555,5.781208,5.824622
74,5.355300,6.363482,5.438914,4.293351,4.288328,3.761079,3.750363,5.002357,-5.480533,6.254351,5.002357,5.580451,-2.530574,6.158546,5.310674,5.720266,-1.792966,6.129858,5.501817,4.915747,4.769230
75,4.954370,5.384615,5.292161,4.114959,4.109559,3.531014,3.526099,4.900193,-5.535240,6.274287,4.900193,5.528853,-2.532421,6.157514,5.235479,5.681736,-1.797649,6.127993,5.443732,3.486284,2.996922
76,4.688345,4.100712,5.135818,3.938846,3.933828,3.393850,3.389328,4.766227,-6.022397,6.143126,4.766227,5.439834,-2.946280,6.113441,5.125484,5.612698,-2.131019,6.099913,5.352851,2.694827,2.030321
77,5.561198,7.774629,5.456881,4.355024,4.350239,3.824468,3.814143,4.853772,-4.725502,5.893400,4.853772,5.434306,-2.638748,6.014840,5.163390,5.598593,-1.978163,6.033797,5.366485,6.145337,6.340050
78,5.729876,8.468923,5.540444,4.439087,4.433221,3.961312,3.910434,4.848147,-4.697925,5.785860,4.848147,5.398518,-2.757351,5.948890,5.141678,5.563306,-2.112345,5.984933,5.338438,6.904192,7.295631
79,6.446456,10.235739,6.626433,6.037451,6.032767,5.634818,5.483894,5.449622,0.197550,5.415351,5.449622,5.608077,-0.913364,5.766532,5.534132,5.693438,-0.918273,5.852744,5.608474,8.960399,9.798380
80,6.633807,10.339364,7.076969,6.655336,6.646692,6.306650,6.166634,5.855085,2.065741,5.543536,5.855085,5.811768,0.287215,5.768451,5.831983,5.835997,-0.026621,5.840012,5.833856,9.033660,9.833611
81,6.808902,10.447422,7.454035,7.273649,7.257977,6.895774,6.752129,6.195558,3.467057,5.638986,6.195558,6.000578,1.214586,5.805599,6.091569,5.977266,0.712025,5.862964,6.038228,9.120924,9.891598
82,6.930732,10.524912,7.638100,7.509746,7.492989,7.141152,7.017061,6.403788,3.881758,5.790515,6.403788,6.137866,1.683172,5.871945,6.261963,6.085023,1.119956,5.908083,6.179391,9.184753,9.936094
83,7.008455,10.524881,7.753389,7.668247,7.651459,7.321338,7.211301,6.560889,4.211103,5.910477,6.560889,6.247787,2.027182,5.934686,6.393901,6.173757,1.425330,5.953612,6.291167,9.160318,9.877605
84,7.123365,10.634624,7.949391,7.932811,7.912666,7.593719,7.503932,6.740618,4.887460,5.977305,6.740618,6.358579,2.446179,5.976540,6.536864,6.261428,1.763606,5.985991,6.408327,9.268480,9.983518
85,7.281568,10.908010,8.187501,8.183295,8.158818,7.843443,7.764082,6.904874,5.431416,6.045667,6.904874,6.460805,2.807149,6.016737,6.668038,6.342538,2.057620,6.017039,6.516138,9.577859,10.343290
86,7.343358,10.897046,8.214347,8.268951,8.246687,7.949853,7.882437,7.026834,5.665531,6.171232,7.026834,6.555366,3.121918,6.083897,6.775384,6.421400,2.343974,6.067415,6.610192,9.542856,10.276022
87,7.440867,11.040872,8.348527,8.380374,8.365680,8.071270,8.012340,7.129979,5.855848,6.247619,7.129979,6.631443,3.308573,6.132907,6.864093,6.485140,2.514950,6.106187,6.687249,9.701723,10.455342
88,7.524818,11.168542,8.463137,8.485877,8.471736,8.180564,8.113301,7.214689,5.971696,6.316078,7.214689,6.695799,3.448271,6.176908,6.937948,6.539640,2.646940,6.141333,6.752071,9.843059,10.615806
89,7.636684,11.378290,8.613162,8.645813,8.627370,8.342052,8.263038,7.313469,6.269139,6.363900,7.313469,6.761941,3.641239,6.210412,7.019321,6.594077,2.807497,6.168833,6.820874,10.084114,10.899924
90,7.799580,11.741250,8.884021,8.903066,8.890933,8.608596,8.499979,7.436852,6.751365,6.373726,7.436852,6.829745,3.855424,6.222637,7.113062,6.646632,2.962053,6.180202,6.895394,10.512138,11.416324
91,7.439973,11.229467,8.088797,7.832617,7.819394,7.467180,7.298530,6.895523,1.924794,6.492516,6.895523,6.575823,1.526911,6.256124,6.725016,6.462510,1.253749,6.200005,6.602514,9.952351,10.789810
92,7.349108,11.129756,7.967934,7.692769,7.682733,7.330482,7.169749,6.765524,1.931053,6.361299,6.765524,6.491307,1.309979,6.217091,6.619275,6.397682,1.058586,6.176090,6.515865,9.848836,10.682079
93,6.974519,10.387664,7.231772,6.802634,6.788337,6.329808,6.140281,6.356569,-0.797880,6.572857,6.356569,6.312261,0.163451,6.267953,6.332938,6.268810,0.236569,6.204681,6.303011,8.989040,9.660547
94,6.903832,10.363075,7.113016,6.645586,6.637057,6.147837,5.985499,6.213222,-0.799617,6.440946,6.213222,6.223976,-0.037760,6.234730,6.218958,6.201666,0.060717,6.184374,6.210888,8.982664,9.675609
95,6.596450,9.754209,6.527818,5.691438,5.685543,5.214210,5.084644,5.858895,-2.951454,6.633145,5.858895,6.079666,-0.841581,6.300436,5.976639,6.102149,-0.478446,6.227659,6.035210,8.280169,8.841408
96,6.357437,9.267692,6.223630,5.239688,5.234218,4.758414,4.689216,5.623611,-3.704991,6.558007,5.623611,5.959121,-1.330338,6.294631,5.802550,6.015245,-0.843363,6.227941,5.901808,7.724324,8.179953
97,6.167634,8.818538,6.042400,5.035737,5.029806,4.504593,4.482416,5.492657,-3.805056,6.502898,5.492657,5.884642,-1.476404,6.276627,5.701716,5.959467,-0.970816,6.217219,5.822000,7.204535,7.550169
98,5.949923,8.303491,5.846482,4.753497,4.747857,4.227513,4.215398,5.336088,-4.358864,6.456778,5.336088,5.799822,-1.803668,6.263556,5.583413,5.896751,-1.218712,6.210089,5.729637,6.610780,6.831065
99,5.715214,7.057913,5.699010,4.692649,4.687162,4.174299,4.169337,5.253138,-4.345607,6.336938,5.253138,5.738361,-1.945551,6.223584,5.511923,5.848546,-1.349720,6.185168,5.669014,5.853814,5.900013
100,5.503823,6.607154,5.547783,4.442041,4.436584,3.922055,3.917137,5.124499,-4.876189,6.331862,5.124499,5.669603,-2.201515,6.214706,5.415221,5.796968,-1.541767,6.178716,5.593370,5.235181,5.145634
101,6.071566,8.937751,5.926217,4.932111,4.926944,4.434850,4.423710,5.236266,-3.441230,6.048823,5.236266,5.675560,-1.860437,6.114854,5.470556,5.792158,-1.362003,6.113759,5.620637,7.424354,7.875283
102,6.153540,9.271527,5.997404,4.998941,4.992555,4.551137,4.495678,5.239295,-3.436677,5.982911,5.239295,5.654010,-1.916636,6.068725,5.460476,5.770115,-1.431022,6.079755,5.604974,7.799237,8.347802
103,6.721431,10.561640,7.053490,6.547025,6.542124,6.184143,6.025372,5.812484,1.172434,5.599596,5.812484,5.852355,-0.219579,5.892225,5.833748,5.894357,-0.333788,5.954966,5.862032,9.299628,10.159027
104,6.892633,10.633240,7.454479,7.096553,7.087600,6.783566,6.638768,6.192563,2.874022,5.746359,6.192563,6.048679,0.926761,5.904796,6.115825,6.033759,0.528594,5.951692,6.077528,9.337948,10.153053
105,7.051598,10.721546,7.805244,7.684213,7.668148,7.341058,7.193774,6.511330,4.164240,5.828886,6.511330,6.223492,1.756369,5.935655,6.357817,6.164040,1.182416,5.970263,6.267387,9.404229,10.188439
106,7.171223,10.796795,7.993053,7.935106,7.917872,7.599634,7.471912,6.719669,4.646495,5.967425,6.719669,6.357790,2.235272,5.995911,6.526667,6.268960,1.591818,6.011252,6.406403,9.465681,10.230500
107,7.254468,10.805852,8.121235,8.113215,8.095896,7.803495,7.689982,6.886054,5.068521,6.082127,6.886054,6.470780,2.618184,6.055505,6.664574,6.359552,1.923074,6.054530,6.522231,9.451180,10.183417
108,7.373010,10.920884,8.264161,8.308172,8.288242,8.024812,7.935942,7.060397,5.687788,6.184852,7.060397,6.586944,3.075682,6.113491,6.807889,6.453070,2.305005,6.098250,6.642306,9.565119,10.295822
109,7.534280,11.192556,8.488851,8.552562,8.528625,8.274200,8.196549,7.228824,6.278233,6.261099,7.228824,6.694606,3.465803,6.160388,6.943908,6.539362,2.624539,6.134816,6.755120,9.871762,10.650923
110,7.591819,11.177458,8.507208,8.613203,8.591382,8.350370,8.284271,7.338180,6.414983,6.392089,7.338180,6.786216,3.742602,6.234251,7.043799,6.617583,2.889961,6.191368,6.844898,9.832581,10.579502
111,7.667871,11.290937,8.623370,8.693735,8.679148,8.428189,8.369664,7.412648,6.419277,6.455632,7.412648,6.845705,3.802822,6.278762,7.110278,6.668939,2.960324,6.227600,6.904320,9.958524,10.722075
112,7.738471,11.401795,8.718684,8.774972,8.760939,8.509339,8.442579,7.478591,6.477488,6.514604,7.478591,6.898726,3.896392,6.318860,7.169330,6.714837,3.053949,6.260345,6.957233,10.082184,10.863422
113,7.846359,11.606500,8.866321,8.936952,8.918708,8.671639,8.593443,7.573550,6.828262,6.553658,7.573550,6.960910,4.101672,6.348271,7.246809,6.765959,3.219330,6.285109,7.022412,10.318197,11.142143
114,8.004035,11.958915,9.127205,9.184360,9.172439,8.928508,8.821745,7.692315,7.322747,6.562884,7.692315,7.025791,4.321455,6.359267,7.336836,6.816125,3.376064,6.295415,7.093837,10.734628,11.644826
115,7.628290,11.439503,8.367420,8.152938,8.139528,7.823342,7.652272,7.137742,2.431876,6.623213,7.137742,6.749204,1.836387,6.360667,6.930522,6.610346,1.513284,6.290169,6.781106,10.169842,11.017026
116,7.528137,11.331260,8.233753,7.997845,7.987662,7.668864,7.505693,6.996556,2.404770,6.487420,6.996556,6.655231,1.612158,6.313906,6.814516,6.536877,1.311355,6.259237,6.684951,10.057695,10.900880
117,7.168492,10.651388,7.523667,7.145273,7.130817,6.714734,6.522945,6.590846,-0.248535,6.658748,6.590846,6.468155,0.449078,6.345463,6.525411,6.399216,0.461901,6.273021,6.466520,9.274407,9.976379
118,7.095417,10.631823,7.405370,6.986854,6.978270,6.531248,6.367758,6.443566,-0.265384,6.519374,6.443566,6.374063,0.243312,6.304560,6.406498,6.326289,0.280790,6.246081,6.369067,9.274467,10.000816
119,6.808878,10.096399,6.805677,6.023144,6.017162,5.574630,5.443024,6.085979,-2.422575,6.728934,6.085979,6.228571,-0.537268,6.371162,6.162028,6.225316,-0.238463,6.288605,6.191562,8.660823,9.278138
120,6.581984,9.663834,6.479914,5.541475,5.535928,5.081982,5.011754,5.839612,-3.246657,6.667470,5.839612,6.104232,-1.037776,6.368852,5.980743,6.135602,-0.607319,6.290461,6.053010,8.168905,8.697879
121,6.400174,9.264561,6.281181,5.311159,5.305188,4.801234,4.778895,5.693741,-3.432421,6.608587,5.693741,6.021454,-1.229549,6.349166,5.868521,6.073321,-0.768392,6.278121,5.964094,7.708411,8.144490
122,6.191862,8.801914,6.062488,4.997909,4.992243,4.490354,4.478177,5.522775,-4.054498,6.567373,5.522775,5.929866,-1.580084,6.336958,5.739890,6.005495,-1.030917,6.271100,5.863839,7.175929,7.503952
123,5.999357,8.306381,5.908221,4.838377,4.832431,4.295358,4.289982,5.416346,-4.175064,6.542710,5.416346,5.869886,-1.681124,6.323425,5.658234,5.959838,-1.117947,6.261441,5.798982,6.600480,6.800854
124,5.742749,7.062363,5.730585,4.663807,4.658476,4.172516,4.167711,5.286681,-4.636712,6.405651,5.286681,5.784136,-2.061320,6.281591,5.551990,5.893991,-1.417161,6.235993,5.711591,5.836224,5.867382
125,6.234546,9.221026,6.098575,5.116353,5.111193,4.637280,4.626153,5.389179,-3.243675,6.152206,5.389179,5.787386,-1.692804,6.185593,5.601556,5.887056,-1.213679,6.172556,5.734790,7.733814,8.233570
126,6.296017,9.490446,6.156240,5.166673,5.160278,4.736463,4.680890,5.384812,-3.255744,6.088735,5.384812,5.762755,-1.748041,6.140698,5.586382,5.862877,-1.278829,6.139372,5.715413,8.037832,8.618437
127,6.833543,10.687800,7.193723,6.686913,6.682035,6.342500,6.184336,5.947800,1.311156,5.711265,5.947800,5.957743,-0.055113,5.967685,5.953103,5.985291,-0.178422,6.017478,5.968124,9.429801,10.295220
128,7.000388,10.751796,7.583939,7.223969,7.215047,6.927682,6.783318,6.320216,2.999563,5.857115,6.320216,6.151647,1.091844,5.983078,6.230313,6.123772,0.690081,6.017230,6.180594,9.459772,10.279567
129,7.156344,10.837035,7.932345,7.807977,7.791964,7.484116,7.337256,6.635374,4.306186,5.933493,6.635374,6.323365,1.914238,6.011357,6.468970,6.251530,1.334038,6.034090,6.367498,9.522883,10.311730
130,7.270228,10.905189,8.108736,8.044425,8.027261,7.726490,7.599265,6.834944,4.751120,6.070623,6.834944,6.452965,2.374428,6.070987,6.631222,6.352985,1.729558,6.074748,6.501378,9.576780,10.345630
131,7.335064,10.890542,8.191740,8.160094,8.142984,7.858846,7.746666,6.970052,4.964631,6.193439,6.970052,6.552297,2.670572,6.134541,6.747249,6.434125,2.001700,6.121000,6.601125,9.536882,10.270821
132,7.432675,10.978062,8.318558,8.339164,8.319213,8.046925,7.957955,7.117441,5.464116,6.276926,7.117441,6.650952,3.032607,6.184463,6.868647,6.513964,2.305762,6.159282,6.703128,9.621315,10.350861
133,7.583580,11.239124,8.537866,8.577648,8.553600,8.286910,8.208902,7.273255,6.053156,6.337608,7.273255,6.748053,3.397787,6.222851,6.993147,6.591336,2.599516,6.189524,6.805635,9.917412,10.695357
134,7.637206,11.221283,8.551351,8.637641,8.615773,8.363030,8.296792,7.378428,6.225019,6.460063,7.378428,6.834891,3.684295,6.291354,7.088542,6.665258,2.869174,6.241975,6.891009,9.875797,10.621994
135,7.723959,11.351509,8.683925,8.743819,8.729295,8.474112,8.415840,7.468679,6.393213,6.521519,7.468679,6.901256,3.830035,6.333832,7.166053,6.721258,3.002314,6.276462,6.958482,10.020391,10.785868
136,7.803275,11.473467,8.789924,8.842438,8.828522,8.576754,8.510512,7.547504,6.534985,6.584496,7.547504,6.961341,3.977711,6.375178,7.234883,6.772402,3.138407,6.309920,7.019059,10.155926,10.940142
137,7.916141,11.683338,8.946872,9.013345,8.995234,8.751685,8.674076,7.650379,6.920387,6.626682,7.650379,7.028071,4.206918,6.405763,7.318481,6.826944,3.322887,6.335406,7.089097,10.397274,11.224319
138,8.080790,12.041344,9.218858,9.276861,9.265042,9.030969,8.925129,7.781853,7.494175,6.638576,7.781853,7.099840,4.470589,6.417828,7.418113,6.882231,3.512700,6.346350,7.168035,10.819057,11.731812
139,7.706950,11.527712,8.480030,8.276647,8.263235,7.964071,7.792711,7.235419,2.636172,6.678127,7.235419,6.821713,1.956961,6.408008,7.014776,6.673471,1.614484,6.332166,6.855500,10.261299,11.112749
140,7.608580,11.421361,8.353203,8.130674,8.120440,7.821001,7.656881,7.099409,2.624636,6.541938,7.099409,6.729019,1.743840,6.358628,6.901868,6.600266,1.419976,6.298664,6.761120,10.150961,10.998421
141,7.255247,10.761618,7.656098,7.295935,7.281288,6.891597,6.697602,6.698997,-0.005060,6.700391,6.698997,6.541222,0.572499,6.383448,6.614850,6.460949,0.558443,6.307049,6.543030,9.391899,10.104116
142,7.172270,10.726584,7.505391,7.089222,7.080691,6.649224,6.485978,6.534857,-0.171783,6.583736,6.534857,6.441818,0.326983,6.348779,6.485236,6.384425,0.354298,6.283614,6.438191,9.374507,10.108586
143,6.855880,10.146509,6.832144,6.019544,6.013767,5.568659,5.441707,6.127695,-2.684003,6.813684,6.127695,6.277662,-0.586760,6.427629,6.207678,6.271384,-0.249256,6.335090,6.237407,8.711297,9.329770
144,6.569048,9.606781,6.424684,5.422692,5.417564,4.952524,4.888038,5.810074,-3.941398,6.732111,5.810074,6.117938,-1.316012,6.425801,5.974268,6.156819,-0.780342,6.339369,6.059458,8.097818,8.607407
145,6.310133,9.057030,6.150796,5.077327,5.072185,4.564164,4.544775,5.588613,-4.512174,6.632451,5.588613,5.992192,-1.744543,6.395772,5.803855,6.062851,-1.119556,6.321847,5.924720,7.466371,7.851784
146,6.022107,8.423662,5.892528,4.724687,4.719883,4.213711,4.203450,5.360969,-5.328790,6.518489,5.360969,5.858402,-2.289998,6.355836,5.626267,5.961690,-1.544163,6.297113,5.782798,6.740037,6.979347
147,5.697175,7.004629,5.686313,4.571296,4.566764,4.058018,4.053893,5.209420,-5.578556,6.364948,5.209420,5.751001,-2.614599,6.292583,5.498264,5.876573,-1.826370,6.254883,5.674808,5.764275,5.786641
148,5.338190,6.238853,5.477266,4.252357,4.247888,3.731379,3.727354,5.014727,-6.355682,6.302100,5.014727,5.635015,-3.062324,6.255303,5.345547,5.786592,-2.177409,6.227636,5.551368,4.698657,4.485480
149,4.954199,5.332678,5.340374,4.094854,4.090265,3.541385,3.531475,4.895474,-6.473352,6.259472,4.895474,5.561517,-3.160953,6.227561,5.250697,5.728446,-2.267334,6.206196,5.473647,3.395856,2.876409
150,4.691484,4.091315,5.170486,3.924708,3.919091,3.420467,3.371683,4.731337,-7.114684,6.090991,4.731337,5.442133,-3.719395,6.152930,5.110428,5.632213,-2.730350,6.153998,5.353928,2.704154,2.041710
151,5.123185,5.825089,5.305091,4.356731,4.350450,3.746543,3.544308,4.839927,-5.534380,6.135546,4.839927,5.497615,-2.809385,6.155302,5.190694,5.671032,-2.051818,6.151371,5.414852,4.248187,3.956521
152,5.979477,8.890128,5.820225,5.048851,5.040710,4.462780,4.259261,5.067081,-3.662083,5.874901,5.067081,5.560734,-2.237875,6.054388,5.330363,5.706512,-1.705192,6.082660,5.505899,7.400210,7.873788
153,6.099617,9.105185,6.069881,5.504833,5.494240,4.897756,4.698797,5.261183,-2.511663,5.823570,5.261183,5.637628,-1.681232,6.014072,5.461954,5.756535,-1.315623,6.051116,5.599425,7.600193,8.100385
154,6.374049,9.660526,6.581275,6.204168,6.191493,5.667494,5.509082,5.589742,-0.398490,5.670401,5.589742,5.761524,-0.848675,5.933306,5.681359,5.836401,-0.765975,5.991444,5.753712,8.235059,8.855396
155,6.506242,9.808968,6.849762,6.566697,6.555422,6.074438,5.935559,5.823397,0.574102,5.711236,5.823397,5.873889,-0.258442,5.924380,5.850326,5.914620,-0.329092,5.978914,5.880330,8.383979,9.009891
156,6.634065,9.999499,7.055364,6.799983,6.786662,6.329291,6.217075,5.994914,1.135578,5.772754,5.994914,5.966983,0.142773,5.939051,5.980017,5.982626,-0.013333,5.985234,5.981235,8.592555,9.245385
157,6.772143,10.214973,7.294245,7.075605,7.063783,6.644846,6.547054,6.175789,1.901110,5.804524,6.175789,6.062312,0.581076,5.948834,6.115268,6.052656,0.320612,5.990044,6.086049,8.830425,9.516519
158,6.885528,10.371296,7.496311,7.336820,7.325272,6.919651,6.831410,6.336152,2.503390,5.840895,6.336152,6.149491,0.943520,5.962830,6.236600,6.117635,0.601333,5.998671,6.181083,8.998862,9.703307
159,6.945681,10.454391,7.539133,7.312422,7.303337,6.921256,6.847296,6.398692,2.368579,5.950087,6.398692,6.201913,1.038968,6.005134,6.293743,6.160091,0.705667,6.026439,6.231372,9.088607,9.802916
160,6.700434,9.898750,7.040927,6.730570,6.721028,6.249637,6.150405,6.149976,0.001920,6.149547,6.149976,6.118818,0.139495,6.087660,6.133358,6.108279,0.112283,6.083200,6.121655,8.436772,9.015551
161,6.578566,9.697891,6.795034,6.350073,6.340703,5.870042,5.762409,5.971163,-1.002381,6.179918,5.971163,6.044190,-0.350653,6.117216,6.010111,6.058266,-0.231228,6.106421,6.032583,8.216513,8.762496
162,6.535057,9.737799,6.657840,6.091080,6.085413,5.618623,5.479281,5.823507,-1.683136,6.167733,5.823507,5.973218,-0.732031,6.122929,5.903353,6.008106,-0.512202,6.112859,5.952238,8.283515,8.866335
163,6.396672,9.738368,6.228312,5.264292,5.259336,4.835553,4.688104,5.452451,-4.130748,6.216797,5.452451,5.800667,-1.881861,6.148883,5.638166,5.885275,-1.335451,6.132385,5.753484,8.326239,8.969427
164,6.244262,9.588471,6.018645,4.956069,4.951630,4.559874,4.436480,5.228517,-4.871436,6.020555,5.228517,5.650559,-2.595771,6.072600,5.453606,5.767579,-1.931094,6.081552,5.600127,8.176668,8.820804
165,4.677502,4.856847,5.243260,3.956944,3.951703,3.461408,3.327753,4.784974,-7.525276,6.242196,4.784974,5.468703,-3.530864,6.152432,5.149630,5.641875,-2.542018,6.134121,5.379344,2.571976,1.870133
166,4.574903,3.616703,4.995555,3.764532,3.759262,3.315766,3.222529,4.548931,-8.006209,5.875333,4.548931,5.279701,-4.410958,6.010472,4.938675,5.488554,-3.319088,6.038433,5.195285,2.713756,2.093374
167,4.482570,3.112273,4.775253,3.656290,3.652969,3.216342,3.142111,4.388903,-8.231129,5.635695,4.388903,5.132072,-4.906290,5.875241,4.785260,5.361153,-3.801958,5.937046,5.054010,2.768248,2.196808
168,4.344344,2.842562,4.591622,3.486296,3.483315,3.063682,3.026638,4.217369,-8.766819,5.408100,4.217369,4.972337,-5.558487,5.727304,4.620019,5.219913,-4.416754,5.819807,4.899969,2.677467,2.121842
169,4.244677,2.632324,4.420261,3.392953,3.390475,2.970723,2.960051,4.102969,-8.896512,5.245886,4.102969,4.854873,-5.852852,5.606777,4.503984,5.111743,-4.730821,5.719503,4.787605,2.615893,2.072965
170,4.109585,2.443605,4.257905,3.242124,3.239838,2.844439,2.838942,3.950172,-9.476049,5.061402,3.950172,4.708435,-6.466111,5.466698,4.354579,4.977626,-5.313052,5.600673,4.645334,2.502335,1.966585
171,4.022705,2.324468,4.133087,3.170113,3.167916,2.773385,2.771130,3.857571,-9.520933,4.944013,3.857571,4.613086,-6.620886,5.368601,4.260512,4.887412,-5.493778,5.514311,4.553066,2.431625,1.901265
172,3.893612,2.170058,3.991753,3.027889,3.025842,2.651711,2.649626,3.715571,-10.094442,4.781516,3.715571,4.476689,-7.207744,5.237806,4.121500,4.760602,-6.052260,5.399704,4.419748,2.315205,1.789069
173,3.813401,2.079883,3.891175,2.961991,2.959991,2.585443,2.580586,3.631591,-10.126431,4.682596,3.631591,4.391079,-7.317670,5.150568,4.036651,4.678641,-6.185572,5.320631,4.336247,2.244864,1.722019
174,3.680751,1.933289,3.756621,2.822425,2.819847,2.469935,2.445400,3.485676,-10.772549,4.525951,3.485676,4.253052,-7.946548,5.020428,3.894943,4.549696,-6.780277,5.204448,4.200494,2.121520,1.601777
175,3.609612,1.891354,3.716578,2.787537,2.785650,2.433457,2.349505,3.405004,-10.784137,4.460504,3.405004,4.182222,-7.940903,4.959440,3.819520,4.483521,-6.784159,5.147522,4.129388,2.050286,1.530511
176,3.557361,1.905827,3.736524,2.726809,2.724870,2.361995,2.270819,3.346586,-10.753029,4.422353,3.346586,4.135349,-7.884229,4.924113,3.767260,4.440729,-6.731788,5.114199,4.081546,1.984806,1.460621
177,3.654704,2.265624,3.882761,2.891211,2.888915,2.463915,2.359176,3.474902,-9.331024,4.590629,3.474902,4.259727,-6.563629,5.044551,3.893475,4.554449,-5.527840,5.215422,4.201929,2.013029,1.465804
178,3.758344,2.797283,4.054081,3.050893,3.048126,2.571665,2.462126,3.629297,-8.187060,4.796468,3.629297,4.410587,-5.480318,5.191877,4.045985,4.692865,-4.537501,5.339744,4.347862,1.989790,1.400271
179,3.844109,3.186001,4.147212,3.185091,3.181988,2.672042,2.559860,3.759073,-7.447378,4.958286,3.759073,4.533974,-4.812308,5.308876,4.172354,4.805573,-3.932435,5.438793,4.467856,1.972867,1.349119
180,3.866030,3.401041,4.220961,3.181301,3.177333,2.680717,2.589150,3.802016,-7.435049,5.014881,3.802016,4.580853,-4.774388,5.359690,4.217395,4.850750,-3.882561,5.484105,4.512961,1.925237,1.278306
181,3.904905,3.706870,4.301461,3.245812,3.241549,2.728254,2.641850,3.876643,-6.992092,5.111437,3.876643,4.651653,-4.388536,5.426663,4.289982,4.915228,-3.540491,5.540474,4.581763,1.874330,1.197472
182,4.165696,4.548571,4.418296,3.369456,3.363781,2.871300,2.793586,3.959016,-6.531125,5.124446,3.959016,4.704066,-4.175294,5.449115,4.356376,4.959374,-3.379230,5.562372,4.637775,2.749458,2.277379
183,4.415082,5.098692,4.541338,3.575562,3.570981,3.071831,3.000614,4.080912,-5.791593,5.161210,4.080912,4.779815,-3.746893,5.478718,4.453660,5.021063,-3.041907,5.588466,4.718448,3.504981,3.201615
184,4.374193,5.011749,4.533702,3.512985,3.509525,3.024800,2.946981,4.064649,-6.261465,5.182316,4.064649,4.777526,-3.993725,5.490404,4.444850,5.021472,-3.230386,5.598094,4.713940,3.354953,3.015206
185,3.912512,3.709439,4.349034,3.205604,3.202490,2.729142,2.646779,3.892415,-7.672745,5.138052,3.892415,4.678109,-4.839637,5.463804,4.311452,4.944299,-3.898144,5.577146,4.606781,1.829704,1.135435
186,3.802168,2.430422,3.988520,2.951506,2.949176,2.592806,2.512682,3.630949,-9.340400,4.749217,3.630949,4.424498,-6.628168,5.218047,4.054175,4.716744,-5.534142,5.379312,4.363374,2.118551,1.557345
187,3.698967,2.005465,3.806697,2.849889,2.847797,2.518749,2.432088,3.496022,-9.651137,4.559955,3.496022,4.279100,-7.103456,5.062179,3.913664,4.578632,-6.032056,5.243601,4.223982,2.123922,1.598907
188,3.578805,1.893729,3.707001,2.714510,2.712459,2.389762,2.311388,3.367091,-10.094268,4.422795,3.367091,4.154451,-7.528459,4.941811,3.787017,4.461155,-6.445874,5.135293,4.101615,2.010375,1.487565
189,3.440692,1.679048,3.470893,2.586641,2.584850,2.282703,2.217949,3.225940,-10.675805,4.233931,3.225940,4.002275,-8.222301,4.778610,3.639985,4.313916,-7.137714,4.987846,3.954486,1.899311,1.385517
190,3.326841,1.574097,3.378339,2.460603,2.458177,2.156402,2.105762,3.107064,-11.059387,4.108366,3.107064,3.884617,-8.588071,4.662169,3.521759,4.200610,-7.497917,4.879462,3.838556,1.791696,1.279981
191,3.241145,1.477385,3.267630,2.390598,2.388900,2.078752,2.035969,3.021253,-11.217759,4.006536,3.021253,3.793867,-8.796450,4.566481,3.433314,4.111383,-7.720025,4.789452,3.749746,1.715343,1.206742
192,3.119338,1.347999,3.143046,2.256709,2.255122,1.947083,1.924718,2.895697,-11.770534,3.866677,2.895697,3.667345,-9.354168,4.438992,3.307243,3.988913,-8.263431,4.670583,3.625355,1.601284,1.095266
193,3.065234,1.289737,3.062322,2.218633,2.216858,1.896716,1.889941,2.845977,-11.653021,3.802014,2.845977,3.609258,-9.303543,4.372539,3.253061,3.929446,-8.244377,4.605831,3.568707,1.554817,1.051345
194,2.968256,1.188781,2.965490,2.115013,2.113311,1.799928,1.796270,2.745872,-12.095554,3.695475,2.745872,3.509404,-9.725480,4.272936,3.153089,3.832355,-8.652140,4.511620,3.470080,1.462784,0.960960
195,2.914598,1.133462,2.894242,2.073546,2.071846,1.755090,1.753560,2.694143,-12.072318,3.634726,2.694143,3.452854,-9.737996,4.211564,3.098789,3.775287,-8.682812,4.451786,3.414488,1.414930,0.915040
196,2.818848,1.035514,2.800829,1.970279,1.968674,1.660618,1.659153,2.594776,-12.528252,3.530400,2.594776,3.354573,-10.173878,4.114370,3.000001,3.679840,-9.103218,4.359679,3.317259,1.323614,0.825203
197,2.836751,1.081136,2.857403,1.998895,1.997161,1.666826,1.663130,2.612964,-11.963537,3.562798,2.612964,3.374738,-9.594838,4.136511,3.019243,3.698192,-8.551629,4.377141,3.336086,1.338746,0.839411
198,2.813956,1.080453,2.883378,1.970495,1.968191,1.634897,1.614543,2.583193,-12.040149,3.551844,2.583193,3.355289,-9.597004,4.127384,2.994978,3.681592,-8.534486,4.368206,3.315398,1.309632,0.808191
199,3.193481,2.250763,3.598906,2.587148,2.583424,2.019689,1.901505,3.038191,-8.239946,4.174877,3.038191,3.825503,-5.707301,4.612815,3.458091,4.127244,-4.850756,4.796398,3.770362,1.462837,0.885955
200,4.528497,7.235224,4.387854,3.599355,3.591702,3.036205,2.911447,3.580530,-4.918553,4.249613,3.580530,4.148137,-4.172583,4.715744,3.883254,4.390785,-3.730954,4.898316,4.120102,5.753682,6.162077
201,4.984075,7.992624,4.988394,4.491541,4.476421,3.869427,3.731458,4.096948,-2.346289,4.462437,4.096948,4.486539,-2.501013,4.876130,4.304730,4.672045,-2.358012,5.039361,4.476144,6.507870,7.015802
202,5.333205,8.466296,5.507008,5.192442,5.175167,4.582257,4.454294,4.541165,-0.529457,4.628036,4.541165,4.769471,-1.391457,4.997776,4.662928,4.903967,-1.469066,5.145007,4.775413,7.006582,7.564375
203,5.548514,8.679273,5.827121,5.577491,5.560110,5.020164,4.906577,4.854537,0.324642,4.802497,4.854537,4.979023,-0.776591,5.103510,4.920930,5.075976,-0.967233,5.231021,4.993284,7.214201,7.769430
204,5.772837,8.961284,6.157347,5.983241,5.962467,5.449429,5.356920,5.146850,1.299844,4.936781,5.146850,5.170334,-0.145309,5.193818,5.159375,5.232682,-0.453603,5.305990,5.193585,7.510592,8.089843
205,6.024252,9.398788,6.491299,6.319056,6.294042,5.801460,5.720303,5.393329,2.013874,5.066354,5.393329,5.335882,0.353822,5.278435,5.362690,5.369148,-0.039775,5.375606,5.365704,7.999898,8.658446
206,6.137865,9.450157,6.661312,6.551925,6.528259,6.053146,5.981634,5.588112,2.449820,5.194589,5.588112,5.473885,0.711102,5.359659,5.527191,5.484356,0.266663,5.441521,5.507201,8.029854,8.660518
207,6.266331,9.639641,6.798700,6.651197,6.635925,6.167337,6.105929,5.713973,2.489383,5.322017,5.713973,5.576760,0.871463,5.439548,5.640793,5.573311,0.428587,5.505830,5.609302,8.237418,8.894448
208,6.367240,9.799470,6.894652,6.712004,6.697604,6.237441,6.169145,5.798985,2.415554,5.428824,5.798985,5.654659,0.941826,5.510333,5.722011,5.642750,0.517233,5.563489,5.685022,8.413893,9.096111
209,6.504361,10.067538,7.061159,6.871203,6.852571,6.393773,6.313911,5.904474,2.666772,5.495038,5.904474,5.733604,1.112925,5.562734,5.813343,5.710924,0.667086,5.608505,5.765548,8.720801,9.459614
210,6.710044,10.534084,7.319762,7.114786,7.102758,6.640444,6.532626,6.038233,3.153946,5.543840,6.038233,5.821272,1.384088,5.604311,5.922520,5.783948,0.884011,5.645376,5.857853,9.266617,10.118807
211,6.302266,9.780774,6.384082,5.859897,5.847127,5.271061,5.109139,5.483242,-1.852394,5.857345,5.483242,5.616582,-0.660244,5.749923,5.554357,5.654627,-0.496494,5.754897,5.601149,8.405617,9.106733
212,6.211726,9.655325,6.258794,5.714839,5.705319,5.131941,4.979479,5.351978,-1.867119,5.724477,5.351978,5.543561,-0.960294,5.735144,5.454156,5.605159,-0.756891,5.756162,5.524624,8.273031,8.960132
213,5.312293,6.593257,5.314172,4.581096,4.568902,3.891371,3.728620,4.896830,-4.984833,6.065040,4.896830,5.382154,-2.070911,5.867478,5.155669,5.503100,-1.482513,5.850531,5.317804,5.295761,5.290250
214,5.102968,6.129107,5.167939,4.372437,4.365029,3.642128,3.502821,4.738295,-5.018424,5.973768,4.738295,5.303409,-2.295463,5.868523,5.039689,5.450427,-1.668396,5.861165,5.231367,4.717771,4.589372
215,4.374707,3.236777,4.732661,3.672904,3.668884,3.119773,3.030809,4.357881,-7.329716,5.684953,4.357881,5.065588,-3.908826,5.773296,4.735325,5.268786,-2.946427,5.802248,4.984274,2.546008,1.936441
216,4.221435,2.824300,4.491216,3.422844,3.419568,2.944432,2.903074,4.119198,-8.039327,5.335321,4.119198,4.858872,-4.889703,5.598546,4.513690,5.094997,-3.842792,5.676303,4.784967,2.530840,1.967308
217,4.123489,2.585727,4.313774,3.319378,3.316195,2.851852,2.839865,3.997542,-8.039129,5.155218,3.997542,4.738859,-5.147850,5.480176,4.392911,4.988287,-4.134409,5.583664,4.670753,2.481696,1.934432
218,4.006065,2.406703,4.166574,3.176586,3.173716,2.742775,2.736535,3.859706,-8.453138,4.982878,3.859706,4.609284,-5.641418,5.358861,4.259481,4.872090,-4.610576,5.484699,4.545365,2.388165,1.848865
219,3.947801,2.312827,4.066737,3.131481,3.128556,2.700140,2.697528,3.796785,-8.321740,4.896043,3.796785,4.542891,-5.648267,5.288997,4.194708,4.809913,-4.657302,5.425118,4.481804,2.345792,1.811789
220,3.860606,2.199412,3.967260,3.024543,3.021855,2.619144,2.616678,3.698330,-8.668541,4.779982,3.698330,4.449577,-6.020620,5.200825,4.098995,4.724499,-5.012886,5.350002,4.390897,2.269733,1.739442
221,3.898766,2.470610,4.139404,3.096423,3.093174,2.625576,2.618687,3.756026,-7.747644,4.893366,3.756026,4.510753,-5.141254,5.265479,4.158547,4.779419,-4.229430,5.400291,4.448288,2.250200,1.700678
222,3.876202,2.793998,4.245200,3.086571,3.082059,2.605993,2.566686,3.752056,-7.693105,4.937427,3.752056,4.523927,-5.009470,5.295797,4.163721,4.794446,-4.093434,5.425171,4.458059,2.130630,1.548772
223,5.491621,8.918668,5.348735,4.574253,4.569853,4.084235,3.941973,4.374859,-2.647905,4.807746,4.374859,4.813347,-2.682164,5.251835,4.608720,5.003856,-2.416991,5.398993,4.793117,7.587132,8.285636
224,5.795110,9.330857,5.956429,5.393186,5.384823,4.963577,4.827939,4.859745,-0.218112,4.891551,4.859745,5.060374,-1.375817,5.261004,4.966747,5.181981,-1.475963,5.397214,5.067190,7.978870,8.706790
225,6.027089,9.518092,6.399367,6.084344,6.068911,5.622039,5.480685,5.257506,1.416250,5.034328,5.257506,5.296745,-0.249005,5.335985,5.278434,5.365845,-0.554696,5.453256,5.319226,8.150678,8.858541
226,6.191413,9.654309,6.650712,6.398430,6.381911,5.951941,5.829382,5.515658,2.016619,5.201934,5.515658,5.467888,0.307065,5.420118,5.490180,5.502443,-0.078820,5.514705,5.495903,8.277945,8.973455
227,6.302707,9.696291,6.823652,6.623837,6.607217,6.205314,6.096515,5.716523,2.496932,5.336532,5.716523,5.605964,0.726489,5.495404,5.657558,5.614445,0.283295,5.571333,5.637439,8.298510,8.963778
228,6.452760,9.854970,7.067848,6.944558,6.924560,6.537616,6.448472,5.936552,3.314273,5.424631,5.936552,5.745017,1.240034,5.553482,5.834400,5.726060,0.701411,5.617721,5.783841,8.459518,9.128437
229,6.654535,10.195770,7.371632,7.282642,7.258069,6.879269,6.799562,6.151909,4.094433,5.504255,6.151909,5.878824,1.726429,5.605739,6.006264,5.833126,1.094567,5.659988,5.925466,8.841744,9.570813
230,6.743656,10.214718,7.517318,7.503497,7.480033,7.114459,7.043417,6.324753,4.539304,5.606088,6.324753,5.995018,2.082700,5.665284,6.148894,5.927738,1.396892,5.706581,6.045688,8.837559,9.535526
231,6.853329,10.375347,7.633637,7.576119,7.560933,7.204199,7.143271,6.433635,4.577897,5.723998,6.433635,6.083443,2.259105,5.733251,6.246866,6.002987,1.573271,5.759109,6.133056,9.014147,9.734420
232,6.970039,10.548572,7.799647,7.755268,7.740631,7.399735,7.330100,6.562751,4.952876,5.795403,6.562751,6.172899,2.516311,5.783048,6.354830,6.077277,1.791476,5.799724,6.225305,9.204242,9.948976
233,7.114201,10.804518,8.022828,8.002308,7.982876,7.653766,7.570492,6.706393,5.446233,5.842295,6.706393,6.262883,2.795352,5.819373,6.469855,6.150234,2.014505,5.830612,6.320698,9.494709,10.288211
234,7.308860,11.218216,8.317527,8.288518,8.275806,7.960009,7.846151,6.861516,6.003593,5.876882,6.861516,6.354372,3.092203,5.847227,6.591039,6.222954,2.244320,5.854868,6.419266,9.977642,10.867236
235,6.967249,10.685449,7.497854,7.194340,7.180472,6.798679,6.621417,6.348498,1.247869,6.075579,6.348498,6.138594,0.959746,5.928689,6.236549,6.075404,0.736803,5.914259,6.161348,9.384951,10.190852
236,6.903984,10.615244,7.427431,7.117707,7.107099,6.735807,6.565553,6.255462,1.407782,5.945371,6.255462,6.079054,0.800874,5.902647,6.161378,6.032327,0.585880,5.903276,6.101154,9.312473,10.115303
237,6.512247,9.745404,6.673385,6.202150,6.186603,5.709121,5.503125,5.873481,-1.264970,6.243836,5.873481,5.933045,-0.203445,5.992609,5.905248,5.934098,-0.098538,5.962948,5.918712,8.292854,8.886390
238,6.465910,9.742048,6.591791,6.087511,6.078177,5.578566,5.399601,5.761340,-1.159782,6.123079,5.761340,5.869147,-0.345642,5.976953,5.818837,5.888623,-0.223745,5.958410,5.851404,8.309429,8.923935
239,6.152497,9.032880,6.065954,5.205956,5.199387,4.725225,4.580584,5.461360,-3.028467,6.342137,5.461360,5.756557,-1.015004,6.051753,5.618798,5.813769,-0.670388,6.008740,5.709785,7.480633,7.923345
240,5.934071,8.528465,5.825878,4.832687,4.826417,4.353205,4.274967,5.280507,-3.552062,6.286047,5.280507,5.669098,-1.372694,6.057689,5.487755,5.752837,-0.936398,6.017919,5.611460,6.901903,7.224514
241,5.773210,8.093930,5.695415,4.692570,4.685863,4.167317,4.141714,5.199247,-3.473039,6.256780,5.199247,5.626420,-1.402877,6.053593,5.427073,5.722610,-0.970571,6.018146,5.564990,6.397870,6.606090
242,5.590662,7.603824,5.554422,4.478914,4.472177,3.964177,3.949780,5.099465,-3.785488,6.249150,5.099465,5.578077,-1.575891,6.056688,5.354725,5.688638,-1.099452,6.022550,5.510551,5.830994,5.911105
243,5.446570,6.633656,5.458985,4.481302,4.474585,3.976030,3.969918,5.068267,-3.587143,6.166615,5.068267,5.552497,-1.581469,6.036728,5.326523,5.669377,-1.119744,6.012232,5.486522,5.326715,5.286764
244,5.174067,6.005169,5.300681,4.189144,4.182559,3.672061,3.666148,4.943786,-4.303808,6.221425,4.943786,5.498786,-1.869552,6.053786,5.239786,5.632080,-1.321467,6.024374,5.422857,4.427699,4.178909
245,5.773251,8.405939,5.646401,4.632534,4.626976,4.140341,4.128305,4.998038,-3.429550,5.867771,4.998038,5.473860,-1.876271,5.949682,5.251810,5.606246,-1.397622,5.960683,5.417214,6.841363,7.197400
