,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
246,5.806637,8.705369,5.628612,4.564126,4.557807,4.114506,4.059528,4.916168,-4.021005,5.772808,4.916168,5.404350,-2.291491,5.892532,5.176532,5.548392,-1.745485,5.920253,5.350067,7.176347,7.632917
247,6.386597,10.161974,6.564785,5.966689,5.961869,5.573131,5.418397,5.401692,0.094983,5.384987,5.401692,5.555050,-0.871977,5.708408,5.483483,5.636175,-0.868191,5.788867,5.554739,8.882173,9.714031
248,6.509254,10.184763,6.892802,6.436796,6.428204,6.072786,5.932879,5.710918,1.488086,5.488956,5.710918,5.705330,0.037463,5.699742,5.707937,5.738597,-0.205550,5.769257,5.722245,8.870282,9.657291
249,6.626726,10.225555,7.147330,6.890775,6.875624,6.475377,6.336389,5.958866,2.452928,5.581343,5.958866,5.845978,0.733478,5.733091,5.898659,5.843898,0.355804,5.789138,5.873104,8.887590,9.641211
250,6.709286,10.260753,7.266688,7.051275,7.035290,6.628595,6.510282,6.107166,2.699428,5.704051,6.107166,5.947354,1.070166,5.787542,6.021933,5.924045,0.655499,5.826157,5.976252,8.908388,9.641422
251,6.746340,10.213472,7.314855,7.122482,7.106754,6.708464,6.605193,6.203677,2.792353,5.802162,6.203677,6.021753,1.265200,5.839828,6.106651,5.985465,0.842792,5.864279,6.050097,8.835066,9.531308
252,6.795871,10.244909,7.369692,7.183712,7.165436,6.759571,6.678151,6.276106,2.858024,5.874062,6.276106,6.079568,1.397133,5.883030,6.171286,6.034357,0.973391,5.897428,6.107386,8.861326,9.549810
253,6.924929,10.496333,7.550303,7.373765,7.351715,6.938204,6.866702,6.390792,3.360287,5.914882,6.390792,6.151159,1.691989,5.911527,6.262988,6.091765,1.208965,5.920542,6.183084,9.150463,9.892308
254,6.968554,10.466893,7.638713,7.533663,7.512628,7.099628,7.036012,6.502994,3.765271,5.969976,6.502994,6.223860,1.971820,5.944726,6.354123,6.150405,1.439076,5.946687,6.259054,9.097055,9.806555
255,7.042008,10.586977,7.713877,7.577786,7.564175,7.149606,7.094922,6.568240,3.790279,6.041558,6.568240,6.277513,2.092218,5.986787,6.413186,6.196305,1.560787,5.979424,6.311975,9.232108,9.962141
256,7.108682,10.699866,7.789115,7.643321,7.630344,7.218471,7.156695,6.626231,3.861477,6.095768,6.626231,6.324314,2.197786,6.022398,6.465209,6.236647,1.663800,6.008086,6.358547,9.359086,10.109221
257,7.199231,10.892307,7.903042,7.751953,7.734970,7.320334,7.247594,6.689596,4.024794,6.131597,6.689596,6.368946,2.312821,6.048296,6.518582,6.274123,1.763261,6.029665,6.404501,9.583418,10.378147
258,7.347301,11.253974,8.090598,7.914671,7.903709,7.485938,7.387804,6.772451,4.348225,6.157098,6.772451,6.419890,2.491279,6.067329,6.584419,6.315125,1.902886,6.045832,6.458748,10.012959,10.901512
259,6.936986,10.623124,7.182013,6.716223,6.704723,6.188342,6.041886,6.175944,-0.740379,6.310002,6.175944,6.151556,0.134692,6.127167,6.162937,6.124964,0.209715,6.086992,6.145216,9.312296,10.104066
260,6.812686,10.470271,7.011900,6.524292,6.515561,5.996434,5.857087,6.006922,-0.828746,6.156757,6.006922,6.042700,-0.197889,6.078478,6.026003,6.041595,-0.086240,6.057187,6.033280,9.150904,9.930310
261,6.282822,9.267733,6.186001,5.496043,5.484271,4.836539,4.679449,5.539209,-3.836062,6.398969,5.539209,5.847462,-1.375358,6.155715,5.703610,5.905064,-0.898842,6.106518,5.797622,7.738421,8.223621
262,6.144142,9.068561,5.995486,5.255588,5.248611,4.567031,4.435296,5.350621,-3.967842,6.265947,5.350621,5.736595,-1.673158,6.122570,5.556474,5.822043,-1.151212,6.087611,5.680406,7.535349,7.999085
263,5.458703,6.813646,5.434837,4.380521,4.376583,3.823188,3.734247,4.913706,-6.567312,6.093166,4.913706,5.488702,-3.201613,6.063697,5.220371,5.635701,-2.312591,6.051032,5.414192,5.592235,5.636746
264,4.886314,5.608032,5.125019,3.906408,3.902626,3.354083,3.307268,4.603990,-7.617466,5.900713,4.603990,5.289118,-4.024714,5.974246,4.969392,5.478931,-2.993238,5.988471,5.207177,3.923724,3.602861
265,4.420737,3.787776,4.911561,3.703408,3.699737,3.131737,3.117591,4.430242,-7.760033,5.742893,4.430242,5.160001,-4.314133,5.889760,4.819447,5.372906,-3.271899,5.926366,5.077728,2.449764,1.792773
266,4.333781,3.151429,4.697776,3.533272,3.529949,3.016563,3.009510,4.248538,-8.285492,5.487566,4.248538,4.997866,-5.010818,5.747193,4.648179,5.233485,-3.913990,5.818791,4.921322,2.571158,1.983617
267,4.254020,2.854216,4.535942,3.451231,3.448135,2.947796,2.944955,4.137430,-8.327770,5.329905,4.137430,4.888631,-5.246088,5.639831,4.538070,5.135382,-4.171388,5.732694,4.816816,2.565632,2.002836
268,4.132493,2.617669,4.371797,3.303064,3.300168,2.837155,2.834569,3.989509,-8.856049,5.144449,3.989509,4.749682,-5.828988,5.509856,4.394935,5.010525,-4.720328,5.626115,4.682210,2.483341,1.933624
269,4.081018,3.405110,4.548396,3.339466,3.336162,2.791234,2.784087,4.005689,-8.048976,5.227291,4.005689,4.774595,-5.066222,5.543501,4.415772,5.032005,-4.060278,5.648238,4.703347,2.214031,1.591702
270,4.344873,4.990426,4.585165,3.349775,3.345541,2.828663,2.791661,3.962271,-8.107417,5.132881,3.962271,4.724470,-5.278846,5.486670,4.368777,4.985761,-4.273110,5.602745,4.656703,3.409382,3.097552
271,5.726387,9.303938,5.569683,4.791383,4.787450,4.280541,4.155230,4.576571,-2.938809,4.997912,4.576571,4.992465,-2.900816,5.408358,4.798381,5.169981,-2.591871,5.541581,4.971794,7.990167,8.744761
272,5.994353,9.592346,6.133108,5.564518,5.557017,5.096964,4.974545,5.044124,-0.530764,5.113703,5.044124,5.237112,-1.472156,5.430100,5.147051,5.346599,-1.522199,5.546148,5.240173,8.256894,9.011074
273,6.305773,9.887041,6.751231,6.521902,6.507297,6.018643,5.884941,5.562653,2.174388,5.240365,5.562653,5.532626,0.202584,5.502599,5.546639,5.573911,-0.183996,5.601182,5.559366,8.544997,9.291405
274,6.535361,10.099419,7.141997,7.032425,7.016158,6.558767,6.438266,5.925199,3.377230,5.412132,5.925199,5.758293,1.098652,5.591386,5.836182,5.751507,0.557370,5.666832,5.796667,8.751444,9.490139
275,6.661457,10.150282,7.317983,7.234353,7.217988,6.804388,6.697190,6.143944,3.714513,5.590698,6.143944,5.915327,1.534943,5.686709,6.022015,5.879853,0.954477,5.737692,5.955673,8.778811,9.484596
276,6.807439,10.294259,7.540643,7.498379,7.478832,7.096318,7.009179,6.356397,4.351256,5.703616,6.356397,6.056985,1.995795,5.757573,6.196711,5.994968,1.344758,5.793226,6.102564,8.922064,9.626939
277,6.994906,10.602375,7.817175,7.789133,7.765244,7.397805,7.320213,6.556264,4.991768,5.792315,6.556264,6.185764,2.420905,5.815264,6.358664,6.099032,1.696475,5.839401,6.237503,9.267115,10.024518
278,7.063173,10.593156,7.873401,7.897139,7.874947,7.520013,7.452917,6.687779,5.145032,5.922641,6.687779,6.288744,2.683241,5.889708,6.474960,6.185838,1.944154,5.896715,6.340036,9.232581,9.955718
279,7.154225,10.725218,7.998957,7.986197,7.971495,7.609149,7.549924,6.778420,5.147947,6.006916,6.778420,6.362103,2.777925,5.945786,6.556384,6.249141,2.050116,5.941898,6.413004,9.377889,10.119110
280,7.222592,10.832169,8.052786,8.004014,7.990013,7.631510,7.565029,6.830327,4.989251,6.095625,6.830327,6.416627,2.809376,6.002926,6.609687,6.298681,2.111994,5.987675,6.464551,9.496715,10.254756
281,7.335728,11.048314,8.220217,8.179275,8.160864,7.810508,7.731531,6.929608,5.350707,6.127686,6.929608,6.481147,2.992291,6.032686,6.690429,6.352126,2.257276,6.013823,6.532554,9.745251,10.548425
282,7.509293,11.432365,8.480875,8.430353,8.418354,8.077410,7.969692,7.059142,5.890604,6.148591,7.059142,6.555706,3.256867,6.052270,6.790642,6.411077,2.455514,6.031512,6.613512,10.196638,11.092419
283,7.145431,10.889984,7.636769,7.307328,7.294392,6.879102,6.714903,6.511927,1.005526,6.308952,6.511927,6.312226,0.989308,6.112525,6.405420,6.239326,0.822818,6.073232,6.327910,9.597994,10.415516
284,7.055666,10.786306,7.519562,7.174419,7.164623,6.752823,6.595638,6.384698,1.040630,6.173758,6.384698,6.230629,0.760069,6.076559,6.302528,6.177924,0.614708,6.053320,6.244379,9.489525,10.300812
285,6.644765,9.911754,6.751833,6.235640,6.221794,5.696134,5.510964,5.969631,-1.748131,6.428298,5.969631,6.059875,-0.343949,6.150119,6.017761,6.058705,-0.156048,6.099648,6.036868,8.468454,9.076350
286,6.578369,9.884452,6.638951,6.084590,6.076173,5.526352,5.367569,5.833252,-1.687519,6.298934,5.833252,5.978064,-0.524766,6.122877,5.910485,5.997858,-0.316619,6.085231,5.951259,8.459699,9.086809
287,6.233818,9.149117,6.100123,5.181870,5.176259,4.669647,4.545138,5.488992,-3.780545,6.432845,5.488992,5.831762,-1.372946,6.174533,5.671803,5.896430,-0.899732,6.121058,5.776629,7.605385,8.062573
288,5.960099,8.531884,5.822571,4.767281,4.762003,4.261574,4.194823,5.268020,-4.454516,6.341217,5.268020,5.713760,-1.850134,6.159501,5.505748,5.810558,-1.265172,6.115367,5.647992,6.896418,7.208525
289,5.754208,7.994455,5.668583,4.598942,4.593230,4.048644,4.027123,5.159052,-4.431326,6.290982,5.159052,5.650299,-1.923153,6.141545,5.421050,5.762898,-1.338281,6.104746,5.580579,6.275094,6.448723
290,5.503801,6.781619,5.499208,4.427668,4.422612,3.926255,3.915259,5.031928,-4.824264,6.148596,5.031928,5.563724,-2.297484,6.095521,5.315553,5.696028,-1.643740,6.076503,5.493108,5.535880,5.546573
291,5.287973,6.264162,5.373724,4.277659,4.272005,3.730167,3.725114,4.955096,-4.857975,6.185078,4.955096,5.526493,-2.256808,6.097890,5.259841,5.668308,-1.613295,6.076776,5.450459,4.800516,4.638030
292,4.921369,5.385917,5.233946,4.036264,4.030707,3.490343,3.485252,4.842373,-5.311209,6.199494,4.842373,5.472088,-2.464445,6.101804,5.178221,5.628775,-1.763282,6.079329,5.388480,3.520036,3.052926
293,5.793614,8.434214,5.654230,4.628883,4.623552,4.130161,4.118843,4.989351,-3.658692,5.859859,4.989351,5.488377,-2.097375,5.987403,5.255498,5.630647,-1.576729,6.005797,5.430568,6.882753,7.245799
294,5.934709,8.936422,5.775051,4.757749,4.751187,4.314658,4.257389,5.027445,-3.484857,5.797500,5.027445,5.483880,-2.065580,5.940315,5.270877,5.620808,-1.583602,5.970740,5.434178,7.436301,7.936832
295,6.553910,10.373883,6.878150,6.361097,6.356035,6.013919,5.849844,5.626430,1.204995,5.403015,5.626430,5.691786,-0.352505,5.757143,5.661287,5.750914,-0.483411,5.840542,5.703113,9.106303,9.957101
296,6.743699,10.469590,7.321013,6.966306,6.957048,6.676440,6.526036,6.039112,3.057078,5.552189,6.039112,5.902245,0.859301,5.765378,5.966116,5.899383,0.418974,5.832650,5.934974,9.169871,9.978596
297,6.921722,10.579992,7.716575,7.617376,7.600540,7.305647,7.151220,6.390396,4.484864,5.629572,6.390396,6.092493,1.756063,5.794590,6.231514,6.040852,1.123905,5.850190,6.142539,9.259272,10.038455
298,7.063458,10.681168,7.952760,7.935897,7.917709,7.639787,7.504692,6.636368,5.138315,5.768044,6.636368,6.244762,2.317335,5.853155,6.427511,6.158557,1.591541,5.889602,6.301999,9.347835,10.109294
299,7.166374,10.713116,8.069663,8.101311,8.083452,7.846798,7.729689,6.825818,5.597219,5.921946,6.825818,6.376733,2.780952,5.927649,6.586306,6.264374,1.993560,5.942443,6.436071,9.357283,10.087587
300,7.296248,10.841052,8.218842,8.294266,8.273843,8.066970,7.975799,7.011446,6.187541,6.047093,7.011446,6.504363,3.253576,5.997280,6.741002,6.367717,2.395089,5.994433,6.566802,9.484585,10.214031
301,7.506242,11.177357,8.511840,8.634003,8.609871,8.435300,8.356924,7.247646,7.229115,6.138369,7.247646,6.650798,3.889637,6.053949,6.929327,6.483926,2.902656,6.038526,6.721473,9.860548,10.645317
302,7.656250,11.279708,8.624019,8.852918,8.831694,8.693487,8.629131,7.479639,8.124403,6.330148,7.479639,6.820370,4.659598,6.161101,7.128029,6.624031,3.562169,6.120033,6.892830,9.946510,10.709929
303,7.844172,11.528297,8.862522,9.117415,9.103749,8.985119,8.930197,7.702019,8.919245,6.473841,7.702019,6.977868,5.258914,6.253717,7.315805,6.754774,4.074311,6.193742,7.053991,10.214717,11.004898
304,7.914056,11.628525,8.993778,9.150952,9.137408,9.013386,8.948796,7.757887,8.401402,6.566979,7.757887,7.037396,5.082793,6.316904,7.373625,6.809480,3.979827,6.245335,7.110358,10.325152,11.128850
305,7.970971,11.749445,9.066670,9.220735,9.202396,9.067306,8.988608,7.790036,8.094432,6.591464,7.790036,7.066052,4.889354,6.342067,7.403911,6.835991,3.835389,6.268071,7.138882,10.467237,11.299325
306,8.151716,12.127842,9.358974,9.511077,9.499377,9.372808,9.267835,7.940288,8.889634,6.612741,7.940288,7.151611,5.281203,6.362935,7.519660,6.903320,4.127194,6.286979,7.232035,10.910762,11.830443
307,7.730697,11.558726,8.715112,8.627243,8.612333,8.412137,8.221108,7.360471,3.702582,6.499833,7.360471,6.822953,2.312477,6.285435,7.073794,6.649692,1.824548,6.225589,6.875880,10.295150,11.149968
308,7.606309,11.422338,8.497787,8.354218,8.343066,8.111367,7.932942,7.174578,3.326925,6.416214,7.174578,6.711214,2.032768,6.247850,6.927451,6.562959,1.599018,6.198467,6.757354,10.153174,11.002130
309,7.240315,10.766622,7.730386,7.419249,7.403934,7.063714,6.859697,6.730979,0.449611,6.602261,6.730979,6.507367,0.781073,6.283755,6.611719,6.413489,0.692414,6.215260,6.519212,9.403625,10.124728
310,7.141957,10.714071,7.540645,7.157309,7.148415,6.752934,6.583785,6.537172,0.159984,6.490560,6.537172,6.396076,0.484272,6.254979,6.461921,6.329313,0.455138,6.196704,6.400037,9.367716,10.109636
311,6.847385,10.198671,6.880031,6.103332,6.097485,5.688156,5.556961,6.135533,-2.216743,6.714106,6.135533,6.234360,-0.378645,6.333187,6.188241,6.218204,-0.114798,6.248166,6.202224,8.782870,9.428031
312,6.597304,9.747320,6.499672,5.555742,5.550268,5.111769,5.043583,5.842797,-3.269942,6.642010,5.842797,6.088074,-1.003540,6.333351,5.973611,6.113467,-0.572211,6.253322,6.038877,8.272585,8.831012
313,6.368769,9.281380,6.228360,5.211349,5.205987,4.720208,4.699613,5.630264,-3.828423,6.560915,5.630264,5.970768,-1.400733,6.311272,5.811866,6.026555,-0.883168,6.241244,5.912054,7.738915,8.195630
314,6.096492,8.692411,5.949033,4.827057,4.821919,4.330396,4.319430,5.400566,-4.701810,6.481701,5.400566,5.843648,-1.926946,6.286731,5.636876,5.931994,-1.283455,6.227112,5.774598,7.062174,7.384068
315,5.824879,8.014905,5.742229,4.598713,4.593582,4.064541,4.059859,5.239146,-5.040976,6.418432,5.239146,5.749109,-2.179887,6.259072,5.511126,5.859870,-1.490741,6.208614,5.673873,6.277899,6.428905
316,5.505498,6.688465,5.531524,4.373923,4.369199,3.873927,3.869696,5.064401,-5.644072,6.259106,5.064401,5.631914,-2.681066,6.199427,5.367074,5.768462,-1.896249,6.169849,5.554388,5.358826,5.309935
317,5.324660,6.295913,5.421212,4.264079,4.259248,3.736108,3.725599,4.968983,-5.620722,6.212367,4.968983,5.568867,-2.711776,6.168751,5.288921,5.717942,-1.939391,6.146963,5.489131,4.831248,4.666777
318,4.961539,5.483620,5.268531,4.038351,4.031942,3.528104,3.472355,4.817857,-6.232181,6.163359,4.817857,5.479779,-3.065935,6.141702,5.170882,5.648984,-2.214503,6.127086,5.393996,3.664168,3.231710
319,5.429121,6.604873,5.438522,4.610038,4.603265,4.045944,3.829673,4.949127,-4.530230,6.068581,4.949127,5.524432,-2.328158,6.099738,5.255956,5.676529,-1.701981,6.097101,5.452223,5.359812,5.336709
320,6.109673,9.223667,6.016897,5.340353,5.331371,4.793336,4.568668,5.193603,-2.600422,5.818539,5.193603,5.597713,-1.681545,6.001824,5.409129,5.719916,-1.293217,6.030703,5.554163,7.776206,8.331717
321,6.193657,9.320524,6.254815,5.774762,5.763317,5.215949,4.999905,5.380259,-1.584948,5.760613,5.380259,5.669279,-1.204356,5.958299,5.534403,5.765891,-0.964618,5.997378,5.642430,7.847337,8.398563
322,6.444024,9.794410,6.772055,6.473931,6.460459,5.992493,5.823002,5.710764,0.525069,5.598525,5.710764,5.792453,-0.382153,5.874142,5.754331,5.845056,-0.424426,5.935782,5.796670,8.386088,9.033442
323,6.524102,9.847273,6.920408,6.645791,6.634098,6.202426,6.059055,5.874833,0.924263,5.690611,5.874833,5.877767,-0.014721,5.880701,5.876398,5.904672,-0.141852,5.932945,5.889592,8.427632,9.062142
324,6.636302,10.008148,7.117577,6.892823,6.878936,6.463299,6.345484,6.033783,1.535590,5.722082,6.033783,5.960609,0.360490,5.887435,5.994757,5.964763,0.147766,5.934768,5.980760,8.602930,9.258473
325,6.720162,10.127703,7.245469,7.030091,7.017603,6.615828,6.512973,6.144960,1.811125,5.776948,6.144960,6.025207,0.589352,5.905453,6.081092,6.013147,0.334383,5.945202,6.049384,8.732496,9.403274
326,6.790587,10.223398,7.358797,7.157636,7.145728,6.759222,6.667467,6.241256,2.092652,5.815045,6.241256,6.081129,0.786207,5.921002,6.155855,6.055487,0.492793,5.955120,6.109016,8.835300,9.516872
327,6.832332,10.284850,7.384669,7.116049,7.106567,6.747757,6.670388,6.281186,1.983923,5.891984,6.281186,6.116213,0.840935,5.951240,6.193201,6.084095,0.556159,5.974988,6.142284,8.902474,9.592521
328,6.599216,9.743356,6.930206,6.575445,6.565459,6.151742,6.047562,6.058960,-0.049111,6.070358,6.058960,6.041093,0.076984,6.023227,6.049431,6.036920,0.053908,6.024409,6.043593,8.266085,8.821708
329,6.570572,9.720363,6.881802,6.487120,6.476954,6.090306,5.973171,6.000001,-0.119845,6.026831,6.000001,6.011361,-0.050744,6.022721,6.006060,6.016564,-0.046922,6.027069,6.010962,8.249401,8.809011
330,6.610977,9.905374,6.900146,6.432807,6.426470,6.066447,5.910325,5.960769,-0.223193,6.011213,5.960769,5.990805,-0.132895,6.020840,5.976788,6.001949,-0.111327,6.027110,5.988530,8.478318,9.100765
331,6.603468,10.116196,6.657636,5.872219,5.866066,5.538301,5.357744,5.748512,-1.751394,6.139280,5.748512,5.908406,-0.716633,6.068299,5.833789,5.946375,-0.504603,6.058961,5.886329,8.754887,9.472027
332,6.555911,10.100646,6.572023,5.707588,5.702046,5.404731,5.246666,5.651878,-1.977687,6.057090,5.651878,5.850099,-0.967441,6.048320,5.757596,5.902703,-0.708213,6.047810,5.825312,8.747709,9.478308
333,5.928308,8.363793,5.823668,4.742814,4.735362,4.344780,4.154548,5.312929,-4.274063,6.471311,5.312929,5.745579,-1.596340,6.178228,5.543676,5.837182,-1.082946,6.130689,5.680645,6.671297,6.918960
334,5.697257,7.780024,5.642238,4.486991,4.478492,4.096838,3.946230,5.152900,-4.582279,6.359571,5.152900,5.662351,-1.934618,6.171802,5.424607,5.778200,-1.342752,6.131792,5.589617,6.020174,6.127814
335,5.333209,6.264828,5.436265,4.316567,4.310492,3.889519,3.751852,5.051513,-4.698338,6.351174,5.051513,5.612159,-2.026764,6.172805,5.350524,5.742297,-1.416279,6.134070,5.533352,4.732782,4.532639
336,4.902804,5.198361,5.284284,4.042967,4.036691,3.586928,3.509191,4.936977,-5.081300,6.364763,4.936977,5.558786,-2.212935,6.180595,5.268608,5.704433,-1.551043,6.140258,5.471993,3.195234,2.626044
337,4.796157,3.983456,5.128934,3.989934,3.984525,3.515414,3.491797,4.887779,-4.975716,6.283761,4.887779,5.523580,-2.266193,6.159381,5.226873,5.677472,-1.606075,6.128070,5.437153,2.873170,2.232174
338,4.770620,3.661848,5.024557,3.909981,3.905008,3.479638,3.467739,4.801786,-5.322614,6.135832,4.801786,5.457032,-2.614317,6.112277,5.151250,5.625099,-1.890572,6.098947,5.372380,2.965343,2.363584
339,4.758886,3.489793,4.934940,3.910892,3.906075,3.479169,3.474179,4.770833,-5.184621,6.067488,4.770833,5.425735,-2.618599,6.080637,5.120114,5.598790,-1.913966,6.077466,5.343496,3.005053,2.420442
340,4.710034,3.347783,4.864729,3.832707,3.828162,3.434432,3.429859,4.696108,-5.523589,5.962356,4.696108,5.365546,-2.920201,6.034984,5.053141,5.549690,-2.166028,6.046238,5.284864,2.985546,2.410716
341,4.694985,3.304128,4.818456,3.841019,3.836503,3.434818,3.423697,4.677175,-5.349454,5.930654,4.677175,5.345279,-2.851259,6.013383,5.033498,5.531757,-2.126417,6.030017,5.266019,2.981884,2.410851
342,4.638144,3.187101,4.757056,3.771370,3.765556,3.409236,3.353931,4.595029,-5.798495,5.836127,4.595029,5.281715,-3.208245,5.968401,4.961261,5.479571,-2.421576,5.997880,5.203139,2.943159,2.378164
343,4.613067,3.411001,4.838868,3.841729,3.837182,3.469724,3.264615,4.579749,-5.598695,5.894884,4.579749,5.280812,-2.984514,5.981875,4.953650,5.479293,-2.237731,6.004936,5.198950,2.855420,2.269537
344,4.523516,4.376712,5.003509,3.818442,3.813326,3.420788,3.181809,4.578520,-5.423224,5.975231,4.578520,5.294203,-2.778893,6.009886,4.960218,5.491584,-2.063219,6.022951,5.208189,2.469499,1.784827
345,5.185324,6.271524,5.203820,4.277093,4.272535,3.902388,3.691037,4.706065,-4.293868,5.721093,4.706065,5.315249,-2.577031,5.924434,5.030963,5.499186,-1.980720,5.967408,5.249467,4.992895,4.928752
346,5.395513,7.414579,5.372284,4.455278,4.450410,4.082854,3.891080,4.803996,-3.734851,5.716911,4.803996,5.356497,-2.260352,5.908999,5.098663,5.526755,-1.751376,5.954847,5.298439,5.686734,5.783807
347,5.444354,7.449775,5.440750,4.659557,4.654457,4.289442,4.101831,4.916556,-3.091201,5.731282,4.916556,5.413392,-1.885075,5.910228,5.181535,5.568134,-1.466819,5.954733,5.361948,5.691572,5.773978
348,5.524886,7.623165,5.525938,4.739346,4.732693,4.385297,4.231896,4.989582,-2.834271,5.747267,4.989582,5.450975,-1.725935,5.912369,5.235658,5.595455,-1.345889,5.955251,5.403563,5.888856,6.010179
349,5.607263,7.779275,5.623577,4.904667,4.897585,4.547251,4.404602,5.080127,-2.370195,5.755653,5.080127,5.498411,-1.467617,5.916694,5.303212,5.630717,-1.149107,5.958223,5.456048,6.060908,6.212124
350,5.658758,7.891872,5.680497,4.942496,4.933490,4.599640,4.474176,5.124703,-2.308463,5.775229,5.124703,5.523103,-1.413764,5.921503,5.337183,5.649039,-1.106656,5.960896,5.482716,6.186886,6.362928
351,5.698760,7.961823,5.729622,5.016059,5.008805,4.669513,4.557004,5.171804,-2.130848,5.786604,5.171804,5.548878,-1.306909,5.925952,5.372910,5.668351,-1.023976,5.963793,5.510783,6.262693,6.450671
352,5.694877,7.967086,5.713756,4.929622,4.924354,4.608747,4.487926,5.153923,-2.454337,5.819919,5.153923,5.544012,-1.437560,5.934100,5.361970,5.665091,-1.117065,5.968212,5.503426,6.269228,6.460679
353,5.681288,7.927161,5.696746,4.905937,4.900500,4.597074,4.456073,5.145848,-2.539681,5.835622,5.145848,5.543072,-1.462542,5.940297,5.357701,5.664917,-1.131139,5.972133,5.501068,6.221946,6.402165
354,5.286206,6.322352,5.304667,4.350391,4.345165,4.071407,3.886312,4.963836,-3.977278,6.041361,4.963836,5.485407,-1.925181,6.006977,5.242007,5.628331,-1.425970,6.014655,5.422292,4.877950,4.741864
355,5.079591,5.761161,5.244585,4.131440,4.124723,3.817392,3.546629,4.903789,-4.017952,6.260950,4.903789,5.491618,-1.740300,6.079447,5.217298,5.639650,-1.250396,6.062001,5.414396,4.075178,3.740373
356,4.690465,4.772492,5.133371,3.903021,3.896512,3.590814,3.332692,4.821481,-4.404826,6.310269,4.821481,5.467254,-1.910626,6.113027,5.165893,5.626047,-1.361440,6.086200,5.380631,2.619964,1.929798
357,4.734724,3.298570,4.769837,3.868850,3.863514,3.618082,3.429693,4.730243,-4.829324,6.030793,4.730243,5.389963,-2.449733,6.049683,5.082094,5.566271,-1.797892,6.050448,5.308043,3.014766,2.441447
358,4.700293,3.345679,4.790174,3.806143,3.799058,3.548585,3.396781,4.686806,-4.849944,5.976831,4.686806,5.355511,-2.514045,6.024215,5.043449,5.538697,-1.861924,6.033946,5.274565,2.977479,2.403207
359,4.681866,3.188045,4.678697,3.810393,3.805320,3.540798,3.414608,4.653954,-4.883721,5.893300,4.653954,5.321692,-2.631263,5.989430,5.010081,5.510352,-1.971348,6.010622,5.243541,2.996841,2.435166
360,4.641468,3.096080,4.625536,3.738482,3.733985,3.464044,3.399166,4.600518,-5.126030,5.801870,4.600518,5.273350,-2.870897,5.946183,4.959362,5.469802,-2.177986,5.980241,5.197567,2.973170,2.417071
361,4.634219,3.054928,4.567001,3.744379,3.739676,3.444623,3.424691,4.596083,-4.950922,5.767475,4.596083,5.259910,-2.805687,5.923738,4.950124,5.456705,-2.141080,5.963286,5.186529,2.977290,2.424981
362,4.597232,2.990733,4.532988,3.690355,3.686099,3.401649,3.391134,4.548241,-5.227629,5.705348,4.548241,5.218993,-3.030352,5.889745,4.905975,5.421952,-2.331102,5.937929,5.146765,2.948635,2.399103
363,4.590611,2.963012,4.484992,3.704659,3.700212,3.406754,3.402279,4.543317,-5.088486,5.684354,4.543317,5.208401,-2.965959,5.873485,4.898028,5.411458,-2.289655,5.924889,5.137629,2.949559,2.402541
364,4.553489,2.908565,4.459385,3.650863,3.646807,3.366743,3.362538,4.495564,-5.376056,5.628590,4.495564,5.168686,-3.193872,5.841807,4.854562,5.377633,-2.481899,5.900703,5.098662,2.917969,2.372796
365,4.550578,2.910688,4.440921,3.668929,3.664622,3.374553,3.364228,4.495450,-5.204081,5.626672,4.495450,5.165002,-3.080213,5.834555,4.852545,5.373259,-2.395498,5.893973,5.095545,2.915678,2.370712
366,4.505950,2.853087,4.419373,3.619215,3.613821,3.351537,3.299107,4.435132,-5.604186,5.571157,4.435132,5.119116,-3.374200,5.803100,4.799924,5.334830,-2.638776,5.869737,5.049547,2.875161,2.331565
367,4.487429,2.873346,4.436090,3.671245,3.667054,3.413220,3.230177,4.407562,-5.622469,5.584948,4.407562,5.105177,-3.331380,5.802792,4.779624,5.323717,-2.598257,5.867811,5.033534,2.849116,2.303011
368,4.494164,3.227273,4.664778,3.682581,3.677883,3.384949,3.157614,4.437901,-5.232057,5.718187,4.437901,5.147613,-2.900332,5.857326,4.816414,5.360985,-2.225459,5.905555,5.070547,2.765015,2.188632
369,4.493253,3.789270,4.733078,3.765932,3.760317,3.403953,3.151888,4.496460,-4.760333,5.841032,4.496460,5.203885,-2.504573,5.911310,4.873753,5.408792,-1.894255,5.943831,5.123438,2.602698,1.972513
370,4.878911,5.572818,4.953684,4.035442,4.030110,3.688064,3.471232,4.597221,-4.069597,5.723211,4.597221,5.242083,-2.330686,5.886945,4.941148,5.436171,-1.789133,5.931194,5.172158,3.999169,3.705921
371,4.996349,5.827758,5.000069,4.232969,4.227258,3.895002,3.690908,4.699286,-3.513020,5.707663,4.699286,5.290902,-2.061094,5.882519,5.014815,5.472129,-1.593207,5.929443,5.228228,4.300713,4.068835
372,5.117711,6.086095,5.104664,4.358224,4.351342,4.041787,3.879088,4.780235,-3.175776,5.681382,4.780235,5.326395,-1.924749,5.872554,5.071520,5.497367,-1.500748,5.923214,5.270249,4.660099,4.507561
373,5.210229,6.694436,5.205671,4.464093,4.455617,4.107442,3.937943,4.869707,-2.747511,5.801471,4.869707,5.391009,-1.537173,5.912310,5.147734,5.548796,-1.182618,5.949857,5.334896,4.836227,4.711560
374,5.295570,6.927443,5.292094,4.526711,4.516053,4.184286,4.037539,4.917673,-2.666973,5.797808,4.917673,5.418003,-1.516092,5.918333,5.184516,5.569732,-1.167277,5.954948,5.364283,5.089428,5.020714
375,5.351326,7.057890,5.348080,4.596639,4.588490,4.250153,4.120767,4.961530,-2.530685,5.802293,4.961530,5.442320,-1.447172,5.923110,5.217951,5.588419,-1.115104,5.958887,5.390836,5.232796,5.193285
376,5.360765,7.111579,5.360523,4.534212,4.528096,4.212544,4.076462,4.945397,-2.839917,5.814332,4.945397,5.435766,-1.602658,5.926134,5.206927,5.583786,-1.231679,5.960646,5.382795,5.294678,5.272649
377,5.326342,7.030372,5.328069,4.467198,4.461479,4.153714,4.000402,4.916444,-3.097518,5.832486,4.916444,5.424128,-1.716690,5.931812,5.187209,5.575685,-1.313599,5.964161,5.368497,5.199877,5.157722
378,4.561061,4.354105,4.869020,3.757711,3.751593,3.450768,3.240612,4.702702,-4.740814,6.164793,4.702702,5.367162,-2.154505,6.031622,5.057081,5.542030,-1.572442,6.026979,5.283391,2.394071,1.671741
379,4.645554,3.599315,4.860183,3.816451,3.810674,3.534990,3.294994,4.660078,-4.557560,6.025163,4.660078,5.336741,-2.259150,6.013403,5.020965,5.520114,-1.666494,6.019264,5.253901,2.820513,2.212166
380,4.609881,3.373662,4.775383,3.732842,3.727595,3.475447,3.272927,4.580842,-4.935401,5.888757,4.580842,5.276627,-2.625536,5.972412,4.951928,5.473012,-1.966304,5.994096,5.195100,2.854222,2.269002
381,4.547671,2.898756,4.453117,3.669463,3.665398,3.455698,3.308217,4.470744,-5.516184,5.633270,4.470744,5.167645,-3.306792,5.864545,4.842424,5.381196,-2.556470,5.919968,5.093851,2.909130,2.362950
382,4.501573,2.904725,4.473466,3.599034,3.593330,3.372564,3.252611,4.419724,-5.554386,5.586836,4.419724,5.122405,-3.344117,5.825086,4.794487,5.341759,-2.604515,5.889032,5.049881,2.856650,2.308342
383,4.468320,2.809726,4.371681,3.590709,3.586808,3.351730,3.251357,4.381355,-5.599020,5.511352,4.381355,5.080161,-3.462513,5.778967,4.754051,5.303773,-2.723812,5.853494,5.010588,2.841518,2.299250
384,4.414548,2.731132,4.317432,3.511891,3.508174,3.267082,3.215131,4.319093,-5.883032,5.423055,4.319093,5.020857,-3.739716,5.722622,4.693367,5.251296,-2.973210,5.809224,4.953734,2.796992,2.257807
385,4.416954,2.733913,4.285292,3.537702,3.533447,3.259061,3.242533,4.330689,-5.546231,5.418845,4.330689,5.020814,-3.517506,5.710940,4.698756,5.248470,-2.801841,5.798184,4.955289,2.801950,2.263615
386,4.375706,2.679838,4.258689,3.482150,3.478027,3.208029,3.199255,4.281333,-5.857815,5.363411,4.281333,4.977396,-3.768127,5.673459,4.652566,5.210167,-3.018561,5.767767,4.912780,2.764485,2.227412
387,4.364312,2.656898,4.216325,3.490670,3.486600,3.206030,3.202323,4.271773,-5.752765,5.341223,4.271773,4.963064,-3.718581,5.654356,4.640462,5.195898,-2.987789,5.751333,4.899665,2.758251,2.222898
388,4.318796,2.602184,4.189531,3.430466,3.426589,3.154728,3.151236,4.216891,-6.084325,5.282546,4.216891,4.915560,-3.989028,5.614229,4.589514,5.154006,-3.222944,5.718497,4.852944,2.716354,2.182206
389,4.360401,2.759383,4.322977,3.494791,3.490238,3.166819,3.157073,4.273727,-5.440269,5.390382,4.273727,4.969481,-3.389670,5.665236,4.644796,5.200112,-2.705464,5.755428,4.903943,2.729775,2.186233
390,4.363798,2.928579,4.468235,3.498661,3.492293,3.153836,3.097455,4.281536,-5.432140,5.465618,4.281536,4.992646,-3.262313,5.703755,4.660795,5.222294,-2.575957,5.783793,4.922828,2.686709,2.127679
391,5.707447,8.744567,5.666196,4.945554,4.938295,4.545058,4.313198,4.756143,-1.684836,5.199088,4.756143,5.198255,-1.681671,5.640368,4.991936,5.371118,-1.442299,5.750299,5.168888,7.323124,7.861683
392,6.058000,9.449441,6.375461,5.917238,5.905525,5.602856,5.411224,5.226939,0.907506,5.042655,5.226939,5.378971,-0.748678,5.531002,5.308023,5.487357,-0.883127,5.666690,5.391712,8.056865,8.723153
393,6.255743,9.633027,6.802677,6.628521,6.607559,6.283254,6.091281,5.593034,2.362036,5.094788,5.593034,5.563083,0.141992,5.533131,5.577060,5.620275,-0.204868,5.663490,5.597227,8.231293,8.889809
394,6.408795,9.774943,7.059560,6.972655,6.950623,6.640456,6.476826,5.852058,3.052161,5.227290,5.852058,5.711435,0.686984,5.570811,5.777059,5.730699,0.226483,5.684338,5.755424,8.368908,9.022279
395,6.502137,9.800124,7.196415,7.160766,7.139072,6.851163,6.709018,6.038660,3.420014,5.368303,6.038660,5.830832,1.060291,5.623005,5.927819,5.822363,0.538011,5.716907,5.878606,8.372731,8.996262
396,6.616743,9.921779,7.357570,7.365646,7.340578,7.058972,6.947087,6.207332,3.867557,5.467577,6.207332,5.938253,1.406788,5.669174,6.063823,5.906045,0.824891,5.748267,5.990194,8.496391,9.122940
397,6.822302,10.293463,7.655912,7.708808,7.679310,7.417468,7.321609,6.423797,4.783690,5.525986,6.423797,6.062527,1.924910,5.701256,6.231120,6.001179,1.225160,5.771239,6.123814,8.917765,9.616253
398,6.906380,10.316454,7.715166,7.818369,7.792098,7.551579,7.471995,6.577203,5.110407,5.682410,6.577203,6.173683,2.304614,5.770163,6.361992,6.090263,1.551920,5.818534,6.235185,8.919964,9.591159
399,7.040104,10.523990,7.915141,7.996042,7.978927,7.742529,7.673673,6.722765,5.501260,5.771857,6.722765,6.272417,2.605387,5.822068,6.482579,6.169914,1.808856,5.857248,6.336669,9.150408,9.853843
400,7.158262,10.706953,8.070234,8.147001,8.130804,7.898094,7.821000,6.845664,5.761756,5.870329,6.845664,6.361521,2.860057,5.877378,6.587454,6.243108,2.034211,5.898762,6.426760,9.352768,10.084271
401,7.306158,10.975929,8.269709,8.366765,8.345931,8.120384,8.030954,6.984580,6.221541,5.938206,6.984580,6.452816,3.161770,5.921051,6.700972,6.316954,2.283302,5.932935,6.521764,9.659341,10.443735
402,7.503574,11.401622,8.586769,8.672806,8.659226,8.439901,8.318052,7.140512,6.797510,5.962972,7.140512,6.542435,3.452479,5.944358,6.821538,6.387258,2.506939,5.952978,6.618874,10.157676,11.042376
403,7.157928,10.867662,7.865369,7.667458,7.651485,7.359703,7.155250,6.633638,2.096319,6.112027,6.633638,6.318161,1.267879,6.002684,6.465384,6.230414,0.944327,5.995444,6.355731,9.564519,10.366716
404,7.089632,10.795021,7.772555,7.554093,7.542071,7.249622,7.056189,6.527407,2.141567,5.998625,6.527407,6.254307,1.106058,5.981206,6.381754,6.183913,0.801253,5.986073,6.289428,9.490243,10.290447
405,6.700747,9.946147,6.982000,6.602067,6.584252,6.185514,5.948909,6.137007,-0.566846,6.325105,6.137007,6.104553,0.097803,6.072098,6.119698,6.082050,0.113455,6.044402,6.102129,8.496601,9.095219
406,6.645626,9.936170,6.878055,6.450129,6.439602,6.003520,5.800917,6.005310,-0.586416,6.209702,6.005310,6.033262,-0.080197,6.061214,6.020218,6.031178,-0.031446,6.042138,6.025332,8.506508,9.126802
407,6.321335,9.208141,6.276605,5.455929,5.448618,5.010119,4.848401,5.680776,-2.591194,6.513150,5.680776,5.918218,-0.739161,6.155660,5.807412,5.955318,-0.460434,6.103224,5.876435,7.656035,8.100935
408,6.054350,8.583480,5.965668,4.977394,4.970566,4.514858,4.429398,5.458586,-3.365905,6.487774,5.458586,5.818314,-1.176472,6.178042,5.650441,5.886661,-0.772547,6.122882,5.760677,6.935369,7.229042
409,5.824865,7.975570,5.772399,4.748323,4.741257,4.228735,4.201640,5.330002,-3.535055,6.458364,5.330002,5.754802,-1.330859,6.179602,5.556562,5.841850,-0.893783,6.127139,5.689697,6.230369,6.365537
410,5.524233,7.152934,5.566747,4.444754,4.437886,3.925359,3.910643,5.177076,-4.110953,6.443509,5.177076,5.681255,-1.636609,6.185434,5.445971,5.789929,-1.116517,6.133887,5.606485,5.277476,5.195223
411,5.239271,5.972926,5.401476,4.307525,4.300602,3.763759,3.757464,5.083669,-4.219205,6.409875,5.083669,5.631775,-1.743748,6.179880,5.375992,5.754184,-1.203185,6.132377,5.552482,4.299638,3.986427
412,4.760421,4.644182,5.239985,4.041716,4.034866,3.499178,3.493031,4.954564,-4.753560,6.416097,4.954564,5.570069,-2.001899,6.185574,5.282833,5.710238,-1.390110,6.137642,5.482289,2.594818,1.872950
413,5.713912,7.995633,5.628867,4.598027,4.591899,4.101221,4.087910,5.050186,-3.457887,6.012462,5.050186,5.560076,-1.832264,6.069967,5.322127,5.694717,-1.338880,6.067306,5.496002,6.367641,6.585551
414,5.901868,8.710031,5.767386,4.748719,4.741303,4.311676,4.246970,5.067758,-3.310383,5.888546,5.067758,5.536443,-1.890292,6.005129,5.317724,5.670360,-1.422246,6.022996,5.482287,7.160610,7.580191
415,6.556607,10.338444,6.895465,6.399705,6.394159,6.059982,5.881938,5.636434,1.229379,5.390930,5.636434,5.711625,-0.376523,5.786815,5.676536,5.774110,-0.488611,5.871685,5.722071,9.060215,9.894751
416,6.715565,10.401009,7.287865,6.947553,6.937726,6.657439,6.496813,6.010401,2.879738,5.523990,6.010401,5.892587,0.697504,5.774773,5.947567,5.897985,0.293544,5.848403,5.924429,9.088973,9.880109
417,6.889474,10.514462,7.698944,7.641910,7.623983,7.325580,7.160851,6.363047,4.440982,5.565244,6.363047,6.073026,1.614405,5.783005,6.208370,6.029222,0.997224,5.850075,6.124767,9.183593,9.948299
418,7.016063,10.600882,7.886832,7.892616,7.873612,7.587199,7.446392,6.583695,4.931539,5.720999,6.583695,6.211891,2.125389,5.840087,6.385400,6.135764,1.427025,5.886128,6.268903,9.257544,10.004705
419,7.094948,10.604037,7.955909,7.988768,7.970410,7.712695,7.592015,6.735850,5.177777,5.879684,6.735850,6.324295,2.488934,5.912740,6.516354,6.226280,1.754262,5.936205,6.380986,9.236835,9.950797
420,7.211782,10.720882,8.089960,8.163432,8.142466,7.909127,7.815570,6.902846,5.742522,5.990121,6.902846,6.438257,2.923021,5.973668,6.655065,6.318085,2.120151,5.981105,6.497808,9.353707,10.067681
421,7.409219,11.052177,8.378971,8.478886,8.454113,8.248420,8.167875,7.117365,6.702155,6.066854,7.117365,6.569273,3.496773,6.021181,6.825049,6.421415,2.575147,6.017781,6.636686,9.726815,10.499348
422,7.523523,11.115748,8.469893,8.631322,8.609255,8.430946,8.364153,7.299620,7.290175,6.235087,7.299620,6.705858,4.066224,6.112096,6.982947,6.534484,3.071181,6.086021,6.773664,9.773100,10.522959
423,7.735234,11.404204,8.727457,8.952868,8.939094,8.786350,8.730785,7.554518,8.493815,6.378251,7.554518,6.878054,4.884742,6.201590,7.193738,6.675018,3.745672,6.156298,6.951668,10.085930,10.869495
424,7.878485,11.598040,8.907094,9.116072,9.102986,8.951972,8.889632,7.706317,8.707572,6.523001,7.706317,6.999618,5.200330,6.292919,7.329411,6.779169,4.049022,6.228927,7.072631,10.296045,11.101899
425,7.907738,11.681764,8.968303,9.107105,9.088960,8.911855,8.833918,7.693895,7.822795,6.553872,7.693895,7.007908,4.707219,6.321921,7.328035,6.791328,3.682868,6.254620,7.077572,10.398238,11.228404
426,8.037054,11.998417,9.182182,9.291989,9.280174,9.081707,8.975546,7.766818,8.047995,6.558090,7.766818,7.050370,4.770280,6.333922,7.384712,6.825791,3.721429,6.266870,7.123882,10.776570,11.689742
427,7.607109,11.410621,8.407612,8.234893,8.220663,7.931948,7.750904,7.148994,2.744582,6.547084,7.148994,6.725379,1.931593,6.301765,6.923066,6.580536,1.561864,6.238007,6.763219,10.138780,10.982670
428,7.489320,11.285455,8.240008,8.032837,8.022225,7.725367,7.554705,6.979855,2.649648,6.405004,6.979855,6.614621,1.683466,6.249387,6.785063,6.493878,1.342156,6.202693,6.649177,10.009749,10.849893
429,7.126421,10.612688,7.519786,7.167645,7.152867,6.757560,6.559477,6.562080,-0.009417,6.564684,6.562080,6.419743,0.514812,6.277405,6.486167,6.350448,0.490873,6.214729,6.422832,9.237187,9.940776
430,7.049637,10.594647,7.392225,6.994293,6.985470,6.554116,6.386937,6.404511,-0.061391,6.422085,6.404511,6.320196,0.294536,6.235881,6.359543,6.273619,0.300155,6.187696,6.319445,9.240213,9.970405
431,6.762076,10.069714,6.776548,6.005030,5.999060,5.569151,5.436064,6.035083,-2.276882,6.634103,6.035083,6.169453,-0.510739,6.303822,6.106747,6.168995,-0.236604,6.231242,6.135796,8.640916,9.267195
432,6.529218,9.627860,6.437670,5.511206,5.505589,5.058800,4.987544,5.780699,-3.125972,6.573853,5.780699,6.041169,-1.026564,6.301640,5.919616,6.076398,-0.617908,6.233180,5.992781,8.138528,8.674965
433,6.333612,9.194050,6.220538,5.257429,5.251412,4.752298,4.729528,5.624912,-3.353086,6.520296,5.624912,5.954415,-1.233942,6.283918,5.800647,6.011452,-0.789436,6.222257,5.899023,7.637381,8.071970
434,6.103509,8.666869,5.982666,4.921781,4.916031,4.415330,4.402807,5.445697,-3.995384,6.488588,5.445697,5.860154,-1.587812,6.274611,5.666741,5.941891,-1.054119,6.217041,5.795144,7.028603,7.336968
435,5.898737,8.132886,5.821662,4.755501,4.749320,4.213731,4.208208,5.335636,-4.103174,6.463063,5.335636,5.798719,-1.685354,6.261803,5.582614,5.895383,-1.138297,6.208153,5.728573,6.409229,6.579393
436,5.659446,7.528908,5.649240,4.503199,4.497459,3.973971,3.968718,5.189683,-4.664437,6.410648,5.189683,5.717654,-2.016999,6.245624,5.471267,5.834789,-1.388756,6.198310,5.640911,5.715054,5.733589
437,6.110953,9.029495,5.967051,4.969988,4.964734,4.483895,4.472714,5.267407,-3.411574,6.062100,5.267407,5.696777,-1.843262,6.126147,5.496404,5.809017,-1.342027,6.121629,5.642290,7.516943,7.985606
438,6.154694,9.284061,5.993372,4.979973,4.973727,4.539851,4.485210,5.232709,-3.580004,5.980207,5.232709,5.651143,-2.004011,6.069577,5.455874,5.767987,-1.494808,6.080101,5.601527,7.814194,8.367361
439,6.703524,10.540578,7.009771,6.482415,6.477598,6.116764,5.960174,5.784228,1.003414,5.608281,5.784228,5.837865,-0.305892,5.891503,5.812834,5.882829,-0.399178,5.952824,5.845499,9.277600,10.135625
440,6.856596,10.587465,7.382468,7.002834,6.993996,6.679967,6.536261,6.139836,2.627173,5.743411,6.139836,6.019958,0.794452,5.900080,6.075901,6.011223,0.428632,5.946545,6.045718,9.289233,10.100111
441,7.023231,10.687432,7.764942,7.646311,7.630202,7.292599,7.144723,6.475077,4.157106,5.805432,6.475077,6.198507,1.716927,5.921937,6.327573,6.143167,1.144777,5.958762,6.241517,9.368374,10.150088
442,7.183830,10.818253,8.067921,8.064127,8.046455,7.737678,7.606404,6.756624,5.221976,5.906845,6.756624,6.360629,2.433429,5.964633,6.545427,6.266309,1.715208,5.987190,6.415172,9.489803,10.258461
443,7.300639,10.875342,8.207296,8.234504,8.217358,7.960861,7.848274,6.959921,5.774473,6.071567,6.959921,6.501237,2.981531,6.042554,6.715290,6.378778,2.187390,6.042267,6.558251,9.527805,10.270193
444,7.496226,11.079877,8.380746,8.571635,8.552796,8.339629,8.255504,7.242023,7.118152,6.228542,7.242023,6.686039,3.904934,6.130056,6.945498,6.526682,2.941543,6.107866,6.750051,9.734752,10.480928
445,7.738057,11.440679,8.672684,8.944716,8.922718,8.734860,8.663416,7.519019,8.264450,6.374622,7.519019,6.868460,4.698116,6.217902,7.172054,6.674036,3.596526,6.176017,6.939646,10.133292,10.931704
446,7.878586,11.527000,8.790908,9.118538,9.098787,8.937956,8.878076,7.727552,8.825072,6.577027,7.727552,7.033997,5.319893,6.340443,7.357656,6.814840,4.163657,6.272024,7.104342,10.201319,10.975564
447,8.029443,11.728487,9.005290,9.303738,9.290753,9.140832,9.088560,7.894892,9.192319,6.701225,7.894892,7.160980,5.651789,6.427068,7.503472,6.923284,4.467972,6.343096,7.232718,10.419617,11.216342
448,8.118312,11.855920,9.149695,9.378858,9.366217,9.216051,9.155699,7.975351,8.996567,6.795003,7.975351,7.234448,5.647132,6.493546,7.580203,6.989313,4.503739,6.398423,7.304454,10.559886,11.373744
449,8.146541,11.949179,9.235163,9.376459,9.359072,9.190823,9.116216,7.961510,8.300895,6.806804,7.961510,7.235665,5.217917,6.509821,7.574393,6.994259,4.170437,6.414125,7.303664,10.675175,11.518053
450,8.253055,12.226987,9.425690,9.548109,9.536579,9.360109,9.256598,8.019595,8.471138,6.782592,8.019595,7.261064,5.194504,6.502534,7.615045,7.012915,4.123458,6.410784,7.334051,11.010068,11.929073
451,7.816496,11.649188,8.700404,8.563979,8.549981,8.288488,8.109818,7.406231,3.261688,6.702644,7.406231,6.917567,2.265347,6.428904,7.145610,6.746863,1.848513,6.348116,6.959528,10.387401,11.244369
452,7.683023,11.504976,8.496893,8.319681,8.309183,8.026816,7.858460,7.216111,3.010500,6.573763,7.216111,6.794131,1.977701,6.372150,6.991055,6.648958,1.603310,6.306861,6.831410,10.237862,11.089475
453,7.314540,10.854652,7.760590,7.435277,7.420877,7.032993,6.840068,6.776133,0.238127,6.712198,6.776133,6.581838,0.723660,6.387543,6.672509,6.490194,0.679040,6.307879,6.587429,9.495875,10.222987
454,7.218404,10.811233,7.590803,7.206098,7.197636,6.763557,6.603042,6.590907,0.044265,6.578772,6.590907,6.467602,0.449777,6.344297,6.525144,6.401574,0.450743,6.278005,6.467478,9.471181,10.222106
455,6.909601,10.279576,6.918755,6.133991,6.128523,5.691813,5.567386,6.172211,-2.464120,6.777036,6.172211,6.292425,-0.489765,6.412640,6.236325,6.279428,-0.175604,6.322530,6.256440,8.869085,9.522246
456,6.640269,9.797843,6.519672,5.561247,5.556048,5.097154,5.032565,5.860989,-3.607588,6.689412,5.860989,6.131715,-1.178948,6.402441,6.005376,6.162707,-0.685140,6.320038,6.078797,8.324684,8.886156
457,6.408115,9.317013,6.258470,5.249538,5.244371,4.733002,4.712969,5.657323,-4.023840,6.601678,5.657323,6.014256,-1.520869,6.371189,5.847688,6.073897,-0.963866,6.300107,5.953252,7.772704,8.227567
458,6.144046,8.742826,5.994744,4.892064,4.886955,4.371652,4.360793,5.441287,-4.776905,6.521780,5.441287,5.891224,-1.989193,6.341162,5.681253,5.981030,-1.325323,6.280806,5.821149,7.112739,7.435636
459,5.874605,8.054756,5.794905,4.676935,4.671728,4.117535,4.112815,5.293314,-5.027274,6.473814,5.293314,5.804224,-2.175757,6.315133,5.565799,5.913874,-1.482309,6.261948,5.728234,6.313717,6.460088
460,5.541685,6.690333,5.579998,4.440405,4.435614,3.914948,3.910630,5.122074,-5.632001,6.333517,5.122074,5.691761,-2.648475,6.261448,5.425907,5.826182,-1.860878,6.226457,5.612702,5.328636,5.257619
461,6.067994,8.939033,5.887247,4.844027,4.839435,4.336758,4.326931,5.198760,-4.258393,6.070588,5.198760,5.674566,-2.324046,6.150372,5.452523,5.801414,-1.704135,6.150304,5.615339,7.425959,7.878614
462,6.115155,9.217045,5.912887,4.860768,4.855210,4.397556,4.348307,5.166075,-4.346810,5.983843,5.166075,5.627571,-2.453065,6.089068,5.412206,5.757823,-1.837113,6.103441,5.573494,7.740137,8.281797
463,6.698327,10.536030,6.937799,6.376688,6.372080,5.981636,5.834215,5.748691,0.518333,5.663167,5.748691,5.837491,-0.538185,5.926290,5.796051,5.890186,-0.570522,5.984321,5.839981,9.273365,10.131711
464,6.875111,10.613315,7.361118,6.961147,6.952740,6.615782,6.478161,6.137517,2.359509,5.796874,6.137517,6.038997,0.682413,5.940477,6.084973,6.033719,0.355017,5.982465,6.061055,9.317282,10.131339
465,7.061930,10.734179,7.783255,7.657007,7.641284,7.284807,7.140819,6.504018,4.065114,5.867217,6.504018,6.236190,1.709720,5.968362,6.361177,6.180256,1.154932,5.999336,6.276747,9.417477,10.202659
466,7.224632,10.863627,8.079290,8.058522,8.041307,7.713757,7.585780,6.785664,5.049342,5.985548,6.785664,6.403063,2.414503,6.020462,6.581610,6.308195,1.725457,6.034780,6.454016,9.536481,10.307097
467,7.300978,10.846189,8.168179,8.188139,8.170590,7.894551,7.779519,6.950276,5.280563,6.121033,6.950276,6.518943,2.746700,6.087610,6.720232,6.401615,2.028932,6.082997,6.571544,9.489279,10.218713
468,7.573626,11.169770,8.442621,8.678601,8.660288,8.447035,8.365258,7.330588,7.489903,6.295919,7.330588,6.757415,4.149161,6.184242,7.024896,6.590214,3.146635,6.155532,6.822044,9.828372,10.579954
469,7.834195,11.548711,8.758704,9.066259,9.044860,8.858438,8.788868,7.630247,8.609674,6.471626,7.630247,6.959313,4.985690,6.288378,7.272415,6.754292,3.850158,6.236168,7.030624,10.244909,11.048480
470,7.988642,11.650638,8.893992,9.254152,9.234917,9.076028,9.017694,7.853438,9.185930,6.689182,7.853438,7.138278,5.642577,6.423119,7.472020,6.907317,4.455479,6.342614,7.208492,10.329094,11.109244
471,8.156774,11.871528,9.127136,9.461317,9.448715,9.303153,9.252467,8.041050,9.641689,6.829633,8.041050,7.281488,6.045363,6.521927,7.635950,7.030011,4.822685,6.424071,7.353178,10.567560,11.371156
472,8.262532,12.017330,9.285622,9.560415,9.548220,9.403919,9.345741,8.142019,9.539658,6.938297,8.142019,7.370964,6.110713,6.599909,7.730789,7.110046,4.919477,6.489302,7.441109,10.726800,11.548223
473,8.243321,12.045749,9.324025,9.479129,9.461829,9.292571,9.218299,8.069604,8.310205,6.920908,8.069604,7.333953,5.322046,6.598302,7.677256,7.084070,4.291390,6.490884,7.400436,10.771975,11.614859
474,8.345351,12.323970,9.516822,9.635964,9.624611,9.440756,9.338849,8.116957,8.514060,6.895065,8.116957,7.353206,5.321763,6.589455,7.709623,7.097894,4.262489,6.486164,7.424149,11.108955,12.030156
475,7.900628,11.741196,8.787690,8.653873,8.640158,8.372259,8.196378,7.496047,3.303929,6.795716,7.496047,6.999406,2.342990,6.502764,7.231172,6.821717,1.931670,6.412263,7.040093,10.482234,11.342769
476,7.764769,11.594121,8.596348,8.427638,8.417193,8.138292,7.970920,7.309498,3.124157,6.648075,7.309498,6.872440,2.064396,6.435382,7.076400,6.719518,1.685694,6.362636,6.909855,10.329512,11.184426
477,7.402189,10.959917,7.887751,7.583090,7.568512,7.197453,7.002944,6.881444,0.449861,6.759943,6.881444,6.659396,0.822141,6.437349,6.763018,6.558096,0.758734,6.353174,6.667388,9.606592,10.341393
478,7.316783,10.934709,7.756078,7.404944,7.396319,6.992522,6.828417,6.717070,0.398322,6.605724,6.717070,6.550075,0.597393,6.383080,6.628006,6.471425,0.560139,6.314844,6.554935,9.602326,10.364173
479,7.045367,10.471734,7.140674,6.426655,6.420796,6.013755,5.881259,6.346369,-1.785266,6.811479,6.346369,6.395209,-0.187466,6.444049,6.372417,6.362304,0.038819,6.352191,6.367698,9.078373,9.756042
480,6.831783,10.099325,6.801704,5.934677,5.928969,5.503594,5.432272,6.091904,-2.611200,6.751536,6.091904,6.264797,-0.684409,6.437690,6.184113,6.267065,-0.328372,6.350018,6.222824,8.658658,9.267616
481,6.650323,9.745168,6.567232,5.638175,5.632432,5.164921,5.142777,5.915535,-2.990275,6.688293,5.915535,6.165514,-0.967323,6.415493,6.048857,6.192144,-0.554464,6.335430,6.115724,8.254120,8.788719
482,6.442444,9.324630,6.309626,5.275077,5.269459,4.798199,4.786195,5.716613,-3.735001,6.647031,5.716613,6.059026,-1.374559,6.401440,5.899233,6.112930,-0.857849,6.326627,5.998959,7.772902,8.216388
483,6.239095,8.839592,6.115805,5.063098,5.057355,4.548406,4.543165,5.579835,-3.989289,6.616505,5.579835,5.982000,-1.547600,6.384164,5.794323,6.054073,-0.999564,6.313823,5.915539,7.209761,7.533316
484,5.991467,8.242948,5.903744,4.763651,4.758011,4.255373,4.250331,5.411750,-4.637197,6.573168,5.411750,5.889814,-1.908768,6.367878,5.666717,5.984852,-1.270216,6.302986,5.815180,6.520328,6.696615
485,5.815716,7.791064,5.782196,4.652414,4.646712,4.120305,4.107866,5.316469,-4.662398,6.525072,5.316469,5.830763,-1.983979,6.345057,5.590759,5.938666,-1.342113,6.286573,5.753116,6.003519,6.066119
486,5.568279,6.685349,5.613062,4.482803,4.475803,4.008268,3.947246,5.171785,-5.246619,6.396325,5.171785,5.735927,-2.417102,6.300069,5.472661,5.865175,-1.681753,6.257690,5.655834,5.305613,5.218058
487,5.898295,8.160665,5.819872,5.004113,4.996207,4.441839,4.188482,5.274804,-3.798420,6.361127,5.274804,5.772868,-1.741522,6.270931,5.540438,5.887302,-1.212841,6.234167,5.702308,6.486257,6.682244
488,6.420094,9.716004,6.417416,5.806126,5.796663,5.311414,5.074212,5.522580,-1.789972,5.970948,5.522580,5.828382,-1.220818,6.134183,5.685674,5.915166,-0.916176,6.144658,5.792770,8.302063,8.929387
489,6.480921,9.737416,6.650214,6.239027,6.227117,5.733909,5.508495,5.706050,-0.799152,5.903605,5.706050,5.892859,-0.755682,6.079668,5.805682,5.954455,-0.601820,6.103228,5.875109,8.298356,8.904168
490,6.699885,10.121901,7.134970,6.882658,6.868914,6.453347,6.280060,6.021602,1.197298,5.763143,6.021602,6.010691,0.050544,5.999780,6.015783,6.029973,-0.065738,6.044164,6.022405,8.732326,9.409806
