,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
491,6.800568,10.202281,7.339860,7.147796,7.135675,6.761143,6.612438,6.221713,1.914522,5.830989,6.221713,6.109833,0.548207,5.997952,6.162044,6.099070,0.308568,6.036096,6.132656,8.804302,9.472214
492,6.902165,10.339092,7.511403,7.348936,7.334708,6.975552,6.854518,6.369081,2.357274,5.883644,6.369081,6.189431,0.872377,6.009781,6.273268,6.156966,0.564761,6.040664,6.218994,8.951678,9.634849
493,7.018906,10.508150,7.738060,7.628041,7.615019,7.291380,7.183973,6.537076,3.090046,5.890179,6.537076,6.273541,1.258836,6.010005,6.396524,6.217851,0.853473,6.039177,6.313143,9.136195,9.841958
494,7.120463,10.648529,7.921050,7.840074,7.827700,7.534544,7.438951,6.681981,3.617725,5.925011,6.681981,6.351088,1.581410,6.020195,6.505505,6.275047,1.101410,6.044589,6.397958,9.287979,10.010484
495,7.186730,10.734091,8.002495,7.896101,7.886045,7.612024,7.529763,6.766947,3.710436,6.004131,6.766947,6.407982,1.746052,6.049017,6.575499,6.319229,1.246530,6.062959,6.455906,9.379202,10.110026
496,6.993554,10.309246,7.590412,7.422260,7.411670,7.084497,6.973957,6.565816,1.682456,6.157676,6.565816,6.336986,0.943297,6.108155,6.443773,6.273115,0.703498,6.102456,6.364133,8.881817,9.511238
497,6.942772,10.241005,7.461925,7.202528,7.191850,6.878903,6.756249,6.472036,1.229761,6.187824,6.472036,6.301559,0.737639,6.131082,6.381115,6.250344,0.565835,6.119573,6.320089,8.810821,9.433504
498,6.965372,10.390060,7.447991,7.098227,7.091752,6.799279,6.637208,6.409833,0.982709,6.182459,6.409833,6.273050,0.591174,6.136267,6.336882,6.230704,0.458900,6.124526,6.287333,8.999491,9.677531
499,6.985065,10.661153,7.259479,6.612683,6.606395,6.339860,6.154982,6.222337,-0.299114,6.289693,6.222337,6.200338,0.097696,6.178339,6.210604,6.181891,0.127510,6.153178,6.197205,9.348647,10.136507
500,6.900617,10.553965,7.079942,6.324049,6.318129,6.062008,5.895293,6.085698,-0.893140,6.276102,6.085698,6.135049,-0.231495,6.184401,6.112019,6.135814,-0.111620,6.159610,6.123123,9.233096,10.010590
501,6.375050,9.214263,6.279431,5.297367,5.289564,4.939696,4.736276,5.709932,-3.404701,6.683588,5.709932,6.007023,-1.038874,6.304115,5.868381,6.051102,-0.638943,6.233823,5.953651,7.639247,8.060646
502,6.170572,8.765561,6.059742,4.987506,4.978516,4.627221,4.467549,5.522478,-3.827791,6.577408,5.522478,5.912236,-1.414229,6.301994,5.730349,5.983980,-0.920296,6.237612,5.848710,7.136155,7.458016
503,5.850986,7.872160,5.814642,4.712366,4.705692,4.294075,4.145244,5.379266,-4.176719,6.613289,5.379266,5.846988,-1.583070,6.314710,5.628718,5.937645,-1.045607,6.246572,5.772884,6.085292,6.163394
504,5.557934,6.609085,5.618232,4.476780,4.470776,4.055387,3.979217,5.238855,-4.632119,6.498493,5.238855,5.765801,-1.937759,6.292746,5.519893,5.877923,-1.316600,6.235953,5.686973,5.170816,5.041777
505,4.903285,4.826584,5.396006,4.168129,4.162005,3.654257,3.628082,5.131366,-4.879474,6.634650,5.131366,5.727086,-1.933633,6.322806,5.449084,5.851091,-1.304866,6.253098,5.636687,2.703078,1.969676
506,4.918367,4.034383,5.244779,4.074888,4.069767,3.619656,3.607095,5.007900,-5.338225,6.408705,5.007900,5.639657,-2.407517,6.271414,5.344837,5.784734,-1.676371,6.224631,5.550122,3.023102,2.391347
507,4.899364,3.714824,5.118619,4.055840,4.050851,3.605645,3.600589,4.941800,-5.320661,6.283010,4.941800,5.582748,-2.542679,6.223696,5.283639,5.738869,-1.805925,6.194099,5.496079,3.109219,2.512504
508,4.824861,3.477992,5.007660,3.948641,3.944340,3.536418,3.532002,4.822654,-5.858691,6.113307,4.822654,5.488509,-3.022532,6.154364,5.177777,5.662957,-2.202389,6.148137,5.404194,3.086860,2.507527
509,4.772059,3.360819,4.924477,3.917101,3.912940,3.498013,3.487838,4.750359,-5.935029,6.012880,4.750359,5.425343,-3.173055,6.100327,5.110350,5.609845,-2.348092,6.109340,5.343448,3.057891,2.486501
510,4.668358,3.174746,4.815825,3.799248,3.794221,3.421839,3.373468,4.608243,-6.656572,5.843018,4.608243,5.310456,-3.785576,6.012670,4.982757,5.514274,-2.865368,6.045791,5.230798,2.981036,2.418595
511,4.599035,3.307143,4.850109,3.809610,3.805788,3.417889,3.249063,4.533112,-6.701297,5.817161,4.533112,5.258394,-3.785161,5.983677,4.919929,5.470651,-2.874150,6.021372,5.176933,2.865340,2.287442
512,4.502993,3.706159,4.911564,3.730033,3.726293,3.321760,3.141655,4.460316,-6.853349,5.778977,4.460316,5.208384,-3.887862,5.956452,4.859286,5.429298,-2.962471,5.999310,5.125291,2.636098,2.013799
513,4.921634,5.720940,5.043601,3.984828,3.980900,3.544309,3.365895,4.532781,-5.888639,5.699668,4.532781,5.224969,-3.493092,5.917156,4.901948,5.436037,-2.695256,5.970126,5.151190,4.232969,4.003414
514,5.203447,6.962259,5.206172,4.227354,4.223288,3.783614,3.619014,4.648835,-4.945139,5.678656,4.648835,5.275067,-3.007130,5.901299,4.982825,5.470008,-2.339421,5.957190,5.210177,5.183258,5.176528
515,5.194089,6.874238,5.209280,4.303778,4.299500,3.851797,3.697249,4.705994,-4.676456,5.714738,4.705994,5.307595,-2.788973,5.909196,5.026848,5.493764,-2.164586,5.960681,5.244742,5.042129,4.991476
516,5.301966,7.141008,5.298032,4.403996,4.398558,3.968219,3.840192,4.778482,-4.233361,5.716771,4.778482,5.343680,-2.550052,5.908878,5.079921,5.519808,-1.984679,5.959696,5.285202,5.352257,5.369021
517,5.449642,7.510164,5.435441,4.595540,4.589762,4.170161,4.053919,4.881324,-3.587102,5.708729,4.881324,5.393628,-2.221026,5.905932,5.154553,5.555998,-1.740412,5.957443,5.341894,5.772887,5.880635
518,5.546478,7.767595,5.530926,4.688334,4.680974,4.280771,4.179135,4.941891,-3.365496,5.704647,4.941891,5.420997,-2.113955,5.900104,5.197414,5.574876,-1.665470,5.952338,5.373563,6.065224,6.238139
519,5.630557,7.935904,5.629455,4.858335,4.852396,4.435012,4.341046,5.028594,-2.875355,5.716142,5.028594,5.466400,-1.830927,5.904207,5.262091,5.608452,-1.448497,5.954813,5.423726,6.251052,6.457884
520,5.562019,7.762558,5.545094,4.694688,4.690161,4.278349,4.176696,4.977421,-3.532347,5.778146,4.977421,5.449384,-2.082035,5.921347,5.229134,5.596829,-1.622060,5.964523,5.400725,6.045901,6.207195
521,5.352284,7.256402,5.342114,4.365033,4.360970,3.956518,3.848063,4.823165,-4.691796,5.798267,4.823165,5.374628,-2.653415,5.926090,5.117278,5.541706,-2.042172,5.966133,5.315344,5.463102,5.500042
522,4.409466,4.383788,4.893191,3.666647,3.662600,3.260962,3.120327,4.510027,-6.778465,5.899727,4.510027,5.237305,-3.547401,5.964582,4.897908,5.444591,-2.666521,5.991273,5.153027,2.178783,1.435222
523,4.463280,3.085605,4.698089,3.623770,3.620275,3.267414,3.122730,4.374085,-6.972843,5.625439,4.374085,5.114156,-4.123850,5.854227,4.768789,5.341892,-3.193464,5.914995,5.036237,2.744408,2.171450
524,4.359604,2.987851,4.612007,3.495088,3.491830,3.148176,3.021098,4.243446,-7.393106,5.465795,4.243446,5.001464,-4.584700,5.759481,4.647722,5.245161,-3.613477,5.842600,4.926527,2.658835,2.091912
525,4.242388,2.573146,4.313601,3.377403,3.374667,3.065218,2.966381,4.093374,-8.021908,5.220367,4.093374,4.847889,-5.370616,5.602403,4.495782,5.106882,-4.349795,5.717982,4.780962,2.626665,2.088090
526,4.131203,2.470407,4.229227,3.248236,3.244647,2.934974,2.859163,3.970312,-8.408667,5.081461,3.970312,4.731163,-5.757768,5.492014,4.376099,5.000236,-4.723178,5.624372,4.667363,2.522725,1.986565
527,4.040854,2.331479,4.087740,3.177518,3.175084,2.857191,2.794792,3.873240,-8.634686,4.951689,3.873240,4.630804,-6.065497,5.388368,4.277274,4.906095,-5.034710,5.534917,4.570724,2.451242,1.921372
528,3.922146,2.192800,3.965969,3.040675,3.038413,2.721986,2.690030,3.744747,-9.174824,4.799464,3.744747,4.504968,-6.613044,5.265188,4.150198,4.788822,-5.555290,5.427445,4.448223,2.343914,1.817837
529,3.874090,2.139038,3.894922,3.014045,3.011527,2.671060,2.661320,3.699403,-9.004997,4.737487,3.699403,4.452342,-6.531468,5.205280,4.100970,4.736501,-5.512996,5.372031,4.397551,2.303705,1.780243
530,3.769601,2.020382,3.791435,2.899432,2.897045,2.565045,2.559937,3.585996,-9.557940,4.612055,3.585996,4.343259,-7.054044,5.100521,3.989869,4.634278,-6.002795,5.278687,4.290594,2.206623,1.685630
531,3.706840,1.948796,3.706776,2.853264,2.850964,2.512170,2.510069,3.522307,-9.600015,4.534545,3.522307,4.276020,-7.148170,5.029732,3.924287,4.568916,-6.113627,5.213545,4.225114,2.152020,1.633747
532,3.603165,1.837615,3.608431,2.738788,2.736581,2.408851,2.406877,3.410533,-10.119982,4.414189,3.410533,4.168442,-7.642090,4.926352,3.814751,4.467381,-6.580543,5.120010,4.119312,2.054727,1.538581
533,3.616959,1.907122,3.681800,2.769283,2.766938,2.404965,2.399843,3.426892,-9.529498,4.453942,3.426892,4.187220,-7.054716,4.947548,3.832400,4.483569,-6.041877,5.134737,4.136279,2.058999,1.539679
534,3.580817,1.913856,3.706627,2.727765,2.724551,2.360920,2.332868,3.382922,-9.703123,4.432976,3.382922,4.156280,-7.146288,4.929639,3.795380,4.456633,-6.110367,5.117885,4.103965,2.011376,1.488229
535,4.794670,7.253046,4.613918,3.655920,3.651410,3.100873,2.956264,3.873610,-5.584492,4.790955,3.873610,4.530165,-3.996889,5.186720,4.223772,4.779486,-3.383000,5.335200,4.483106,5.729363,6.040927
536,5.366051,8.580562,5.322482,4.639855,4.631431,4.137558,3.999836,4.381621,-2.612113,4.763407,4.381621,4.785498,-2.763258,5.189376,4.597023,4.969864,-2.550918,5.342706,4.771015,7.151158,7.746194
537,5.729415,9.028286,5.955597,5.627875,5.611345,5.076873,4.925260,4.908335,0.101633,4.891410,4.908335,5.093187,-1.110023,5.278040,5.006923,5.212147,-1.232351,5.417370,5.102694,7.609579,8.236300
538,5.990844,9.321586,6.382149,6.180616,6.162344,5.663434,5.528013,5.289808,1.408704,5.051603,5.289808,5.328294,-0.227602,5.366781,5.310334,5.398525,-0.521547,5.486716,5.351490,7.908906,8.548260
539,6.165360,9.456620,6.656109,6.513442,6.495102,6.054021,5.933799,5.573565,2.179410,5.213332,5.573565,5.513075,0.365964,5.452585,5.541304,5.546439,-0.031069,5.551575,5.543700,8.030340,8.652000
540,6.388442,9.710505,7.016299,7.049121,7.026703,6.614809,6.514825,5.905626,3.582241,5.296427,5.905626,5.708743,1.157723,5.511859,5.800622,5.700398,0.589338,5.600175,5.753851,8.292214,8.926805
541,6.658838,10.148435,7.375300,7.488975,7.462483,7.085573,6.999493,6.210654,4.707509,5.421815,6.210654,5.896096,1.877174,5.581537,6.042890,5.848328,1.161073,5.653767,5.952094,8.779068,9.485812
542,6.814986,10.255132,7.520821,7.727560,7.704108,7.375740,7.304739,6.460984,5.437448,5.617228,6.460984,6.071349,2.510940,5.681714,6.253178,5.990376,1.693585,5.727575,6.130537,8.868330,9.552778
543,6.986080,10.500593,7.770539,7.938695,7.923279,7.610004,7.547932,6.649965,5.802338,5.751999,6.649965,6.207742,2.857489,5.765519,6.414113,6.103692,2.005830,5.793271,6.269250,9.136571,9.853401
544,7.062300,10.618059,7.907225,7.960555,7.945197,7.618314,7.545236,6.703702,5.276309,5.862168,6.703702,6.270490,2.716179,5.837279,6.472656,6.161839,1.948779,5.851023,6.327608,9.266376,10.001069
545,7.142576,10.788661,8.006765,8.024501,8.004090,7.650956,7.563366,6.742534,5.007991,5.921701,6.742534,6.313447,2.617904,5.884360,6.513687,6.202340,1.899562,5.890993,6.368392,9.465129,10.239314
546,7.283660,11.152578,8.184434,8.134836,8.121693,7.748165,7.630236,6.795298,4.998943,5.960360,6.795298,6.356528,2.627007,5.917758,6.561287,6.240755,1.919095,5.920222,6.411705,9.899523,10.771478
547,6.910781,10.566557,7.281146,6.909447,6.895932,6.435114,6.262154,6.231240,0.147203,6.200327,6.231240,6.125024,0.505780,6.018807,6.174591,6.083960,0.431569,5.993328,6.132297,9.246236,10.024720
548,6.815252,10.454988,7.141971,6.743955,6.733872,6.270237,6.107923,6.085926,0.106373,6.063929,6.085926,6.040235,0.220951,5.994544,6.061557,6.023123,0.185861,5.984688,6.043621,9.130144,9.901775
549,6.287767,9.216182,6.255283,5.647108,5.632776,5.023298,4.832955,5.626959,-2.976127,6.420964,5.626959,5.868286,-0.904554,6.109613,5.755667,5.908436,-0.572616,6.061205,5.826959,7.670189,8.130997
550,6.162053,9.022065,6.071162,5.403362,5.395032,4.744270,4.583751,5.448846,-3.132352,6.313942,5.448846,5.775673,-1.183379,6.102499,5.623154,5.843213,-0.796793,6.063272,5.725848,7.470669,7.906874
551,5.398131,6.528563,5.449643,4.401876,4.396816,3.843226,3.731040,5.018127,-5.776786,6.305215,5.018127,5.570566,-2.479491,6.123005,5.312762,5.698042,-1.729238,6.083322,5.492559,5.114848,5.020420
552,4.596094,4.449293,5.146470,3.924752,3.920047,3.367328,3.308330,4.729622,-6.733602,6.150914,4.729622,5.404127,-3.195579,6.078632,5.089358,5.573928,-2.295731,6.058498,5.315491,2.437903,1.718506
553,4.588951,3.629723,4.961026,3.832912,3.828535,3.288507,3.271670,4.594229,-6.671428,5.916789,4.594229,5.290037,-3.509885,5.985845,4.965327,5.481417,-2.603330,5.997507,5.206169,2.737298,2.120081
554,4.499217,3.226496,4.785353,3.687298,3.683354,3.194910,3.186454,4.442104,-7.102012,5.697754,4.442104,5.159150,-4.055646,5.876197,4.824529,5.371915,-3.096042,5.919301,5.079976,2.756943,2.176184
555,4.441563,3.020544,4.654759,3.636088,3.632291,3.152377,3.148924,4.361844,-7.029964,5.574764,4.361844,5.080872,-4.167414,5.799900,4.745326,5.303256,-3.233710,5.861187,5.005693,2.749174,2.185044
556,4.353617,2.850590,4.536465,3.520610,3.517049,3.073368,3.070175,4.250771,-7.398103,5.431366,4.250771,4.980341,-4.571792,5.709911,4.639875,5.215436,-3.606704,5.790996,4.908470,2.689058,2.134205
557,4.312815,3.874654,4.780965,3.589370,3.585008,3.037565,3.028075,4.305501,-6.430979,5.582926,4.305501,5.038675,-3.691040,5.771850,4.696527,5.265091,-2.862335,5.833654,4.961857,2.365691,1.716650
558,4.797545,5.729688,4.891481,3.722977,3.717538,3.229812,3.182290,4.315287,-6.223371,5.448285,4.315287,5.014372,-3.839958,5.713457,4.688133,5.240011,-3.031375,5.791889,4.945676,4.353153,4.205023
559,6.032154,9.685483,6.049561,5.375172,5.370513,4.933686,4.783872,4.957158,-1.031854,5.130445,4.957158,5.256982,-1.785334,5.556806,5.117064,5.397228,-1.668269,5.677392,5.247808,8.385193,9.169540
560,6.251695,9.872708,6.550464,6.060321,6.051721,5.669767,5.529066,5.389190,0.946908,5.249314,5.389190,5.473910,-0.573522,5.558630,5.434374,5.549340,-0.778276,5.664306,5.488025,8.542706,9.306376
561,6.443906,10.002655,6.939861,6.691970,6.676232,6.264814,6.120200,5.745472,2.379052,5.370744,5.745472,5.678618,0.424435,5.611765,5.709817,5.704811,0.031778,5.699806,5.707481,8.653181,9.389606
562,6.581675,10.101957,7.151558,6.963802,6.946919,6.545978,6.420901,5.973629,2.882465,5.526358,5.973629,5.828552,0.934960,5.683475,5.896255,5.822897,0.472758,5.749539,5.862021,8.740635,9.460288
563,6.669444,10.112473,7.285819,7.146443,7.129546,6.750580,6.639623,6.145360,3.257283,5.651097,6.145360,5.947707,1.302570,5.750054,6.039945,5.919063,0.796636,5.798181,5.983533,8.727175,9.413086
564,6.804451,10.250331,7.517042,7.461584,7.441164,7.073645,6.982553,6.351864,4.086364,5.721175,6.351864,6.073790,1.801701,5.795715,6.203558,6.018782,1.197199,5.834007,6.117329,8.865818,9.552941
565,6.989856,10.565072,7.804322,7.779475,7.754447,7.395563,7.314231,6.552156,4.827497,5.790081,6.552156,6.195240,2.260947,5.838324,6.361801,6.114673,1.565476,5.867545,6.246475,9.220000,9.963381
566,7.076729,10.584596,7.897007,7.941489,7.918380,7.590795,7.520861,6.716198,5.277210,5.911535,6.716198,6.309618,2.666470,5.903037,6.499355,6.207707,1.912709,5.916060,6.363253,9.217156,9.930632
567,7.199626,10.761379,8.065815,8.096336,8.081188,7.766513,7.705450,6.854252,5.602570,6.003054,6.854252,6.406616,2.946333,5.958980,6.615513,6.287624,2.158154,5.959736,6.462498,9.411011,10.148139
568,7.287476,10.892157,8.186624,8.199032,8.184278,7.867750,7.797609,6.941536,5.606667,6.085463,6.941536,6.476066,3.048497,6.010596,6.693285,6.346940,2.268317,6.000594,6.531657,9.554934,10.310753
569,7.400502,11.107103,8.344027,8.354837,8.335542,8.019404,7.936532,7.036889,5.820240,6.137246,7.036889,6.542299,3.199745,6.047710,6.773108,6.402140,2.399976,6.031172,6.599989,9.802040,10.602552
570,7.565917,11.482946,8.598330,8.584458,8.571859,8.254718,8.141557,7.150958,6.205824,6.160359,7.150958,6.609859,3.389838,6.068759,6.862372,6.456041,2.545546,6.049711,6.672751,10.245414,11.138580
571,7.207034,10.952619,7.756545,7.462349,7.448930,7.058544,6.887039,6.605965,1.356313,6.324891,6.605965,6.368379,1.146460,6.130794,6.479253,6.285922,0.932912,6.092590,6.389031,9.661040,10.479042
572,7.119067,10.854075,7.638580,7.327114,7.316975,6.926517,6.763238,6.477754,1.379354,6.192270,6.477754,6.287521,0.919134,6.097289,6.376297,6.225387,0.729142,6.074477,6.305872,9.558653,10.371849
573,6.718197,10.014131,6.874335,6.401478,6.387023,5.879345,5.686862,6.063246,-1.404087,6.439629,6.063246,6.115675,-0.195585,6.168103,6.091208,6.105098,-0.051817,6.118988,6.097690,8.579718,9.200225
574,6.633244,9.950705,6.719853,6.193950,6.185448,5.637804,5.474390,5.903131,-1.535212,6.331873,5.903131,6.025766,-0.439123,6.148401,5.968537,6.038980,-0.252239,6.109423,6.001410,8.528745,9.160579
575,6.225328,9.077509,6.084709,5.145642,5.140071,4.623911,4.500132,5.495419,-4.073932,6.490706,5.495419,5.854068,-1.468031,6.212717,5.686698,5.920469,-0.956877,6.154240,5.795791,7.513936,7.943472
576,5.854799,8.231698,5.735999,4.633435,4.628456,4.114149,4.050661,5.206153,-5.117985,6.361644,5.206153,5.697936,-2.178244,6.189720,5.468437,5.806546,-1.497578,6.144656,5.626221,6.540533,6.769111
577,5.497702,6.748780,5.502055,4.425339,4.420504,3.890921,3.872613,5.030636,-5.398775,6.188660,5.030636,5.580303,-2.562581,6.129971,5.323792,5.715678,-1.826995,6.107564,5.506672,5.470793,5.461823
578,5.020849,5.700561,5.258864,4.044928,4.040306,3.496835,3.486915,4.801557,-6.355927,6.116199,4.801557,5.447996,-3.125354,6.094436,5.146325,5.614877,-2.265321,6.083430,5.364983,3.988450,3.644316
579,4.594962,3.929937,5.049517,3.858173,3.853749,3.297117,3.293102,4.639718,-6.724535,5.986333,4.639718,5.337994,-3.486952,6.036271,5.012132,5.527670,-2.574423,6.043209,5.252716,2.621699,1.963944
580,4.509920,3.336015,4.845799,3.694517,3.690704,3.193411,3.189990,4.455694,-7.412188,5.721399,4.455694,5.182057,-4.253706,5.908419,4.843088,5.397403,-3.246164,5.951717,5.101768,2.734376,2.142528
581,4.997296,6.037517,5.048045,3.892875,3.889088,3.369334,3.361108,4.473186,-6.478292,5.585263,4.473186,5.149340,-3.938863,5.825494,4.833801,5.361036,-3.071349,5.888270,5.079844,4.749653,4.667105
582,5.081376,6.436818,5.036955,3.899241,3.894690,3.424229,3.384420,4.404678,-6.706074,5.424936,4.404678,5.061886,-4.319776,5.719094,4.755189,5.279519,-3.446379,5.803848,4.999876,5.325877,5.407377
583,6.072022,9.752909,6.024183,5.300855,5.296705,4.831808,4.698181,4.972661,-1.833179,5.247141,4.972661,5.291491,-2.129380,5.610321,5.142704,5.430459,-1.921845,5.718215,5.276990,8.457117,9.252149
584,6.278050,9.913059,6.508336,5.979633,5.971746,5.550677,5.421747,5.385235,0.269851,5.348723,5.385235,5.501042,-0.855892,5.616849,5.446999,5.578477,-0.971710,5.709955,5.508355,8.587136,9.356831
585,6.545636,10.147866,7.073983,6.878603,6.863434,6.416445,6.277075,5.857035,2.772855,5.436996,5.857035,5.759693,0.642599,5.662350,5.805119,5.773723,0.207259,5.742327,5.790468,8.811141,9.566309
586,6.740245,10.317253,7.405682,7.309205,7.292484,6.876658,6.752735,6.173896,3.776817,5.595058,6.173896,5.955417,1.425535,5.736939,6.057374,5.926252,0.855551,5.795129,5.996184,8.972431,9.716493
587,6.869676,10.382348,7.602756,7.549362,7.532628,7.161482,7.051548,6.400784,4.343992,5.750019,6.400784,6.108991,1.947777,5.817199,6.245161,6.049437,1.306501,5.853713,6.153823,9.017235,9.733088
588,7.056314,10.571256,7.832933,7.942413,7.922978,7.589540,7.502829,6.684934,5.590040,5.867039,6.684934,6.285145,2.732427,5.885355,6.471713,6.188622,1.934834,5.905531,6.339604,9.206443,9.923153
589,7.287908,10.928850,8.123536,8.299065,8.276127,7.969396,7.894829,6.947063,6.577498,5.999296,6.947063,6.454352,3.419413,5.961641,6.684283,6.324125,2.499497,5.963967,6.516210,9.603005,10.374704
590,7.427828,11.012459,8.241210,8.496934,8.476360,8.207456,8.145184,7.166660,7.240454,6.188137,7.166660,6.618384,4.056902,6.070107,6.874246,6.460665,3.060240,6.047083,6.681241,9.667589,10.414176
591,7.579529,11.219452,8.458225,8.686227,8.672708,8.417386,8.362836,7.336481,7.598420,6.310125,7.336481,6.743894,4.387097,6.151308,7.020435,6.566432,3.361120,6.112429,6.808567,9.892416,10.663378
592,7.656699,11.332871,8.584331,8.738353,8.724993,8.464315,8.400796,7.401225,7.261509,6.401653,7.401225,6.807613,4.312364,6.214002,7.084632,6.624222,3.344702,6.163813,6.869774,10.017474,10.804399
593,7.668969,11.403490,8.627740,8.699227,8.680733,8.387646,8.308179,7.362675,6.399479,6.417172,7.362675,6.797859,3.822866,6.233042,7.061440,6.621585,2.977082,6.181730,6.856174,10.107355,10.920150
594,7.773146,11.704413,8.817277,8.824779,8.812592,8.486954,8.377448,7.391131,6.400787,6.404814,7.391131,6.812855,3.752773,6.234578,7.082717,6.634215,2.910590,6.185713,6.873416,10.472335,11.372065
595,7.356175,11.119678,7.876015,7.562924,7.550228,7.132621,6.970523,6.755083,1.101701,6.539642,6.755083,6.515446,1.225435,6.275809,6.627276,6.419156,1.064267,6.211036,6.530154,9.834238,10.660259
596,7.215701,10.958610,7.656446,7.299054,7.289656,6.854967,6.703633,6.548947,0.806964,6.394261,6.548947,6.390352,0.827358,6.231756,6.464363,6.324289,0.730734,6.184216,6.398995,9.665819,10.482525
597,6.759705,10.044398,6.821846,6.279110,6.266280,5.693504,5.522413,6.062272,-2.265777,6.602130,6.062272,6.174879,-0.472612,6.287487,6.122329,6.169582,-0.198318,6.216834,6.144380,8.605680,9.221005
598,6.621519,9.895215,6.590919,5.981557,5.974145,5.352030,5.210041,5.841506,-2.600660,6.472970,5.841506,6.047860,-0.849863,6.254215,5.951561,6.074236,-0.505233,6.196912,6.008810,8.459646,9.072355
599,6.103266,8.819710,5.920005,4.881315,4.876768,4.321456,4.220270,5.342051,-5.612494,6.463831,5.342051,5.803238,-2.307412,6.264425,5.588017,5.898009,-1.550951,6.208000,5.732680,7.215024,7.585610
600,5.542211,6.897617,5.516190,4.389847,4.386093,3.872586,3.824532,4.990932,-6.822376,6.157333,4.990932,5.570465,-3.389733,6.149997,5.300016,5.716943,-2.438641,6.133870,5.494582,5.685098,5.732727
601,5.017984,5.736396,5.253141,4.045560,4.041520,3.469282,3.454041,4.757635,-7.287508,6.061230,4.757635,5.424748,-3.729370,6.091860,5.113429,5.602130,-2.731994,6.090831,5.341489,4.047467,3.723962
602,4.520384,3.796982,4.997880,3.767777,3.764109,3.216642,3.208757,4.526401,-8.008137,5.844044,4.526401,5.254565,-4.425503,5.982729,4.914755,5.463185,-3.333146,6.011614,5.170689,2.569469,1.919164
603,4.455031,3.233285,4.798785,3.665054,3.661667,3.135209,3.132140,4.379683,-8.144695,5.627226,4.379683,5.118830,-4.825592,5.857978,4.773895,5.345415,-3.731220,5.916935,5.040604,2.698312,2.112739
604,4.318961,2.888517,4.598285,3.493379,3.490343,3.008073,3.005345,4.199773,-8.767176,5.394200,4.199773,4.953634,-5.533390,5.707495,4.601832,5.199786,-4.389023,5.797741,4.880877,2.633212,2.071295
605,4.183299,4.178292,4.752430,3.497201,3.493775,2.928957,2.921520,4.180399,-8.095204,5.439279,4.180399,4.946718,-4.927803,5.713037,4.589103,5.192924,-3.882864,5.796745,4.870886,2.120540,1.432953
606,4.601680,5.473158,4.737112,3.512761,3.508606,2.997367,2.961014,4.107413,-8.236934,5.253812,4.107413,4.853881,-5.363407,5.600348,4.505529,5.106459,-4.317708,5.707388,4.785963,4.048833,3.864550
607,5.859269,9.472096,5.707372,4.928164,4.924377,4.417993,4.295231,4.710847,-3.016878,5.126463,4.710847,5.112277,-2.913903,5.513706,4.924943,5.280724,-2.582549,5.636505,5.090974,8.164154,8.932449
608,6.110307,9.719834,6.248258,5.678196,5.670784,5.205393,5.084558,5.164455,-0.629406,5.244352,5.164455,5.349984,-1.461538,5.535512,5.263404,5.451844,-1.484479,5.640285,5.351343,8.387198,9.146162
609,6.425511,10.017359,6.877604,6.657180,6.642718,6.146043,6.013203,5.691731,2.225379,5.370258,5.691731,5.649068,0.295333,5.606405,5.668977,5.681196,-0.084586,5.693415,5.674679,8.678007,9.428839
610,6.638681,10.205026,7.230745,7.115851,7.099767,6.628288,6.509140,6.029634,3.252919,5.550127,6.029634,5.863927,1.124135,5.698220,5.941257,5.850987,0.612378,5.760718,5.899131,8.857330,9.596880
611,6.745799,10.232303,7.369166,7.269896,7.253887,6.817068,6.711879,6.218579,3.438271,5.725278,6.218579,6.005737,1.483492,5.792895,6.105063,5.968124,0.954453,5.831186,6.041158,8.859721,9.564362
612,6.876759,10.359947,7.562195,7.493501,7.474474,7.063999,6.979144,6.406583,3.991089,5.834023,6.406583,6.134198,1.898691,5.861812,6.261311,6.073288,1.310634,5.885265,6.173567,8.986337,9.689530
613,7.051905,10.652897,7.817891,7.767076,7.743769,7.341081,7.265356,6.589621,4.606347,5.913886,6.589621,6.252345,2.299142,5.915069,6.409740,6.168955,1.641386,5.928169,6.297374,9.315500,10.070032
614,7.127758,10.657233,7.924396,7.935387,7.913336,7.530585,7.463890,6.739274,4.992446,6.014658,6.739274,6.357385,2.631132,5.975495,6.535600,6.255572,1.929329,5.975544,6.404920,9.296273,10.019112
615,7.233020,10.807772,8.071002,8.066241,8.051666,7.671102,7.612323,6.854521,5.190162,6.096720,6.854521,6.441262,2.830402,6.028003,6.634117,6.325827,2.111469,6.017537,6.490248,9.461334,10.204105
616,7.309490,10.923137,8.146239,8.121970,8.107982,7.728900,7.662409,6.922646,5.118153,6.182883,6.922646,6.502482,2.906962,6.082318,6.698558,6.379698,2.206077,6.060838,6.549757,9.588690,10.348423
617,7.397367,11.105713,8.240927,8.192022,8.173906,7.789984,7.712210,6.976125,5.078914,6.240040,6.976125,6.549644,2.942679,6.123163,6.748668,6.421639,2.256472,6.094610,6.596055,9.801305,10.602617
618,7.540125,11.455682,8.415327,8.323667,8.312082,7.924927,7.820844,7.047728,5.267796,6.274611,7.047728,6.599338,3.055201,6.150948,6.808586,6.463529,2.351120,6.118472,6.647560,10.217822,11.110388
619,7.136478,10.857199,7.502831,7.115472,7.103337,6.621872,6.466977,6.444859,0.118139,6.422741,6.444859,6.326466,0.632371,6.208073,6.381716,6.269737,0.598114,6.157758,6.329459,9.557535,10.364554
620,7.013653,10.710915,7.326969,6.911901,6.902792,6.415480,6.268825,6.271504,-0.014396,6.274182,6.271504,6.217792,0.288706,6.164081,6.242858,6.187390,0.298143,6.131923,6.216973,9.403694,10.200374
621,6.531619,9.673406,6.503136,5.894284,5.881817,5.263046,5.096800,5.802629,-3.043964,6.508459,5.802629,6.019125,-0.933659,6.235620,5.918094,6.047504,-0.558094,6.176913,5.978485,8.191021,8.744155
622,6.413790,9.542749,6.320345,5.659499,5.652210,4.999431,4.859819,5.617084,-3.168360,6.374348,5.617084,5.909780,-1.224629,6.202477,5.773189,5.965585,-0.804979,6.157982,5.862974,8.066240,8.617056
623,5.867285,8.309186,5.725535,4.666867,4.662277,4.089810,3.987623,5.171395,-5.862150,6.355167,5.171395,5.688105,-2.558794,6.204815,5.446974,5.804962,-1.772791,6.162950,5.614035,6.627035,6.880285
624,5.360295,6.540903,5.393143,4.249228,4.245290,3.716330,3.665915,4.879542,-6.766532,6.093170,4.879542,5.492757,-3.418955,6.105972,5.206590,5.652524,-2.486282,6.098457,5.414693,5.197101,5.142704
625,4.819980,5.271295,5.182744,3.975981,3.971660,3.385805,3.369496,4.703993,-6.974587,6.038490,4.703993,5.386016,-3.564512,6.068039,5.067739,5.568833,-2.618911,6.069928,5.301583,3.375170,2.893567
626,4.521714,3.721272,4.968574,3.763786,3.759909,3.216405,3.208070,4.518695,-7.541240,5.829321,4.518695,5.243627,-4.171204,5.968560,4.905326,5.452066,-3.145902,5.998806,5.160471,2.605442,1.966685
627,4.477309,3.280483,4.809073,3.694270,3.690595,3.162994,3.159664,4.412492,-7.543915,5.665320,4.412492,5.143551,-4.402077,5.874609,4.802390,5.365131,-3.388550,5.927872,5.065002,2.714227,2.126534
628,4.374776,2.992897,4.650861,3.554260,3.550901,3.067308,3.064291,4.272325,-8.023222,5.480359,4.272325,5.016141,-4.940095,5.759957,4.669027,5.253718,-3.883256,5.838409,4.941882,2.673458,2.106352
629,4.650822,5.286212,4.880593,3.684639,3.680866,3.129553,3.121363,4.318140,-7.003440,5.514918,4.318140,5.040524,-4.227327,5.762908,4.703412,5.270052,-3.315929,5.836692,4.967844,3.699757,3.382735
630,4.932586,6.150483,4.927471,3.774385,3.769800,3.280995,3.240867,4.301797,-6.925976,5.362727,4.301797,4.987681,-4.477598,5.673566,4.667602,5.217203,-3.587911,5.766804,4.924082,4.958095,4.966598
631,6.022041,9.689122,5.969690,5.254070,5.249913,4.777358,4.642601,4.918246,-1.828921,5.193892,4.918246,5.246321,-2.176795,5.574397,5.093220,5.391338,-1.978033,5.689457,5.232342,8.391139,9.180838
632,6.252975,9.889171,6.485265,5.960192,5.952285,5.530716,5.401751,5.357919,0.324527,5.314087,5.357919,5.474414,-0.862512,5.590908,5.420050,5.554340,-0.994274,5.688631,5.482719,8.563744,9.334000
633,6.454504,10.028196,6.880840,6.590325,6.575796,6.123057,5.989555,5.720929,1.851972,5.452302,5.720929,5.689579,0.216133,5.658229,5.704209,5.720066,-0.109325,5.735923,5.711609,8.683191,9.426087
634,6.628760,10.175082,7.176500,6.988563,6.972571,6.534507,6.416008,6.004232,2.810173,5.592456,6.004232,5.867301,0.934484,5.730371,5.931202,5.859760,0.487562,5.788317,5.897862,8.821452,9.552349
635,6.771564,10.259064,7.426712,7.324327,7.307942,6.912675,6.805056,6.258757,3.727784,5.712458,6.258757,6.028188,1.573335,5.797619,6.135787,5.987303,1.013212,5.838819,6.066494,8.886775,9.591846
636,6.929801,10.423078,7.683032,7.644525,7.624841,7.257344,7.169486,6.493528,4.560791,5.817569,6.493528,6.176562,2.138618,5.859595,6.324479,6.105525,1.477318,5.886570,6.222300,9.052303,9.759804
637,7.104863,10.711516,7.932072,7.907829,7.883775,7.517198,7.439028,6.676946,5.042852,5.914864,6.676946,6.297404,2.511507,5.917862,6.474524,6.203253,1.795052,5.931983,6.347931,9.375658,10.132590
638,7.154440,10.677615,7.963025,7.977620,7.955175,7.592615,7.524710,6.782272,5.031214,6.039834,6.782272,6.385613,2.688007,5.988953,6.570720,6.278605,1.979555,5.986489,6.434400,9.314559,10.034599
639,7.246657,10.813884,8.088958,8.075699,8.060908,7.698063,7.638414,6.876456,5.148883,6.114499,6.876456,6.457959,2.827969,6.039462,6.653258,6.340234,2.115240,6.027210,6.507180,9.465087,10.204563
640,7.345909,10.963287,8.227421,8.225617,8.211313,7.856517,7.788511,6.983540,5.455010,6.178570,6.983540,6.533298,3.051137,6.083056,6.743411,6.403054,2.306487,6.062696,6.584578,9.629902,10.391234
641,7.450424,11.165117,8.362862,8.358739,8.340061,7.978787,7.898576,7.066675,5.577559,6.234775,7.066675,6.593906,3.169729,6.121137,6.814532,6.454188,2.415960,6.093844,6.646371,9.862580,10.666632
642,7.587907,11.505790,8.514410,8.448667,8.436811,8.069453,7.962941,7.126314,5.581051,6.289687,7.126314,6.641948,3.231155,6.157582,6.867986,6.495765,2.483043,6.123545,6.694283,10.268779,11.162403
643,7.187119,10.916392,7.599924,7.236014,7.223586,6.763676,6.604889,6.523105,0.426940,6.441321,6.523105,6.369389,0.802455,6.215672,6.441123,6.302243,0.725005,6.163362,6.376312,9.619538,10.430345
644,7.063145,10.769746,7.416523,7.020757,7.011464,6.542488,6.392806,6.344917,0.252667,6.297028,6.344917,6.259968,0.448201,6.175018,6.299611,6.219832,0.420919,6.140053,6.262381,9.465436,10.266200
645,6.586770,9.757544,6.582682,5.994007,5.981242,5.376634,5.206599,5.870988,-2.806365,6.535378,5.870988,6.058850,-0.793525,6.246712,5.971181,6.078057,-0.451440,6.184933,6.021057,8.283911,8.849625
646,6.469866,9.634696,6.397117,5.754342,5.746921,5.106760,4.964138,5.681903,-2.944810,6.399668,5.681903,5.947947,-1.091512,6.213991,5.823793,5.995088,-0.702782,6.166384,5.903731,8.168273,8.734408
647,5.949157,8.477231,5.796191,4.753543,4.748826,4.183561,4.078639,5.238836,-5.604987,6.399034,5.238836,5.731396,-2.379588,6.223956,5.501535,5.839037,-1.630491,6.176538,5.659036,6.819523,7.109645
648,5.468180,6.746819,5.465753,4.347416,4.343400,3.824822,3.773473,4.952683,-6.466442,6.131892,4.952683,5.539843,-3.219815,6.127003,5.265835,5.690019,-2.326101,6.114203,5.463787,5.481357,5.485750
649,5.034186,5.775638,5.249521,4.058670,4.054369,3.486725,3.470456,4.764319,-6.790067,6.058182,4.764319,5.423033,-3.456865,6.081746,5.115633,5.598292,-2.532951,6.080952,5.340874,4.114123,3.807435
650,4.528804,3.918253,5.016718,3.781472,3.777528,3.233602,3.225130,4.554106,-7.530105,5.883082,4.554106,5.275376,-4.086783,5.996645,4.938783,5.479340,-3.062846,6.019896,5.191043,2.542090,1.879851
651,4.487247,3.341875,4.838833,3.699505,3.695842,3.170652,3.167329,4.428981,-7.618574,5.690632,4.428981,5.160573,-4.417773,5.892165,4.819163,5.380632,-3.390475,5.942102,5.081182,2.705441,2.111506
652,4.375330,3.010693,4.664122,3.546683,3.543365,3.064267,3.061291,4.272725,-8.161163,5.484158,4.272725,5.018984,-5.027387,5.765243,4.670730,5.257082,-3.950129,5.843434,4.944361,2.668237,2.099206
653,4.308706,2.871101,4.558528,3.492932,3.489696,3.013367,3.006327,4.192650,-8.076742,5.378973,4.192650,4.939843,-5.087046,5.687035,4.591153,5.185048,-4.043369,5.778944,4.868304,2.629911,2.070313
654,4.199418,2.693580,4.428965,3.368082,3.364032,2.929441,2.893972,4.059696,-8.598347,5.225419,4.059696,4.819705,-5.605809,5.579714,4.465034,5.077885,-4.520377,5.690737,4.751031,2.544580,1.992967
655,4.294732,2.950205,4.531625,3.678353,3.673518,3.120668,2.965006,4.189864,-6.966172,5.414721,4.189864,4.932078,-4.221220,5.674292,4.585711,5.172877,-3.339407,5.760043,4.859722,2.599760,2.034770
656,5.080212,6.368094,5.051974,4.277585,4.270319,3.661979,3.478107,4.445182,-4.967706,5.412258,4.445182,5.067765,-3.198107,5.690349,4.777227,5.276343,-2.563880,5.775460,5.010148,5.290404,5.360469
657,5.547693,8.173344,5.484127,4.960110,4.948862,4.256678,4.045256,4.751178,-3.040705,5.457100,4.751178,5.238746,-2.100162,5.726314,5.011214,5.408354,-1.710652,5.805495,5.196546,6.601135,6.952282
658,5.951256,9.082156,6.100215,5.768840,5.755362,5.159287,4.989509,5.144117,-0.731080,5.298725,5.144117,5.403921,-1.228513,5.663726,5.282679,5.523036,-1.136554,5.763393,5.394846,7.620489,8.176900
659,6.143556,9.358713,6.443177,6.177331,6.165521,5.651218,5.505798,5.428737,0.386620,5.351675,5.428737,5.546429,-0.590466,5.664121,5.491506,5.625302,-0.671264,5.759099,5.553944,7.912392,8.502004
660,6.326945,9.639945,6.743763,6.531216,6.517212,6.041594,5.922765,5.668263,1.261787,5.413760,5.668263,5.676634,-0.041506,5.685006,5.672728,5.722249,-0.245521,5.771771,5.695838,8.220267,8.851374
661,6.448134,9.811992,6.914513,6.702693,6.690212,6.238003,6.134964,5.822089,1.560481,5.509214,5.822089,5.772120,0.249224,5.722150,5.795439,5.795795,-0.001779,5.796152,5.795605,8.405719,9.058247
662,6.541581,9.938890,7.045138,6.835664,6.823897,6.389049,6.298140,5.940851,1.797621,5.583563,5.940851,5.848583,0.464227,5.756315,5.891642,5.855709,0.180788,5.819776,5.874873,8.541705,9.208414
663,6.585611,9.992356,7.062500,6.792573,6.783159,6.360714,6.283716,5.983366,1.561589,5.683016,5.983366,5.892004,0.475014,5.800642,5.934640,5.892521,0.218986,5.850402,5.914984,8.597490,9.268116
664,6.327338,9.368097,6.565447,6.202177,6.192304,5.691617,5.588282,5.743926,-0.686041,5.899569,5.743926,5.819983,-0.335244,5.896040,5.784490,5.851487,-0.295309,5.918484,5.815755,7.862085,8.373668
665,6.240179,9.223016,6.403447,5.944175,5.934345,5.446502,5.333155,5.614917,-1.318303,5.896679,5.614917,5.765502,-0.704554,5.916087,5.695229,5.815783,-0.564046,5.936337,5.751487,7.706256,8.194948
666,6.227965,9.313579,6.320213,5.753180,5.747230,5.269242,5.121404,5.506703,-1.823170,5.892003,5.506703,5.715572,-0.988329,5.924440,5.618100,5.781490,-0.773137,5.944881,5.694349,7.828814,8.362430
667,6.114334,9.334919,5.943214,4.983574,4.978212,4.549742,4.391608,5.178777,-4.074375,5.965946,5.178777,5.568537,-2.017392,5.958297,5.386649,5.677881,-1.507410,5.969112,5.522557,7.889663,8.481439
668,6.002655,9.252686,5.788152,4.738745,4.734028,4.344039,4.210680,5.000211,-4.617154,5.789742,5.000211,5.446148,-2.607824,5.892084,5.238044,5.581470,-2.008348,5.924897,5.398310,7.815690,8.420035
669,4.491158,4.093070,5.029424,3.790547,3.785016,3.308728,3.164616,4.602636,-7.079537,6.040655,4.602636,5.294823,-3.407719,5.987011,4.971802,5.480635,-2.505043,5.989468,5.209258,2.336860,1.618760
670,4.444895,3.411817,4.820463,3.631402,3.625745,3.197747,3.097048,4.399328,-7.482313,5.701609,4.399328,5.131164,-4.204795,5.863000,4.789641,5.348348,-3.210077,5.907055,5.050371,2.628467,2.022991
671,4.359592,2.989175,4.624136,3.539732,3.536177,3.111054,3.030582,4.260070,-7.697560,5.489558,4.260070,5.003322,-4.653339,5.746573,4.656471,5.238484,-3.643857,5.820496,4.928077,2.654135,2.085650
672,4.233267,2.742555,4.458776,3.379283,3.376105,2.966693,2.926706,4.102660,-8.242337,5.278614,4.102660,4.857511,-5.290796,5.612361,4.505247,5.109979,-4.238606,5.714711,4.787455,2.570701,2.016512
673,4.140375,2.539250,4.295077,3.292709,3.290059,2.878620,2.867206,3.995327,-8.411696,5.123447,3.995327,4.747225,-5.606436,5.499123,4.396339,5.008667,-4.565752,5.620996,4.682092,2.515224,1.973507
674,4.002563,2.345572,4.133100,3.137836,3.135479,2.748143,2.742370,3.838523,-9.092818,4.934675,3.838523,4.597947,-6.299587,5.357372,4.243549,4.872321,-5.215798,5.501093,4.536976,2.399324,1.864911
675,3.907203,2.215796,4.001248,3.057245,3.055000,2.668038,2.665725,3.735849,-9.253535,4.805973,3.735849,4.493657,-6.552881,5.251464,4.140013,4.774143,-5.483421,5.408273,4.435940,2.320990,1.792253
676,3.773872,2.057185,3.858175,2.910817,2.908714,2.541479,2.539354,3.589361,-9.872744,4.639368,3.589361,4.352840,-7.178653,5.116320,3.996550,4.643006,-6.078337,5.289463,4.298230,2.200799,1.676442
677,3.693958,1.967789,3.758339,2.846209,2.844198,2.475531,2.470538,3.505928,-9.912385,4.541318,3.505928,4.267545,-7.291395,5.029161,3.912124,4.561144,-6.213447,5.210165,4.215000,2.130832,1.609790
678,3.563085,1.823516,3.626647,2.709719,2.707067,2.361870,2.336536,3.362366,-10.562869,4.388196,3.362366,4.131478,-7.919470,4.900590,3.772559,4.433685,-6.807549,5.094811,4.081085,2.009088,1.491089
679,3.494262,1.779400,3.583106,2.678734,2.676784,2.331029,2.244401,3.284404,-10.582468,4.324407,3.284404,4.062593,-7.918393,4.840781,3.699438,4.369121,-6.814309,5.038805,4.011957,1.941179,1.423484
680,3.465298,1.821865,3.628565,2.644762,2.642772,2.283433,2.187376,3.251626,-10.378484,4.315876,3.251626,4.040110,-7.689242,4.828595,3.672151,4.348918,-6.599782,5.025685,3.987976,1.897266,1.374588
681,3.601649,2.234486,3.809104,2.861256,2.858733,2.428795,2.313616,3.424550,-8.686595,4.535485,3.424550,4.206176,-6.111675,4.987802,3.841418,4.501044,-5.157742,5.160671,4.149243,1.958864,1.411269
682,3.727140,2.850762,4.011657,3.048927,3.045853,2.560320,2.435651,3.609690,-7.440276,4.783730,3.609690,4.386546,-4.923190,5.163401,4.024013,4.666423,-4.071164,5.308833,4.323805,1.937146,1.340481
683,3.827124,3.443963,4.146486,3.207433,3.203747,2.684870,2.550241,3.777088,-6.528893,5.003935,3.777088,4.545642,-4.090002,5.314196,4.186984,4.810993,-3.320781,5.435003,4.478188,1.873931,1.222867
684,3.984245,4.176166,4.292789,3.270218,3.265396,2.780199,2.667027,3.879626,-6.188076,5.092225,3.879626,4.634578,-3.852635,5.389530,4.282267,4.891637,-3.109709,5.501007,4.566640,2.237060,1.654665
685,4.344232,4.987397,4.461631,3.515815,3.510777,3.055094,2.953378,4.030901,-5.340527,5.108423,4.030901,4.726974,-3.449947,5.423047,4.402140,4.968117,-2.805155,5.534095,4.666262,3.378143,3.056113
686,4.645598,5.656516,4.664886,3.797484,3.791074,3.380572,3.291821,4.189168,-4.542298,5.086515,4.189168,4.807399,-3.129436,5.425631,4.518891,5.029952,-2.586949,5.541014,4.757386,4.310234,4.198446
687,4.873374,6.632075,4.874493,4.023663,4.017872,3.566827,3.475103,4.351869,-3.763761,5.228636,4.351869,4.927528,-2.471175,5.503188,4.658888,5.130701,-2.025389,5.602515,4.879067,4.856295,4.850603
688,4.958083,6.815373,4.952864,4.092801,4.088218,3.649054,3.545781,4.417384,-3.798271,5.288988,4.417384,4.979543,-2.449774,5.541702,4.717202,5.175507,-1.997196,5.633811,4.931078,5.039099,5.066104
689,4.843486,6.440549,4.867434,3.953956,3.949554,3.503380,3.385603,4.380840,-4.430503,5.376076,4.380840,4.983017,-2.680717,5.585194,4.702001,5.184378,-2.147401,5.666755,4.927110,4.592613,4.508988
690,4.093027,3.137376,4.366122,3.276653,3.273175,2.902466,2.780955,4.041858,-7.156178,5.302762,4.041858,4.795376,-4.276542,5.548894,4.443735,5.041167,-3.390689,5.638599,4.722536,2.204501,1.574992
691,4.040671,2.464623,4.169986,3.195637,3.192697,2.868992,2.746926,3.889932,-7.587633,5.032938,3.889932,4.649125,-5.039767,5.408319,4.294835,4.913742,-4.108497,5.532649,4.583658,2.411709,1.868722
692,3.925205,2.354342,4.081123,3.059727,3.056987,2.738440,2.631060,3.755257,-8.087070,4.879454,3.755257,4.527712,-5.556764,5.300167,4.167233,4.805707,-4.592956,5.444181,4.465188,2.305258,1.765275
693,3.788241,2.066286,3.810240,2.931690,2.929351,2.635469,2.550723,3.602746,-8.775661,4.654770,3.602746,4.368375,-6.386644,5.134004,4.011082,4.657546,-5.392609,5.304011,4.312765,2.214667,1.690142
694,3.675708,1.961461,3.723504,2.804552,2.801468,2.505935,2.440605,3.481772,-9.186992,4.522939,3.481772,4.250991,-6.787399,5.020211,3.892022,4.547475,-5.783551,5.202928,4.197900,2.109131,1.586938
695,3.599453,1.865163,3.614567,2.748282,2.746142,2.438587,2.383549,3.403923,-9.307478,4.424298,3.403923,4.168419,-6.973446,4.932915,3.811654,4.467742,-5.984591,5.123830,4.117829,2.044327,1.525951
696,3.496172,1.751654,3.512682,2.629653,2.627627,2.319383,2.290679,3.295201,-9.774821,4.299722,3.295201,4.060204,-7.444114,4.825208,3.703203,4.364804,-6.437923,5.026405,4.011950,1.948838,1.433060
697,3.457892,1.705699,3.445060,2.611213,2.608961,2.281953,2.273226,3.261396,-9.605847,4.249566,3.261396,4.017838,-7.353251,4.774280,3.664832,4.321311,-6.381530,4.977790,3.971189,1.918003,1.404707
698,3.362911,1.602296,3.354353,2.505388,2.503233,2.184412,2.179794,3.160371,-10.135127,4.140948,3.160371,3.919551,-7.846795,4.678731,3.565267,4.227756,-6.847413,4.890246,3.874429,1.828359,1.316841
699,3.312502,1.547170,3.284538,2.469592,2.467500,2.142907,2.140999,3.110910,-10.135021,4.080821,3.110910,3.865747,-7.887625,4.620585,3.513490,4.174296,-6.905048,4.835102,3.821866,1.784410,1.275046
700,3.216226,1.446019,3.195711,2.362341,2.360323,2.045770,2.043966,3.008411,-10.653046,3.972856,3.008411,3.766504,-8.373731,4.524598,3.412728,4.079580,-7.365902,4.746432,3.723925,1.693130,1.185431
701,3.235001,1.505684,3.264202,2.395611,2.393486,2.049394,2.044747,3.028376,-10.095203,4.012005,3.028376,3.788960,-7.806037,4.549543,3.434021,4.099871,-6.833767,4.765721,3.744751,1.705750,1.196000
702,3.205566,1.510549,3.295386,2.359553,2.356633,2.009786,1.984234,2.990815,-10.261295,3.997395,2.990815,3.764139,-7.883435,4.537464,3.403254,4.078737,-6.886016,4.754220,3.718480,1.666823,1.153909
703,4.141682,5.290861,4.133434,3.190182,3.185908,2.647186,2.509777,3.476648,-6.222049,4.443519,3.476648,4.173690,-4.485638,4.870733,3.848404,4.445379,-3.841679,5.042354,4.126992,4.185750,4.200440
704,4.997792,8.073914,4.928088,4.231900,4.223370,3.720725,3.581116,4.020349,-2.978862,4.459581,4.020349,4.468737,-3.040956,4.917126,4.259489,4.675049,-2.818311,5.090608,4.453417,6.630918,7.175293
705,5.342176,8.530399,5.472253,5.052360,5.036148,4.500887,4.352142,4.487645,-0.832579,4.623148,4.487645,4.758265,-1.662782,5.028884,4.631976,4.908801,-1.700915,5.185627,4.761161,7.085223,7.666239
706,5.618228,8.858891,5.913428,5.641554,5.623374,5.113913,4.979109,4.874491,0.624075,4.769873,4.874491,4.998934,-0.742339,5.123378,4.940861,5.102333,-0.963227,5.263806,5.016215,7.424267,8.026280
707,5.799748,9.000754,6.203256,6.016673,5.998051,5.536188,5.414095,5.167941,1.472783,4.921786,5.167941,5.189910,-0.131447,5.211880,5.179658,5.256830,-0.461736,5.334003,5.215672,7.551978,8.136055
708,6.018022,9.266641,6.556378,6.459223,6.436614,6.020549,5.919661,5.471185,2.623712,5.022708,5.471185,5.376412,0.554447,5.281639,5.420639,5.406204,0.084451,5.391768,5.413902,7.830380,8.434499
709,6.284733,9.716011,6.967353,6.912165,6.884292,6.501137,6.410564,5.762164,3.692134,5.113763,5.762164,5.553174,1.190032,5.344185,5.650703,5.547255,0.589051,5.443808,5.602427,8.331651,9.013956
710,6.432111,9.814226,7.168115,7.212135,7.186369,6.846921,6.768851,6.011701,4.456815,5.254551,6.011701,5.716125,1.739850,5.420549,5.854060,5.678264,1.034793,5.502467,5.772022,8.412377,9.072465
711,6.587184,10.034007,7.376111,7.398268,7.381295,7.049011,6.980761,6.184006,4.701830,5.387251,6.184006,5.841279,2.022513,5.498551,6.001218,5.782366,1.291494,5.563515,5.899087,8.651474,9.339570
712,6.720549,10.229292,7.545847,7.564516,7.548327,7.222764,7.145573,6.324281,4.900124,5.502989,6.324281,5.947227,2.249638,5.570174,6.123186,5.871736,1.500238,5.620287,6.005843,8.864667,9.579374
713,6.866817,10.492611,7.727253,7.755979,7.734946,7.405493,7.315221,6.452461,5.138288,5.589702,6.452461,6.040889,2.451182,5.629316,6.232956,5.950787,1.680496,5.668619,6.101277,9.163435,9.928975
714,7.044938,10.904613,7.982895,7.951782,7.938063,7.591791,7.468565,6.556237,5.262073,5.643908,6.556237,6.114423,2.548265,5.672610,6.320603,6.013248,1.772744,5.705893,6.177170,9.648242,10.516010
715,6.686561,10.318453,7.077208,6.722422,6.708175,6.268740,6.086021,6.010656,0.341925,5.935291,6.010656,5.905305,0.477965,5.799955,5.954469,5.877259,0.350296,5.800049,5.918438,8.990931,9.759055
716,6.593318,10.203759,6.916284,6.520700,6.510121,6.055750,5.886724,5.859402,0.127667,5.832080,5.859402,5.827749,0.147907,5.796095,5.842520,5.824866,0.082490,5.807213,5.834282,8.870428,9.629464
717,6.016041,8.804500,5.966459,5.338200,5.323559,4.705539,4.509399,5.377966,-3.176855,6.246532,5.377966,5.657639,-1.022926,5.937311,5.527125,5.715623,-0.689451,5.904122,5.615091,7.218892,7.619842
718,5.835253,8.448670,5.733534,5.026729,5.018205,4.345215,4.183002,5.169693,-3.552795,6.156384,5.169693,5.557624,-1.396828,5.945554,5.376590,5.647754,-0.976388,5.918919,5.503133,6.831613,7.163734
719,4.947522,5.729311,5.149794,4.037827,4.033047,3.464789,3.355904,4.715955,-6.320605,6.076007,4.715955,5.331842,-2.862228,5.947729,5.044428,5.486357,-2.053789,5.928286,5.250662,4.038102,3.734962
720,4.395840,3.540339,4.825998,3.644801,3.640756,3.122565,3.071937,4.404635,-7.399629,5.737334,4.404635,5.114703,-3.942555,5.824770,4.783338,5.316301,-2.959204,5.849264,5.032054,2.487197,1.850982
721,4.299493,3.025591,4.603134,3.507819,3.504262,2.999354,2.985552,4.222349,-7.645474,5.459146,4.222349,4.952585,-4.514078,5.682820,4.611808,5.179454,-3.509003,5.747100,4.876710,2.567842,1.990625
722,4.138095,2.667927,4.380649,3.311832,3.308698,2.845357,2.838665,4.011874,-8.413014,5.185083,4.011874,4.762602,-5.383428,5.513330,4.412262,5.013874,-4.314122,5.615485,4.693014,2.473337,1.918418
723,4.014174,2.448199,4.204676,3.197236,3.194387,2.738107,2.735501,3.865747,-8.687785,4.995993,3.865747,4.621401,-5.808430,5.377054,4.268762,4.886161,-4.745718,5.503560,4.556882,2.386052,1.843344
724,3.866107,2.243561,4.032599,3.031427,3.028777,2.600813,2.598451,3.696585,-9.303166,4.794720,3.696585,4.461078,-6.476622,5.225571,4.104315,4.739926,-5.384760,5.375536,4.400933,2.261627,1.726801
725,3.840988,2.468131,4.134027,3.040608,3.037714,2.552847,2.546545,3.684896,-8.651556,4.823248,3.684896,4.457395,-5.871050,5.229894,4.096896,4.735969,-4.857003,5.375041,4.395130,2.178563,1.624421
726,3.766286,2.659147,4.153121,2.978327,2.974400,2.487342,2.452813,3.617246,-8.821166,4.781679,3.617246,4.408051,-5.990746,5.198856,4.039008,4.693617,-4.958989,5.348225,4.344492,2.031667,1.453460
727,5.365922,8.756083,5.159080,4.350205,4.346177,3.819452,3.690074,4.220805,-3.659626,4.751537,4.220805,4.706503,-3.349102,5.192201,4.479844,4.912903,-2.986131,5.345962,4.681938,7.417872,8.101855
728,5.680518,9.191967,5.764575,5.178769,5.170985,4.694549,4.567028,4.707642,-1.051567,4.848256,4.707642,4.961814,-1.900797,5.215986,4.843201,5.099415,-1.916072,5.355629,4.962767,7.833772,8.551523
729,5.960401,9.449548,6.291140,5.991348,5.976460,5.470864,5.334428,5.165406,1.140208,4.996383,5.165406,5.233580,-0.459895,5.301754,5.201765,5.311899,-0.742953,5.422033,5.253161,8.082123,8.789363
730,6.212339,9.703056,6.735508,6.593766,6.576931,6.100634,5.975587,5.557064,2.710350,5.138541,5.557064,5.470254,0.562185,5.383443,5.510765,5.498021,0.082531,5.485277,5.504818,8.334904,9.042426
731,6.366729,9.793757,6.977551,6.888937,6.871771,6.449082,6.336544,5.820648,3.370489,5.304752,5.820648,5.646923,1.134995,5.473197,5.727995,5.640467,0.571843,5.552939,5.687148,8.405472,9.085053
732,6.542324,9.981216,7.255799,7.214954,7.194404,6.820218,6.728425,6.074456,4.229058,5.420487,6.074456,5.809752,1.711777,5.545048,5.933281,5.771391,1.046904,5.609501,5.857732,8.596099,9.280691
733,6.805359,10.390010,7.634352,7.707369,7.682457,7.351897,7.270981,6.389884,5.649379,5.508788,6.389884,5.996324,2.523413,5.602764,6.179986,5.917933,1.680220,5.655880,6.057694,9.048353,9.796018
734,6.984028,10.518848,7.781067,7.996581,7.974728,7.699062,7.632810,6.674460,6.686515,5.716110,6.674460,6.192907,3.359850,5.711354,6.417632,6.077066,2.376166,5.736500,6.258701,9.160010,9.885337
735,7.176222,10.778648,8.044071,8.253092,8.238808,7.986935,7.929460,6.898572,7.269835,5.867683,6.898572,6.352210,3.852951,5.805847,6.607179,6.208972,2.808153,5.810766,6.421349,9.440839,10.195712
