,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
736,7.300269,10.951153,8.225022,8.377621,8.363765,8.118150,8.051989,7.023621,7.202003,5.995254,7.023621,6.456326,3.972961,5.889030,6.721064,6.299355,2.953371,5.877645,6.524266,9.628276,10.404279
737,7.401870,11.140592,8.380529,8.484385,8.465798,8.212256,8.132408,7.097934,7.003895,6.063459,7.097934,6.519835,3.914012,5.941736,6.789614,6.356011,2.935705,5.922408,6.587266,9.845680,10.660284
738,7.492393,11.403782,8.502388,8.558822,8.546193,8.253147,8.139739,7.107909,6.496911,6.076080,7.107909,6.534848,3.608278,5.961787,6.802277,6.372288,2.707424,5.942299,6.601615,10.164725,11.055503
739,7.112914,10.860400,7.697142,7.437783,7.424058,7.036588,6.861222,6.530325,1.572767,6.199428,6.530325,6.268912,1.242508,6.007498,6.390905,6.183237,0.987051,5.975570,6.293993,9.569676,10.388596
740,7.004664,10.738580,7.526280,7.226910,7.216714,6.818045,6.654187,6.365472,1.399283,6.076758,6.365472,6.171786,0.938718,5.978100,6.262173,6.111551,0.730002,5.960930,6.191883,9.443005,10.255786
741,6.580985,9.864076,6.715161,6.240821,6.226708,5.694955,5.505604,5.915879,-1.565413,6.326153,5.915879,5.984397,-0.261434,6.052916,5.952422,5.981086,-0.109367,6.009749,5.965798,8.426544,9.041730
742,6.477432,9.766616,6.529568,5.995533,5.987136,5.409173,5.249416,5.733085,-1.781877,6.216755,5.733085,5.883829,-0.555351,6.034573,5.813482,5.907850,-0.347659,6.002218,5.857520,8.337166,8.957077
743,6.044238,8.842664,5.891605,4.930868,4.925683,4.398635,4.279917,5.305705,-4.403132,6.331493,5.305705,5.696816,-1.678820,6.087927,5.514298,5.777655,-1.130446,6.041013,5.637198,7.265359,7.672400
744,5.650421,7.930044,5.545636,4.428339,4.423431,3.903445,3.842185,5.013307,-5.406691,6.184428,5.013307,5.533892,-2.403374,6.054477,5.290952,5.657590,-1.692647,6.024227,5.462050,6.215535,6.403907
745,5.297468,6.465454,5.326540,4.234012,4.229290,3.694298,3.676022,4.854318,-5.530359,6.032613,4.854318,5.426309,-2.684653,5.998299,5.159380,5.574031,-1.946176,5.988682,5.352883,5.131220,5.075804
746,4.842508,5.432414,5.117554,3.907392,3.902623,3.358987,3.348763,4.664863,-6.203567,5.980964,4.664863,5.317847,-3.077904,5.970832,5.013122,5.491506,-2.254914,5.969891,5.236368,3.660927,3.267067
747,4.497562,3.910313,4.949816,3.772662,3.767850,3.210188,3.205877,4.552730,-6.281290,5.899583,4.552730,5.243620,-3.222087,5.934509,4.921205,5.433148,-2.387541,5.945092,5.160112,2.509912,1.847362
748,4.450423,3.393432,4.794276,3.648321,3.644112,3.143290,3.139464,4.419170,-6.722269,5.698876,4.419170,5.132363,-3.746384,5.845555,4.799539,5.341300,-2.845854,5.883060,5.052361,2.644608,2.042670
749,5.094189,6.318255,5.081366,4.002646,3.998432,3.502951,3.493924,4.506502,-5.410587,5.519080,4.506502,5.130613,-3.334864,5.754725,4.839361,5.328323,-2.612710,5.817285,5.067544,5.174124,5.200769
750,5.312925,7.742028,5.158226,4.010847,4.005396,3.526338,3.477808,4.486970,-5.482095,5.496133,4.486970,5.104908,-3.356836,5.722846,4.816537,5.303338,-2.644456,5.790138,5.043711,6.120568,6.389783
751,6.148365,9.894617,6.239367,5.601016,5.596431,5.179295,5.032137,5.102770,-0.432356,5.173402,5.102770,5.330867,-1.396229,5.558964,5.224421,5.446603,-1.360019,5.668785,5.328106,8.609140,9.429398
752,6.362014,10.039807,6.741262,6.295355,6.286860,5.923521,5.784267,5.541330,1.677921,5.298394,5.541330,5.553608,-0.084802,5.565886,5.547879,5.603728,-0.385744,5.659578,5.573942,8.726233,9.514305
753,6.639618,10.280200,7.369375,7.290927,7.274288,6.906811,6.754379,6.047781,4.307571,5.341184,6.047781,5.819254,1.393150,5.590727,5.925900,5.801711,0.757083,5.677522,5.867945,8.954634,9.726306
754,6.831055,10.446183,7.667762,7.638157,7.620514,7.301667,7.170317,6.354209,5.071882,5.538102,6.354209,6.014149,2.113380,5.674089,6.172844,5.953578,1.362679,5.734311,6.070520,9.112662,9.873197
755,7.000174,10.552732,7.842036,7.952376,7.935335,7.669646,7.557794,6.641968,6.068632,5.726143,6.641968,6.204967,2.895747,5.767966,6.408901,6.105176,2.012607,5.801450,6.267163,9.199208,9.932220
756,7.225343,10.786757,8.056642,8.324512,8.305675,8.091631,8.007418,6.963595,7.418629,5.919771,6.963595,6.419443,3.867380,5.875291,6.673380,6.277457,2.813890,5.881535,6.488616,9.435522,10.172248
757,7.477149,11.160310,8.376356,8.695376,8.673088,8.487848,8.415409,7.248610,8.418320,6.081811,7.248610,6.611548,4.596332,5.974485,6.908843,6.433792,3.427438,5.958741,6.687153,9.847139,10.637136
758,7.582544,11.200963,8.481733,8.791757,8.771178,8.606176,8.543760,7.407535,8.465431,6.271311,7.407535,6.748780,4.908053,6.090024,7.056199,6.552738,3.751027,6.049278,6.821251,9.866422,10.627715
759,7.766593,11.446854,8.722869,9.043348,9.030084,8.885281,8.831801,7.620030,9.238037,6.408260,7.620030,6.902324,5.471494,6.184618,7.237254,6.681840,4.234241,6.126427,6.978061,10.132191,10.920724
760,7.918232,11.651981,8.927310,9.220977,9.208387,9.076009,9.015812,7.781681,9.558402,6.547550,7.781681,7.030200,5.820254,6.278719,7.380891,6.792125,4.560018,6.203359,7.106133,10.354526,11.166625
761,7.875342,11.636140,8.927079,9.106562,9.088007,8.934093,8.854389,7.685810,7.965102,6.517232,7.685810,6.979322,4.815467,6.272834,7.309017,6.755948,3.769748,6.202879,7.050918,10.348614,11.173038
762,8.036757,12.006341,9.212054,9.350140,9.338397,9.179198,9.073585,7.799070,8.669392,6.524556,7.799070,7.042115,5.148899,6.285159,7.395361,6.805320,4.013519,6.215280,7.120009,10.787003,11.703751
763,7.606138,11.424535,8.522869,8.415167,8.400407,8.158479,7.970123,7.199722,3.434252,6.429321,7.199722,6.707264,2.195252,6.214806,6.937078,6.548250,1.733299,6.159421,6.755625,10.157677,11.008190
764,7.488687,11.298229,8.355686,8.218199,8.207113,7.951300,7.772487,7.034965,3.300043,6.297444,7.034965,6.597231,1.958646,6.159496,6.801507,6.461053,1.523361,6.120599,6.642628,10.026864,10.872923
765,7.134876,10.658915,7.636390,7.360531,7.345134,6.987873,6.780917,6.616009,0.580671,6.451102,6.616009,6.400362,0.759336,6.184714,6.500997,6.315948,0.651593,6.130899,6.414641,9.295581,10.015816
766,7.048496,10.627230,7.470251,7.124918,7.115916,6.708681,6.537384,6.438260,0.343579,6.339136,6.438260,6.295847,0.493627,6.153433,6.362306,6.236438,0.436281,6.110569,6.303568,9.283280,10.028208
767,6.750570,10.103367,6.791217,6.037228,6.031321,5.612229,5.479564,6.031640,-2.138764,6.583715,6.031640,6.134079,-0.396854,6.236518,6.086274,6.125472,-0.151857,6.164671,6.104567,8.688580,9.334583
768,6.500958,9.648215,6.410670,5.485177,5.479728,5.036913,4.967434,5.742244,-3.179632,6.517054,5.742244,5.990039,-1.016890,6.237833,5.874401,6.022343,-0.607118,6.170285,5.943441,8.173511,8.731029
769,6.295548,9.217002,6.173552,5.203367,5.197658,4.702368,4.680647,5.561608,-3.504447,6.442568,5.561608,5.888896,-1.301950,6.216185,5.736162,5.947075,-0.839012,6.157989,5.834588,7.678428,8.139389
770,6.067484,8.722248,5.930257,4.867348,4.861939,4.362432,4.350624,5.367838,-4.180970,6.385051,5.367838,5.783324,-1.707739,6.198810,5.589430,5.868831,-1.148397,6.148231,5.719817,7.110483,7.458149
771,5.838076,8.132865,5.745781,4.670648,4.664867,4.126234,4.121071,5.239206,-4.382000,6.357341,5.239206,5.711788,-1.852061,6.184370,5.491250,5.814892,-1.268362,6.138534,5.642283,6.425455,6.621248
772,5.526691,6.769234,5.532464,4.443686,4.438580,3.939938,3.935273,5.082478,-4.969515,6.229682,5.082478,5.612610,-2.296456,6.142743,5.365215,5.738992,-1.619147,6.112770,5.539645,5.487829,5.474875
773,6.041748,8.991940,5.891758,4.897681,4.892657,4.410742,4.400012,5.179021,-3.524822,5.958029,5.179021,5.608245,-1.942134,6.037469,5.407940,5.725385,-1.436361,6.042831,5.556081,7.498746,7.984413
774,6.096516,9.263550,5.935219,4.931621,4.925512,4.490327,4.436660,5.161803,-3.587493,5.886945,5.161803,5.574059,-2.039556,5.986316,5.381673,5.693065,-1.540548,6.004457,5.526989,7.805096,8.374623
775,6.642451,10.483845,6.951444,6.426580,6.421801,6.061458,5.905298,5.725823,1.041779,5.546348,5.725823,5.773498,-0.276731,5.821173,5.751250,5.818392,-0.389731,5.885534,5.782583,9.222058,10.081926
776,6.814454,10.549606,7.364290,7.004707,6.995779,6.685973,6.540528,6.111357,2.853507,5.682185,6.111357,5.973164,0.918827,5.834971,6.037654,5.960647,0.512012,5.883639,6.001717,9.252664,10.065401
777,7.003031,10.672729,7.804496,7.739052,7.722453,7.393426,7.240776,6.486169,4.610535,5.731562,6.486169,6.170071,1.931313,5.853973,6.317583,6.106182,1.291632,5.894780,6.218929,9.355338,10.139440
778,7.106750,10.723249,7.930957,7.885361,7.867828,7.545873,7.415572,6.662904,4.725981,5.910236,6.662904,6.296392,2.301319,5.929880,6.467431,6.206884,1.635962,5.946338,6.345842,9.389473,10.150381
779,7.175024,10.711801,8.022819,8.007653,7.990155,7.693893,7.578831,6.803762,4.997653,6.028692,6.803762,6.398810,2.611133,5.993858,6.587787,6.290546,1.916611,5.993305,6.449075,9.352870,10.078819
780,7.298120,10.831336,8.173865,8.232819,8.212601,7.951025,7.860717,6.989045,5.777301,6.117373,6.989045,6.518159,3.120951,6.047274,6.737906,6.386121,2.331571,6.034337,6.573740,9.471262,10.195642
781,7.462620,11.107424,8.402463,8.485896,8.461578,8.212206,8.133156,7.162713,6.411606,6.192270,7.162713,6.628146,3.531824,6.093579,6.877611,6.474129,2.665758,6.070647,6.689319,9.782523,10.555823
782,7.529036,11.104940,8.446034,8.564221,8.541963,8.317093,8.249673,7.285345,6.646392,6.321018,7.285345,6.726037,3.854893,6.166729,6.987048,6.556940,2.964412,6.126832,6.786331,9.757152,10.499857
783,7.631960,11.254587,8.600363,8.698571,8.683895,8.463879,8.404632,7.397841,6.918066,6.391050,7.397841,6.806411,4.063951,6.214981,7.082412,6.624225,3.148385,6.166038,6.868591,9.922066,10.685434
784,7.722084,11.388284,8.713824,8.809847,8.795757,8.577722,8.510568,7.489238,7.077406,6.467909,7.489238,6.877088,4.241959,6.264937,7.162758,6.684556,3.313750,6.206354,6.939597,10.069547,10.852034
785,7.834016,11.595525,8.861413,8.968089,8.949788,8.730302,8.651649,7.586522,7.355161,6.521395,7.586522,6.944798,4.431385,6.303073,7.244269,6.741144,3.474294,6.238019,7.009477,10.307631,11.132170
786,7.986302,11.940898,9.121003,9.198150,9.186161,8.965087,8.857160,7.695160,7.732178,6.533161,7.695160,7.005842,4.586859,6.316524,7.327524,6.789042,3.583170,6.250559,7.076232,10.716511,11.626581
787,7.592457,11.402804,8.364939,8.166626,8.152853,7.856887,7.681012,7.119209,2.679881,6.557405,7.119209,6.710564,1.949294,6.301919,6.901265,6.567734,1.590988,6.234203,6.745617,10.132978,10.979818
788,7.478402,11.277282,8.196699,7.965812,7.955492,7.647834,7.481319,6.955622,2.523771,6.429924,6.955622,6.605796,1.679447,6.255970,6.769048,6.486234,1.357735,6.203420,6.637068,10.002404,10.843737
789,7.110830,10.596028,7.472337,7.094908,7.080504,6.671724,6.478746,6.532504,-0.202803,6.586263,6.532504,6.408308,0.468527,6.284112,6.466266,6.340838,0.473175,6.215410,6.407733,9.220120,9.923216
790,7.026935,10.564939,7.328035,6.899623,6.891137,6.444588,6.282142,6.366428,-0.307847,6.450714,6.366428,6.304927,0.224628,6.243426,6.333628,6.261129,0.264795,6.188630,6.299795,9.208355,9.935496
791,6.721055,10.008588,6.699305,5.894383,5.888653,5.445102,5.317072,5.977275,-2.649763,6.637478,5.977275,6.141958,-0.660964,6.306640,6.065106,6.147464,-0.330552,6.229823,6.103540,8.573600,9.191115
792,6.471206,9.539980,6.350186,5.388047,5.382776,4.925370,4.857744,5.705609,-3.575281,6.553474,5.705609,6.000460,-1.243328,6.295311,5.862863,6.044432,-0.765642,6.226001,5.947595,8.042037,8.565648
793,6.253011,9.065054,6.114526,5.107166,5.101593,4.592168,4.571065,5.527858,-3.917693,6.484651,5.527858,5.899320,-1.520994,6.270783,5.725971,5.968225,-0.991933,6.210478,5.839023,7.494978,7.908966
794,5.988386,8.469041,5.859261,4.750325,4.745126,4.235006,4.223694,5.321205,-4.708248,6.418715,5.321205,5.784702,-1.988372,6.248199,5.568403,5.882465,-1.347303,6.196526,5.714965,6.808647,7.082068
795,5.754127,7.857719,5.692313,4.579808,4.574302,4.028390,4.023456,5.199584,-4.821998,6.375711,5.199584,5.712899,-2.104538,6.226214,5.473352,5.827164,-1.450593,6.180977,5.638464,6.101115,6.216778
796,5.492001,6.667638,5.517445,4.400128,4.395085,3.888960,3.884441,5.061760,-5.264418,6.239079,5.061760,5.619117,-2.492239,6.176474,5.359017,5.753818,-1.765363,6.148619,5.543257,5.338231,5.286974
797,6.004426,8.870622,5.838103,4.810577,4.805814,4.312894,4.302543,5.146196,-3.957244,5.989850,5.146196,5.610286,-2.176862,6.074376,5.393711,5.736551,-1.608128,6.079392,5.553703,7.356595,7.807318
798,6.059891,9.154176,5.875502,4.839898,4.833969,4.387258,4.335234,5.124985,-4.031148,5.914736,5.124985,5.572825,-2.285925,6.020666,5.363833,5.701203,-1.722047,6.038573,5.521272,7.675745,8.214364
799,6.641713,10.471361,6.912372,6.367456,6.362731,5.990265,5.836097,5.707125,0.758619,5.578152,5.707125,5.781261,-0.436071,5.855397,5.746664,5.832775,-0.506507,5.918886,5.786849,9.206303,10.061167
800,6.817487,10.545527,7.330290,6.946528,6.937745,6.617647,6.474363,6.095450,2.558452,5.716538,6.095450,5.982811,0.760554,5.870171,6.035376,5.976392,0.398263,5.917408,6.007850,9.246397,10.056034
801,6.997949,10.657951,7.736488,7.619767,7.603587,7.264098,7.115227,6.451679,4.157424,5.788131,6.451679,6.175206,1.732229,5.898732,6.304227,6.119606,1.156732,5.934985,6.218070,9.337586,10.117464
802,7.120954,10.734209,7.925024,7.868858,7.851428,7.520732,7.391422,6.664387,4.603187,5.937353,6.664387,6.314275,2.216717,5.964164,6.477661,6.228713,1.576203,5.979765,6.361485,9.399360,10.158828
803,7.191921,10.724417,8.018405,7.994188,7.976821,7.667811,7.553577,6.809238,4.837549,6.064900,6.809238,6.420003,2.529686,6.030768,6.601646,6.314983,1.863060,6.028320,6.467870,9.364072,10.088123
804,7.306784,10.834459,8.172683,8.206346,8.186076,7.902774,7.812266,6.981789,5.495167,6.151312,6.981789,6.532286,2.974312,6.082782,6.742054,6.405151,2.229248,6.068248,6.584832,9.472640,10.194592
805,7.497132,11.142223,8.444505,8.533589,8.509180,8.271297,8.191894,7.201845,6.519639,6.211796,7.201845,6.661842,3.556011,6.121839,6.913843,6.506514,2.682330,6.099185,6.723756,9.817257,10.590632
806,7.615181,11.212360,8.548107,8.695471,8.673731,8.468610,8.402735,7.389032,7.162558,6.375329,7.389032,6.800288,4.159909,6.211544,7.075035,6.621169,3.206898,6.167302,6.863231,9.871031,10.622981
807,7.729346,11.373525,8.724774,8.832430,8.818030,8.617719,8.559628,7.513157,7.346148,6.466686,7.513157,6.892457,4.357270,6.271756,7.182117,6.698844,3.392538,6.215571,6.956589,10.047614,10.820370
808,7.839473,11.530163,8.866500,8.976286,8.962501,8.772916,8.707238,7.631657,7.635425,6.556076,7.631657,6.981067,4.618461,6.330477,7.284676,6.773837,3.626382,6.262999,7.046285,10.219040,11.012229
809,7.957555,11.736248,9.010332,9.145942,9.127998,8.938738,8.861602,7.740772,7.907594,6.619943,7.740772,7.058063,4.816604,6.375353,7.376661,6.838379,3.797644,6.300097,7.125463,10.453833,11.285925
810,8.104132,12.066362,9.250201,9.364543,9.352732,9.157028,9.050862,7.844115,8.178376,6.637368,7.844115,7.118181,4.919807,6.392247,7.456950,6.886145,3.868466,6.315340,7.190575,10.844806,11.758363
811,7.702155,11.524112,8.555520,8.409326,8.395300,8.122034,7.941855,7.271094,3.130436,6.600334,7.271094,6.809199,2.155665,6.347303,7.024750,6.650481,1.746712,6.276212,6.850091,10.258344,11.110407
812,7.586787,11.398065,8.383259,8.200052,8.189454,7.904527,7.733789,7.106559,2.943480,6.479329,7.106559,6.702925,1.894185,6.299291,6.891287,6.567009,1.521783,6.242730,6.739957,10.127277,10.974107
813,7.221065,10.734212,7.649728,7.321555,7.306745,6.916348,6.718633,6.676982,0.153715,6.635330,6.676982,6.500821,0.650122,6.324661,6.583029,6.417474,0.610984,6.251919,6.505770,9.366949,10.082244
814,7.133441,10.699086,7.495377,7.113110,7.104478,6.669280,6.503682,6.504064,-0.001372,6.504446,6.504064,6.394646,0.392886,6.285227,6.445708,6.335631,0.395247,6.225555,6.394339,9.350746,10.089847
815,6.842256,10.181845,6.867056,6.108954,6.103136,5.667510,5.535934,6.120457,-2.287823,6.704981,6.120457,6.236030,-0.452350,6.351602,6.182096,6.225238,-0.168857,6.268379,6.202229,8.762339,9.402366
816,6.599839,9.736683,6.506560,5.583742,5.578209,5.124703,5.055141,5.846070,-3.249035,6.636998,5.846070,6.096511,-1.028781,6.346952,5.979638,6.124283,-0.594184,6.268929,6.047139,8.257938,8.810638
817,6.385741,9.288948,6.257035,5.269346,5.263809,4.766778,4.745351,5.656836,-3.682524,6.568321,5.656836,5.990865,-1.349524,6.324895,5.834985,6.045224,-0.849395,6.255464,5.933097,7.743672,8.196316
818,6.157157,8.799162,6.016738,4.933395,4.927984,4.432867,4.421268,5.461387,-4.360189,6.501507,5.461387,5.881954,-1.763018,6.302520,5.685689,5.963713,-1.165478,6.241737,5.815434,7.182324,7.524047
819,5.946432,8.267169,5.848527,4.758862,4.753290,4.222738,4.217663,5.340935,-4.485275,6.464207,5.340935,5.811505,-1.879006,6.282074,5.591906,5.909466,-1.268032,6.227026,5.740100,6.565429,6.771761
820,5.655397,6.955545,5.646731,4.551926,4.546872,4.061437,4.056924,5.186533,-5.066917,6.316142,5.186533,5.708729,-2.342338,6.230925,5.465038,5.829753,-1.635952,6.194469,5.635238,5.715875,5.736034
821,5.485692,6.592470,5.528807,4.422624,4.417487,3.901992,3.890752,5.088623,-5.164036,6.286495,5.088623,5.648394,-2.413179,6.208165,5.387168,5.782176,-1.702884,6.177184,5.571505,5.228251,5.142438
822,5.121127,5.796541,5.350028,4.143453,4.136748,3.639311,3.580637,4.913167,-6.006333,6.245698,4.913167,5.550202,-2.871409,6.187236,5.252919,5.707522,-2.049106,6.162125,5.465067,4.089308,3.745368
823,5.495108,6.708554,5.496965,4.673620,4.666832,4.119027,3.900457,5.009358,-4.549771,6.118259,5.009358,5.572104,-2.308921,6.134849,5.309489,5.717589,-1.674417,6.125689,5.499936,5.480626,5.475798
824,6.154373,9.281744,6.065894,5.393456,5.384481,4.847798,4.622117,5.242060,-2.631082,5.862003,5.242060,5.637265,-1.677278,6.032470,5.452836,5.754460,-1.280115,6.056085,5.593594,7.836711,8.397491
825,6.272521,9.441689,6.379886,5.966246,5.954411,5.404227,5.179736,5.473944,-1.209794,5.768152,5.473944,5.725751,-1.035438,5.977558,5.608241,5.811843,-0.837217,6.015445,5.703255,7.980318,8.549584
826,6.548955,9.945072,6.969332,6.755543,6.741581,6.286081,6.109708,5.852483,1.186401,5.595257,5.852483,5.869747,-0.079631,5.887012,5.861690,5.905520,-0.202157,5.949350,5.882144,8.549389,9.216200
827,6.696946,10.112355,7.252279,7.082450,7.070417,6.688156,6.540195,6.107177,2.162119,5.674159,6.107177,5.996102,0.554613,5.885027,6.047937,5.994018,0.269224,5.940099,6.022775,8.719457,9.393628
828,6.857258,10.328464,7.573952,7.528309,7.513597,7.148025,7.022772,6.352369,3.194128,5.681966,6.352369,6.117449,1.119276,5.882529,6.227079,6.081376,0.694200,5.935673,6.159084,8.951781,9.649955
829,6.995230,10.504257,7.746116,7.820525,7.807589,7.471858,7.364859,6.558003,3.928123,5.751146,6.558003,6.229712,1.598260,5.901421,6.382914,6.164248,1.064562,5.945582,6.280870,9.138309,9.852669
830,7.111105,10.651565,7.908935,8.038201,8.026074,7.711329,7.617429,6.722391,4.421167,5.827353,6.722391,6.326041,1.957828,5.929691,6.511004,6.237157,1.352709,5.963309,6.383209,9.294792,10.022688
831,7.181902,10.750270,8.051430,8.082190,8.072048,7.768351,7.685748,6.802068,4.345113,5.918388,6.802068,6.385057,2.050470,5.968047,6.579662,6.284400,1.451827,5.989137,6.441873,9.401990,10.142020
832,6.997480,10.371383,7.646793,7.527018,7.516788,7.171461,7.064506,6.579187,2.098178,6.093868,6.579187,6.309302,1.166792,6.039418,6.435248,6.236626,0.858705,6.038003,6.342558,8.962246,9.617168
833,6.935994,10.283604,7.491866,7.282731,7.272428,6.928574,6.809378,6.469517,1.535272,6.129656,6.469517,6.268792,0.906743,6.068068,6.362464,6.211191,0.683352,6.059918,6.291870,8.868368,9.512492
834,6.871932,10.274144,7.268419,6.891790,6.885696,6.520333,6.365860,6.287035,0.361974,6.208209,6.287035,6.196855,0.414115,6.106674,6.238939,6.163395,0.346904,6.087851,6.203685,8.876673,9.544920
835,6.766089,10.343407,6.819597,6.028050,6.022375,5.676943,5.509580,5.921603,-2.042148,6.333626,5.921603,6.044889,-0.611056,6.168176,5.987356,6.059797,-0.359048,6.132238,6.021162,9.000870,9.745797
836,6.632606,10.208263,6.593420,5.683608,5.678602,5.352274,5.210859,5.705495,-2.762594,6.200131,5.705495,5.920146,-1.198849,6.134797,5.819975,5.967239,-0.822482,6.114503,5.888698,8.864329,9.608237
837,5.793778,7.986232,5.712809,4.540868,4.534825,4.096968,3.938102,5.220166,-5.791800,6.502229,5.220166,5.729115,-2.299211,6.238065,5.491605,5.836738,-1.559158,6.181871,5.652667,6.217112,6.358223
838,5.335949,6.378206,5.419261,4.211134,4.204685,3.778604,3.663751,4.944526,-6.517528,6.225302,4.944526,5.552947,-3.096092,6.161368,5.269018,5.702821,-2.207509,6.136624,5.471459,4.929417,4.793907
839,4.667412,4.013130,5.133467,3.911569,3.907084,3.434456,3.334251,4.729914,-7.076476,6.125576,4.729914,5.422101,-3.509620,6.114288,5.099080,5.601733,-2.548617,6.104385,5.333651,2.668694,2.002455
840,4.590387,3.427703,4.928850,3.753085,3.749298,3.302765,3.254207,4.548924,-7.535967,5.843641,4.548924,5.267846,-4.184525,5.986769,4.932349,5.473703,-3.150977,6.015057,5.184981,2.806605,2.212012
841,4.513502,3.082849,4.745434,3.671412,3.668178,3.221306,3.207479,4.434039,-7.608046,5.660599,4.434039,5.156128,-4.478938,5.878217,4.819153,5.375955,-3.453703,5.932757,5.078994,2.817024,2.251532
842,4.384212,2.836825,4.572873,3.520320,3.517533,3.100478,3.093573,4.272554,-8.234557,5.451535,4.272554,5.008603,-5.140909,5.744652,4.665113,5.246357,-4.059675,5.827600,4.936360,2.727767,2.175619
843,4.289986,2.674341,4.429989,3.440853,3.438123,3.022950,3.020207,4.163633,-8.380978,5.307058,4.163633,4.901557,-5.408771,5.639481,4.557192,5.149005,-4.337813,5.740817,4.833371,2.659831,2.116446
844,4.153134,2.489232,4.275462,3.286475,3.284077,2.894765,2.892288,4.005762,-9.032008,5.119236,4.005762,4.754244,-6.071359,5.502727,4.404953,5.015785,-4.954799,5.626616,4.690008,2.542512,2.005638
845,4.063777,2.379940,4.162461,3.212606,3.210217,2.820719,2.814945,3.908300,-9.115826,5.001655,3.908300,4.657698,-6.248089,5.407095,4.307979,4.925747,-5.150635,5.543516,4.596271,2.466294,1.933800
846,3.927531,2.220590,4.022065,3.068064,3.065094,2.704923,2.675910,3.754243,-9.775602,4.832576,3.754243,4.514570,-6.892725,5.274897,4.159751,4.794441,-5.753767,5.429131,4.455939,2.342305,1.813897
847,3.862109,2.209851,4.005262,3.047491,3.045205,2.677881,2.576950,3.679078,-9.706851,4.781207,3.679078,4.452063,-6.807960,5.225048,4.091337,4.737101,-5.687485,5.382866,4.392694,2.270355,1.739771
848,3.830077,2.296786,4.058286,3.015796,3.013485,2.629024,2.516225,3.646791,-9.468372,4.777356,3.646791,4.431004,-6.567707,5.215217,4.065038,4.718429,-5.472083,5.371820,4.369953,2.210446,1.670569
849,3.940152,2.928777,4.253696,3.238579,3.235486,2.762361,2.622007,3.819944,-7.751057,5.017881,3.819944,4.594357,-5.010709,5.368769,4.232964,4.864364,-4.085370,5.495764,4.527617,2.177755,1.590289
850,4.244305,4.654337,4.497140,3.501947,3.498308,2.979931,2.830718,4.021183,-6.359727,5.211649,4.021183,4.758691,-3.939925,5.496198,4.414521,5.007092,-3.165648,5.599664,4.691054,2.904056,2.457307
851,4.554757,5.319800,4.638611,3.772430,3.768494,3.280609,3.138439,4.198481,-5.395925,5.258522,4.198481,4.871835,-3.427572,5.545189,4.557603,5.100453,-2.763266,5.643303,4.810933,3.786230,3.530055
852,4.747151,5.746864,4.775778,3.885610,3.881022,3.456701,3.347476,4.299817,-5.088968,5.252158,4.299817,4.925603,-3.343974,5.551389,4.633570,5.142371,-2.718852,5.651173,4.871010,4.375573,4.251714
853,4.964180,6.706483,4.967629,4.074529,4.069071,3.624710,3.514716,4.443769,-4.299966,5.372823,4.443769,5.030730,-2.716647,5.617691,4.756815,5.229977,-2.189951,5.703140,4.977624,4.923846,4.910402
854,5.185074,7.258107,5.168459,4.320958,4.313678,3.895387,3.794603,4.589891,-3.578413,5.385179,4.589891,5.114090,-2.358642,5.638288,4.869464,5.295812,-1.918364,5.722161,5.068426,5.535016,5.651664
855,5.316494,7.522103,5.307073,4.513506,4.507718,4.086027,3.993440,4.711971,-3.084496,5.430503,4.711971,5.189171,-2.048511,5.666370,4.966477,5.355772,-1.671154,5.745066,5.148148,5.821533,5.989879
856,5.338333,7.534149,5.325291,4.505216,4.500573,4.089715,3.985708,4.741004,-3.297326,5.496301,4.741004,5.218915,-2.086369,5.696825,4.995890,5.381752,-1.684522,5.767614,5.175959,5.825454,5.987827
857,5.245322,7.238960,5.233088,4.370229,4.365761,3.950881,3.829890,4.703005,-3.817590,5.576119,4.703005,5.218503,-2.253955,5.734001,4.977937,5.386301,-1.785521,5.794664,5.168507,5.475766,5.552581
858,4.282630,4.036730,4.706808,3.533424,3.529187,3.128165,2.981214,4.360491,-6.522098,5.739768,4.360491,5.080812,-3.406134,5.801132,4.744662,5.292603,-2.591013,5.840544,5.000368,2.129417,1.411679
859,4.304062,2.870643,4.500877,3.467625,3.464210,3.121249,2.977787,4.202130,-6.969288,5.426473,4.202130,4.941587,-4.209184,5.681043,4.596507,5.177501,-3.307177,5.758496,4.867638,2.613335,2.049760
860,4.198034,2.763750,4.414019,3.335304,3.332085,2.999405,2.874076,4.068894,-7.421850,5.263712,4.068894,4.826865,-4.708289,5.584836,4.473145,5.079094,-3.763973,5.685043,4.755921,2.524374,1.966487
861,4.071147,2.386096,4.116897,3.210971,3.208335,2.907749,2.811045,3.913032,-8.119569,5.015019,3.913032,4.667857,-5.561634,5.422681,4.315605,4.935351,-4.566359,5.555097,4.604820,2.470127,1.936454
862,3.950581,2.270947,4.024936,3.072009,3.068546,2.767067,2.693779,3.779515,-8.606971,4.865250,3.779515,4.541384,-6.039586,5.303254,4.185845,4.819491,-5.023117,5.453138,4.481547,2.357684,1.826719
863,3.859709,2.140539,3.888047,2.999650,2.997310,2.688039,2.627561,3.683065,-8.829674,4.738569,3.683065,4.441332,-6.343176,5.199599,4.087474,4.725038,-5.333455,5.362602,4.385004,2.283825,1.758531
864,3.745650,2.011887,3.774469,2.869443,2.867243,2.556994,2.525806,3.560729,-9.338759,4.595651,3.560729,4.321005,-6.860449,5.081281,3.966209,4.612154,-5.828763,5.258098,4.267650,2.179652,1.657652
865,3.699236,1.958947,3.702543,2.843858,2.841412,2.508907,2.499440,3.517403,-9.183646,4.535367,3.517403,4.270111,-6.790619,5.022819,3.918848,4.561256,-5.795539,5.203664,4.218638,2.141028,1.621626
866,3.604289,1.853294,3.609668,2.739104,2.736783,2.412152,2.407143,3.415366,-9.669459,4.423589,3.415366,4.171268,-7.249553,4.927170,3.818514,4.467960,-6.228574,5.117406,4.121589,2.052390,1.535091
867,3.555715,1.798064,3.538902,2.706335,2.704023,2.373307,2.371235,3.367581,-9.627906,4.363926,3.367581,4.118976,-7.260899,4.870372,3.768325,4.416274,-6.261272,5.064223,4.070701,2.010755,1.495769
868,3.461440,1.697480,3.450640,2.600908,2.598758,2.278750,2.276794,3.266214,-10.122103,4.255635,3.266214,4.021465,-7.726469,4.776716,3.669015,4.323996,-6.700675,4.978977,3.974673,1.921742,1.408509
869,3.484958,1.772474,3.530101,2.640934,2.638550,2.285314,2.280201,3.292550,-9.502096,4.304899,3.292550,4.049881,-7.108454,4.807213,3.696460,4.349481,-6.129383,5.002503,4.001203,1.936221,1.419975
870,3.454767,1.782230,3.562474,2.603501,2.600352,2.246097,2.217994,3.254329,-9.675736,4.290664,3.254329,4.024947,-7.194868,4.795564,3.665325,4.328402,-6.190812,4.991478,3.974761,1.894784,1.374790
871,4.625072,6.957322,4.469730,3.511093,3.506452,2.956708,2.807771,3.743637,-5.600523,4.679502,3.743637,4.410102,-3.988347,5.076568,4.099085,4.664873,-3.385856,5.230660,4.363119,5.410929,5.672881
872,5.272507,8.486859,5.249436,4.594489,4.585787,4.097649,3.955198,4.296477,-2.287256,4.637756,4.296477,4.687665,-2.621746,5.078853,4.505110,4.872650,-2.463254,5.240190,4.676629,7.060139,7.656017
873,5.657944,8.966667,5.929985,5.644358,5.627091,5.109474,4.951311,4.855101,0.561369,4.758891,4.855101,5.011473,-0.912406,5.167846,4.938500,5.127712,-1.104024,5.316925,5.026799,7.551380,8.182525
874,5.919698,9.254430,6.351812,6.178000,6.159134,5.683637,5.543353,5.238161,1.765866,4.932969,5.238161,5.250003,-0.068517,5.261844,5.244477,5.317357,-0.421689,5.390236,5.278487,7.843332,8.484543
875,6.095936,9.387613,6.624841,6.505776,6.486823,6.072822,5.948424,5.525057,2.508806,5.101691,5.525057,5.438228,0.514539,5.351398,5.478748,5.468421,0.061195,5.458095,5.473929,7.961958,8.583965
876,6.326470,9.646984,6.980425,7.051725,7.028810,6.657460,6.555091,5.870972,3.982512,5.186853,5.870972,5.641494,1.335882,5.412015,5.748584,5.628191,0.700852,5.507798,5.692400,8.228679,8.862748
877,6.618781,10.113190,7.357865,7.528380,7.501593,7.179546,7.092545,6.207452,5.298359,5.322359,6.207452,5.846734,2.159333,5.486017,6.015069,5.789688,1.349180,5.564307,5.909891,8.745451,9.454341
878,6.808801,10.263904,7.540291,7.821097,7.797674,7.532018,7.461038,6.501977,6.269957,5.542916,6.501977,6.050370,2.952428,5.598762,6.261120,5.954087,2.007254,5.647055,6.117838,8.881689,9.572652
879,7.009389,10.545954,7.828645,8.075166,8.059890,7.816327,7.754709,6.728258,6.777707,5.701808,6.728258,6.212558,3.405196,5.696858,6.453218,6.088474,2.408425,5.723730,6.283004,9.188542,9.914926
880,7.142099,10.736530,8.028091,8.203781,8.188938,7.951326,7.880482,6.858828,6.708049,5.837174,6.858828,6.321589,3.527442,5.784350,6.572301,6.183024,2.555943,5.793746,6.390638,9.396482,10.147943
881,7.242162,10.929503,8.191985,8.296030,8.275971,8.027440,7.941256,6.924468,6.402387,5.907680,6.924468,6.382264,3.414085,5.840059,6.635292,6.238271,2.499912,5.841251,6.450016,9.618601,10.410748
882,7.363743,11.246868,8.380925,8.442403,8.428849,8.142409,8.020391,6.969529,6.176001,5.918667,6.969529,6.416376,3.250926,5.863223,6.674514,6.269526,2.380151,5.864537,6.485519,9.998414,10.876638
883,6.983171,10.668997,7.517013,7.242984,7.228196,6.836055,6.647520,6.389610,1.144487,6.131701,6.389610,6.169036,0.978812,5.948461,6.271970,6.099383,0.765864,5.926796,6.191430,9.358397,10.150138
884,6.886777,10.562069,7.362078,7.046368,7.035534,6.634991,6.460186,6.234905,1.027361,6.009624,6.234905,6.082532,0.694879,5.930158,6.153639,6.037905,0.527791,5.922170,6.099630,9.248220,10.035368
885,6.432567,9.552458,6.515142,6.019195,6.003904,5.458810,5.253430,5.794291,-1.909140,6.335152,5.794291,5.912752,-0.418147,6.031214,5.857470,5.923561,-0.233289,5.989652,5.888313,8.065328,8.609582
886,6.304986,9.381774,6.287374,5.710217,5.701318,5.090080,4.920730,5.590085,-2.332963,6.259439,5.590085,5.812402,-0.774863,6.034719,5.708654,5.853624,-0.505277,5.998594,5.776307,7.891025,8.419704
887,5.599933,7.636395,5.554257,4.488106,4.482773,3.922142,3.802650,5.089605,-5.498233,6.376560,5.089605,5.595375,-2.160793,6.101145,5.359349,5.703990,-1.472405,6.048632,5.520182,5.839187,5.918938
888,4.853721,5.354489,5.190652,3.984097,3.979448,3.437670,3.378119,4.763540,-6.590790,6.148961,4.763540,5.404399,-3.048724,6.045258,5.105331,5.562230,-2.173581,6.019129,5.318551,3.459231,2.994401
889,4.549838,3.761324,4.969372,3.812556,3.808002,3.257639,3.240347,4.589710,-6.702395,5.939074,4.589710,5.276563,-3.411649,5.963415,4.956032,5.461207,-2.509244,5.966382,5.191780,2.624012,1.982070
890,4.437976,3.178930,4.740451,3.628701,3.624995,3.130406,3.122279,4.378766,-7.465940,5.635253,4.378766,5.099010,-4.279630,5.819254,4.762896,5.313819,-3.273537,5.864742,5.019993,2.691923,2.109905
891,4.339189,2.897149,4.565187,3.533212,3.529654,3.046653,3.043489,4.244475,-7.639230,5.445461,4.244475,4.973673,-4.638280,5.702871,4.633381,5.204634,-3.633624,5.775886,4.899966,2.656858,2.096082
892,4.225023,2.700500,4.418424,3.396264,3.393035,2.943441,2.940530,4.104826,-8.043679,5.269122,4.104826,4.845162,-5.114703,5.585499,4.499672,5.091060,-4.085674,5.682448,4.775653,2.573134,2.022505
893,4.195511,3.401239,4.612549,3.447820,3.443937,2.905316,2.896916,4.136913,-7.118176,5.376909,4.136913,4.882683,-4.281082,5.628454,4.534657,5.123088,-3.377876,5.711519,4.809258,2.354270,1.740523
894,4.491768,5.140871,4.715172,3.514671,3.509453,2.999546,2.953706,4.141692,-6.839370,5.329679,4.141692,4.873750,-4.214537,5.605808,4.532123,5.113327,-3.346054,5.694531,4.803352,3.557016,3.245433
895,5.900395,9.525178,5.882219,5.194138,5.189638,4.737475,4.589860,4.812358,-1.360342,5.034856,4.812358,5.137772,-1.989565,5.463186,4.985912,5.288211,-1.848244,5.590511,5.126985,8.220623,8.994033
896,6.144832,9.753359,6.426034,5.937006,5.928351,5.534188,5.393331,5.273945,0.817072,5.154559,5.273945,5.372608,-0.675246,5.471271,5.326565,5.454820,-0.877769,5.583075,5.386417,8.420078,9.178493
897,6.381826,9.942275,6.914387,6.718353,6.702181,6.282083,6.133345,5.698284,2.720605,5.263223,5.698284,5.611287,0.544026,5.524290,5.651885,5.636227,0.097916,5.620569,5.644578,8.593568,9.330816
898,6.562047,10.092206,7.218236,7.123568,7.105789,6.706511,6.574626,5.995105,3.591185,5.415584,5.995105,5.795696,1.235701,5.596287,5.888753,5.780193,0.672727,5.671633,5.838092,8.733912,9.457867
899,6.679087,10.137920,7.396215,7.348366,7.330540,6.971023,6.853746,6.208295,4.081651,5.562844,6.208295,5.940201,1.695349,5.672108,6.065312,5.896075,1.070205,5.726838,5.986335,8.757343,9.450095
900,6.831765,10.299692,7.641970,7.643161,7.621944,7.301403,7.206681,6.433127,4.888378,5.659574,6.433127,6.081766,2.220385,5.730405,6.245735,6.008690,1.497976,5.771645,6.135114,8.921719,9.618370
901,7.017212,10.605400,7.881925,7.911927,7.886560,7.579580,7.497087,6.629378,5.494577,5.761669,6.629378,6.209573,2.658325,5.789767,6.405482,6.111392,1.862260,5.817302,6.268240,9.264128,10.013100
902,7.082171,10.592193,7.922433,7.993125,7.969762,7.677947,7.607186,6.754203,5.602231,5.901220,6.754203,6.310516,2.914053,5.866829,6.517570,6.196582,2.108187,5.875595,6.367776,9.225357,9.939752
903,7.186139,10.743979,8.073856,8.120334,8.104874,7.812274,7.749926,6.864687,5.780694,5.979447,6.864687,6.392290,3.084794,5.919893,6.612742,6.265512,2.267444,5.918281,6.450701,9.392454,10.127892
904,7.279233,10.884166,8.190918,8.232855,8.217997,7.926303,7.855546,6.957717,5.905419,6.059888,6.957717,6.464732,3.242576,5.971748,6.694792,6.327294,2.417195,5.959797,6.523293,9.547053,10.302993
905,7.396442,11.104291,8.347098,8.396716,8.377360,8.084997,8.001830,7.058202,6.163488,6.114573,7.058202,6.534594,3.420040,6.010987,6.778944,6.385606,2.569166,5.992267,6.595386,9.799608,10.600664
906,7.554555,11.471128,8.608914,8.620209,8.607440,8.309206,8.194446,7.162522,6.458806,6.130598,7.162522,6.595737,3.547502,6.028952,6.860237,6.434548,2.664381,6.008860,6.661582,10.233474,11.126447
907,7.192052,10.943078,7.774308,7.492586,7.479024,7.108580,6.934391,6.609749,1.562809,6.285107,6.609749,6.347786,1.261074,6.085823,6.470035,6.259145,1.015214,6.048254,6.371620,9.653349,10.473782
908,7.101254,10.843082,7.647836,7.342985,7.332741,6.961017,6.796114,6.475314,1.554870,6.154514,6.475314,6.263948,1.024457,6.052583,6.362586,6.196439,0.805287,6.030292,6.285050,9.549867,10.366071
909,6.707680,10.033189,6.892091,6.426766,6.412300,5.928476,5.735250,6.059533,-1.220973,6.383816,6.059533,6.088547,-0.109241,6.117560,6.075007,6.073143,0.007017,6.071280,6.074137,8.608309,9.241852
910,6.634485,9.998314,6.764086,6.255166,6.246530,5.730458,5.565232,5.912180,-1.245199,6.259128,5.912180,6.001488,-0.320524,6.090795,5.959811,6.008424,-0.174471,6.057036,5.982497,8.590450,9.242438
911,6.285861,9.273959,6.173403,5.281795,5.276112,4.789204,4.660025,5.542876,-3.510671,6.425727,5.542876,5.847750,-1.212337,6.152624,5.705475,5.902320,-0.782757,6.099165,5.797336,7.751435,8.239960
912,6.000697,8.652642,5.860886,4.819982,4.814550,4.325741,4.257400,5.295045,-4.329248,6.332691,5.295045,5.717548,-1.762758,6.140050,5.520380,5.807942,-1.199760,6.095503,5.654575,7.039063,7.385185
913,5.751311,8.010879,5.663839,4.593695,4.588062,4.050368,4.028539,5.155284,-4.459288,6.282030,5.155284,5.639051,-1.914587,6.122817,5.413293,5.749435,-1.330339,6.085577,5.570159,6.294765,6.475917
914,5.467672,6.724288,5.468680,4.392844,4.387651,3.892376,3.881245,5.006895,-4.910071,6.132546,5.006895,5.540787,-2.328827,6.074678,5.291637,5.673822,-1.667085,6.056007,5.469990,5.460717,5.458399
915,5.235372,6.180808,5.332157,4.230438,4.224936,3.683032,3.678019,4.913345,-4.982243,6.148671,4.913345,5.491789,-2.332947,6.070233,5.221849,5.636897,-1.673948,6.051945,5.415538,4.694874,4.514708
916,4.853759,5.276373,5.186298,3.985503,3.979869,3.438448,3.433424,4.789133,-5.446923,6.144843,4.789133,5.428059,-2.567056,6.066985,5.129894,5.589812,-1.847846,6.049731,5.344523,3.381469,2.890705
917,5.708731,8.282799,5.570343,4.530163,4.525071,4.027575,4.016418,4.913742,-3.908874,5.811066,4.913742,5.431893,-2.257138,5.950043,5.190089,5.581880,-1.706697,5.973671,5.372925,6.716151,7.051958
918,5.819263,8.737182,5.645217,4.597590,4.591229,4.146306,4.090557,4.915609,-3.937751,5.740662,4.915609,5.406502,-2.342897,5.897395,5.177419,5.555735,-1.805603,5.934052,5.353967,7.215151,7.680447
919,6.456623,10.255810,6.713568,6.164164,6.159173,5.793613,5.632685,5.499296,0.753469,5.365908,5.499296,5.607818,-0.613007,5.716340,5.557175,5.680345,-0.695750,5.803515,5.614654,8.982530,9.824499
920,6.648136,10.354540,7.175223,6.811507,6.802353,6.491022,6.340792,5.917748,2.732216,5.494704,5.917748,5.818541,0.640724,5.719334,5.864837,5.828447,0.235028,5.792056,5.847855,9.048977,9.849257
921,6.879259,10.536145,7.716342,7.686821,7.669459,7.353923,7.194383,6.360253,4.897132,5.526123,6.360253,6.045885,1.845638,5.731517,6.192590,5.995638,1.156295,5.798686,6.100679,9.214998,9.993578
922,7.038820,10.659062,7.923842,7.946708,7.928599,7.650078,7.515434,6.621208,5.461289,5.726982,6.621208,6.216549,2.471366,5.811890,6.405390,6.128658,1.690080,5.851926,6.276248,9.326537,10.089109
923,7.141329,10.689064,8.037667,8.080535,8.062750,7.823774,7.706986,6.803095,5.772053,5.899204,6.803095,6.350647,2.889232,5.898200,6.561789,6.237737,2.069329,5.913685,6.410565,9.333621,10.064384
924,7.292539,10.840759,8.195406,8.318613,8.298513,8.093613,8.003729,7.019090,6.591248,6.034452,7.019090,6.497575,3.491066,5.976059,6.740949,6.356654,2.572499,5.972359,6.561611,9.485325,10.216253
925,7.530463,11.203974,8.486398,8.707724,8.684304,8.510952,8.434761,7.294425,7.864709,6.154089,7.294425,6.671916,4.293342,6.049407,6.962421,6.495889,3.217589,6.029358,6.744706,9.887735,10.673493
926,7.644523,11.257426,8.581832,8.837731,8.816481,8.666851,8.602363,7.471319,8.201876,6.340276,7.471319,6.814408,4.763656,6.157497,7.120967,6.616851,3.655649,6.112735,6.885713,9.920953,10.679763
927,7.710339,11.356268,8.728864,8.866536,8.851963,8.692324,8.633619,7.523736,7.740454,6.413852,7.523736,6.867724,4.575104,6.211712,7.173863,6.665774,3.543469,6.157685,6.936755,10.031092,10.804677
928,7.797747,11.486636,8.849805,8.971363,8.957385,8.802532,8.735719,7.610116,7.884215,6.484514,7.610116,6.936029,4.721604,6.261942,7.250603,6.724953,3.681880,6.199304,7.005300,10.175090,10.967538
929,7.916531,11.696589,9.000960,9.149326,9.131117,8.981048,8.902772,7.721056,8.247199,6.539340,7.721056,7.011668,4.950814,6.302281,7.342716,6.787961,3.871631,6.233207,7.083830,10.414634,11.247335
930,8.077279,12.043009,9.255666,9.401501,9.389614,9.240530,9.133549,7.846681,8.690372,6.559813,7.846681,7.083868,5.151371,6.321054,7.439847,6.844959,4.017354,6.250070,7.162233,10.822417,11.737464
931,7.666630,11.486768,8.617436,8.523578,8.508587,8.287004,8.095471,7.278282,3.604079,6.461093,7.278282,6.764640,2.265334,6.250999,7.004340,6.599388,1.785976,6.194436,6.815362,10.220434,11.071702
932,7.560929,11.373689,8.470565,8.348223,8.336935,8.106889,7.924680,7.131220,3.505846,6.337760,7.131220,6.665072,2.059640,6.198924,6.882608,6.520149,1.601495,6.157691,6.713460,10.103334,10.950803
933,7.223839,10.764565,7.796297,7.550594,7.534687,7.223547,7.009529,6.737738,0.931654,6.465948,6.737738,6.476229,0.896412,6.214719,6.598267,6.379850,0.748697,6.161433,6.496339,9.406340,10.133840
934,7.156574,10.761791,7.690544,7.399580,7.390088,7.043251,6.862199,6.593823,0.886521,6.325447,6.593823,6.383021,0.696339,6.172219,6.481395,6.307315,0.575036,6.133235,6.400158,9.425821,10.182236
935,6.906876,10.326775,7.072846,6.412766,6.406382,6.040084,5.894318,6.244679,-1.245096,6.595041,6.244679,6.248309,-0.012900,6.251939,6.246615,6.214731,0.113309,6.182847,6.231736,8.932296,9.607436
936,6.708832,9.972242,6.735038,5.924158,5.917920,5.516108,5.437472,6.004193,-2.071699,6.570914,6.004193,6.133793,-0.473762,6.263392,6.073313,6.133276,-0.219200,6.193239,6.101295,8.531443,9.138980
937,6.555424,9.660446,6.536067,5.689023,5.682459,5.230085,5.205004,5.860772,-2.277040,6.516539,5.860772,6.055086,-0.674723,6.249400,5.964406,6.074874,-0.383580,6.185341,6.015958,8.173823,8.713289
938,6.391884,9.316219,6.320564,5.384596,5.378157,4.922570,4.908533,5.707884,-2.784747,6.507236,5.707884,5.977978,-0.940941,6.248071,5.851934,6.018642,-0.580771,6.185351,5.929731,7.778341,8.240493
939,6.233959,8.933190,6.151967,5.204488,5.197592,4.703908,4.697742,5.600288,-2.979850,6.502833,5.600288,5.922024,-1.062247,6.243761,5.771880,5.977121,-0.677624,6.182362,5.867659,7.332856,7.699155
940,6.030061,8.439873,5.942786,4.899257,4.892733,4.398873,4.392931,5.451664,-3.620809,6.510396,5.451664,5.850468,-1.363891,6.249273,5.664359,5.925582,-0.893369,6.186805,5.786263,6.761454,7.005251
941,6.376000,9.544985,6.330527,5.451915,5.446081,5.007832,4.995329,5.555689,-2.192862,6.116049,5.555689,5.843808,-1.127499,6.131927,5.709352,5.912046,-0.793203,6.114740,5.803943,8.092172,8.664229
942,6.417420,9.736290,6.376621,5.485777,5.478755,5.086664,5.024753,5.546038,-2.255111,6.067323,5.546038,5.819291,-1.182110,6.092544,5.691773,5.889187,-0.854025,6.086601,5.783900,8.317982,8.951503
943,6.892674,10.760701,7.373064,6.939066,6.933854,6.628328,6.458125,6.076107,2.051812,5.694089,6.076107,6.001695,0.399664,5.927284,6.036421,6.004186,0.173134,5.971950,6.021378,9.506562,10.377858
944,7.062842,10.820099,7.773998,7.507509,7.497925,7.243509,7.086716,6.460098,3.897211,5.833480,6.460098,6.201220,1.610074,5.942342,6.322030,6.147394,1.086138,5.972757,6.240533,9.529771,10.352080
945,7.282086,10.992734,8.245464,8.287367,8.270265,8.040655,7.883404,6.879431,6.007281,5.875458,6.879431,6.417135,2.766153,5.954839,6.632873,6.305811,1.956982,5.978748,6.480244,9.687611,10.489453
946,7.436730,11.101982,8.401296,8.520875,8.503212,8.320666,8.189202,7.134136,6.628636,6.079070,7.134136,6.587593,3.433754,6.041050,6.842647,6.440084,2.529172,6.037521,6.654784,9.782570,10.564517
947,7.636290,11.263037,8.579372,8.824365,8.808169,8.676976,8.570378,7.438283,7.963388,6.306187,7.438283,6.800264,4.487949,6.162246,7.098006,6.612544,3.414838,6.127082,6.871457,9.930787,10.695619
948,7.837896,11.469289,8.786433,9.112909,9.094708,8.996110,8.914689,7.709849,8.953918,6.505008,7.709849,6.996830,5.298886,6.283811,7.329572,6.775675,4.116355,6.221778,7.071087,10.138325,10.905135
949,8.124317,11.877630,9.123919,9.537060,9.516216,9.443492,9.375656,8.036464,10.433085,6.697271,8.036464,7.222774,6.339114,6.409085,7.602496,6.962366,4.986982,6.322237,7.303769,10.585964,11.406513
950,8.237710,11.934362,9.250400,9.623426,9.604122,9.545646,9.487102,8.191073,10.408452,6.895044,8.191073,7.365558,6.629735,6.540044,7.750799,7.089693,5.309358,6.428588,7.442283,10.623992,11.419420
951,8.410159,12.163153,9.496001,9.836476,9.824015,9.778129,9.727751,8.380216,11.022638,7.032682,8.380216,7.511279,7.107781,6.642342,7.916783,7.215833,5.733670,6.514883,7.589673,10.871617,11.692103
952,8.606585,12.414253,9.721143,10.082173,10.070626,10.035758,9.980658,8.595935,11.846792,7.211213,8.595935,7.682725,7.812843,6.769514,8.108890,7.365209,6.362453,6.621528,7.761839,11.140823,11.985569
953,8.750041,12.629142,9.895382,10.267801,10.252692,10.222359,10.157335,8.736087,12.027315,7.314838,8.736087,7.792907,7.981662,6.849727,8.233057,7.461946,6.525528,6.690835,7.873205,11.380546,12.257381
954,8.741916,12.750880,10.045690,10.234295,10.223430,10.177752,10.079820,8.651630,10.595101,7.223440,8.651630,7.725243,6.872450,6.798856,8.157557,7.405075,5.582332,6.652592,7.806399,11.548470,12.483987
955,8.248425,12.147170,9.480649,9.474347,9.460035,9.366860,9.183572,8.018038,5.406868,6.852505,8.018038,7.294810,3.355032,6.571581,7.632316,7.051940,2.692344,6.471564,7.361474,10.909279,11.796231
956,8.077947,11.957050,9.254792,9.230444,9.219277,9.103698,8.923109,7.803259,5.023138,6.683408,7.803259,7.135974,2.993133,6.468690,7.447374,6.918819,2.370855,6.390265,7.200715,10.709645,11.586877
957,7.695418,11.335129,8.569978,8.476782,8.459908,8.278645,8.052629,7.357139,2.272510,6.661649,7.357139,6.882624,1.550476,6.408109,7.104065,6.719156,1.257686,6.334248,6.924441,10.008350,10.779327
958,7.600570,11.306299,8.445385,8.306380,8.296507,8.073787,7.883310,7.185780,2.204506,6.488250,7.185780,6.760123,1.345267,6.334466,6.958763,6.619047,1.073654,6.279332,6.800229,10.001593,10.801934
959,7.379301,10.969026,7.839652,7.355150,7.348178,7.089837,6.933631,6.847133,0.288825,6.760635,6.847133,6.621689,0.752775,6.396245,6.726896,6.519549,0.692350,6.312201,6.630134,9.626804,10.375971
960,7.210548,10.712072,7.505527,6.874067,6.867507,6.560614,6.476056,6.612290,-0.466358,6.748523,6.612290,6.507035,0.360310,6.401781,6.556154,6.435611,0.412645,6.315069,6.499901,9.342492,10.053139
961,7.064920,10.466397,7.264452,6.572736,6.565824,6.196072,6.169869,6.439309,-0.901286,6.708750,6.439309,6.414129,0.084228,6.388949,6.425880,6.365794,0.200989,6.305708,6.397840,9.066161,9.733241
962,6.919074,10.213532,7.015215,6.230892,6.224175,5.832313,5.817838,6.263165,-1.513691,6.708491,6.263165,6.325632,-0.212329,6.388099,6.296480,6.300456,-0.013513,6.304431,6.298336,8.781288,9.402026
963,6.789700,9.955517,6.841584,6.048509,6.041494,5.611877,5.605516,6.142104,-1.727738,6.678691,6.142104,6.257564,-0.371768,6.373025,6.203683,6.248326,-0.143746,6.292970,6.224516,8.485252,9.050436
964,6.642141,9.655624,6.623066,5.738142,5.731129,5.297870,5.291583,5.994893,-2.286414,6.698204,5.994893,6.185303,-0.619010,6.375713,6.096445,6.194980,-0.320329,6.293515,6.142428,8.141279,8.640991
965,6.842058,10.270641,6.990028,6.256989,6.250910,5.872418,5.859156,6.093762,-0.870577,6.328368,6.093762,6.181778,-0.326610,6.269794,6.140704,6.184684,-0.163201,6.228664,6.161228,8.884548,9.565378
966,6.870931,10.395068,7.036948,6.298896,6.291345,5.955762,5.889384,6.093300,-0.827676,6.297216,6.093300,6.166257,-0.296124,6.239214,6.132211,6.169417,-0.151016,6.206623,6.149573,9.035003,9.756360
967,7.263386,11.174049,7.947148,7.619323,7.613814,7.362787,7.184493,6.578431,3.122551,5.972369,6.578431,6.341369,1.221393,6.104306,6.451998,6.283762,0.866782,6.115527,6.373488,9.933078,10.822976
968,7.407373,11.196512,8.253209,8.049466,8.039674,7.833573,7.672878,6.907892,4.660710,6.142906,6.907892,6.524998,2.332797,6.142104,6.703682,6.419556,1.731050,6.135430,6.571090,9.916223,10.752507
969,7.572803,11.299985,8.564106,8.628834,8.611995,8.408589,8.253436,7.232946,6.204912,6.212457,7.232946,6.701489,3.231439,6.170031,6.949502,6.551470,2.420170,6.153437,6.763754,9.999949,10.808998
970,7.689737,11.375025,8.703932,8.782764,8.765180,8.596844,8.466182,7.423038,6.607939,6.379894,7.423038,6.835017,3.724897,6.246997,7.109427,6.658635,2.855606,6.207843,6.899057,10.061775,10.852454
971,7.873282,11.528220,8.873226,9.053570,9.037588,8.911106,8.805964,7.694785,7.939345,6.583606,7.694785,7.028889,4.757810,6.362993,7.339640,6.817929,3.727612,6.296218,7.096175,10.204600,10.981706
972,8.094554,11.759557,9.072894,9.384871,9.367348,9.269348,9.190988,7.990026,9.293004,6.789064,7.990026,7.241833,5.789491,6.493640,7.590989,6.995555,4.607454,6.400120,7.313120,10.438855,11.220289
973,8.348814,12.125423,9.396042,9.746544,9.726134,9.650185,9.583712,8.272448,10.442697,6.961183,8.272448,7.441296,6.619153,6.610145,7.829167,7.162220,5.311453,6.495274,7.517925,10.841480,11.672368
974,8.528856,12.265620,9.572449,9.954387,9.936153,9.888267,9.832911,8.513232,11.235797,7.193554,8.513232,7.640540,7.430139,6.767847,8.047796,7.336383,6.056999,6.624970,7.715804,10.968014,11.781067
975,8.729256,12.519007,9.838410,10.203115,10.191356,10.158495,10.111090,8.737197,11.974081,7.363304,8.737197,7.815592,8.032199,6.893986,8.245674,7.488854,6.596025,6.732033,7.892491,11.239551,12.076316
976,8.840031,12.662364,10.000056,10.306796,10.295400,10.263776,10.209286,8.843867,11.833276,7.478447,8.843867,7.913292,8.064733,6.982717,8.347560,7.578149,6.668027,6.808738,7.988502,11.394618,12.246147
977,8.803671,12.663764,10.020491,10.230838,10.214555,10.172144,10.102118,8.764581,10.513600,7.427045,8.764581,7.861226,7.100753,6.957871,8.282792,7.537182,5.860808,6.791572,7.934841,11.410164,12.278995
978,8.942218,12.969868,10.262897,10.446642,10.436308,10.389001,10.295927,8.868061,11.164355,7.440196,8.868061,7.919426,7.417300,6.970790,8.362122,7.583047,6.091525,6.803971,7.998554,11.773211,12.716876
979,8.445695,12.364671,9.717872,9.719680,9.705918,9.627325,9.450519,8.245588,5.805972,7.040658,8.245588,7.482131,3.678727,6.718674,7.838411,7.219300,2.983196,6.600188,7.549493,11.134304,12.030506
980,8.286274,12.191350,9.530501,9.522682,9.511807,9.422892,9.248091,8.053846,5.546995,6.859601,8.053846,7.329635,3.363795,6.605424,7.667600,7.088500,2.689787,6.509400,7.397353,10.953035,11.841956
