,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
981,7.899220,11.575998,8.877423,8.826442,8.809689,8.673000,8.447477,7.611209,2.746057,6.774941,7.611209,7.063563,1.798309,6.515916,7.319131,6.874970,1.458494,6.430809,7.111856,10.261312,11.048676
982,7.804698,11.547657,8.782795,8.700814,8.690754,8.525467,8.332996,7.452299,2.763140,6.571602,7.452299,6.938725,1.611313,6.425150,7.178393,6.770348,1.280220,6.362302,6.987972,10.254876,11.071602
983,7.601392,11.241893,8.248698,7.887473,7.880207,7.682432,7.515571,7.153763,1.135471,6.791955,7.153763,6.806588,1.089548,6.459412,6.968603,6.671612,0.932053,6.374621,6.830007,9.915546,10.686931
984,7.458359,11.027912,7.982610,7.511386,7.503859,7.269705,7.175179,6.965339,0.645620,6.755499,6.965339,6.705286,0.800112,6.445233,6.826644,6.594095,0.715491,6.361545,6.718121,9.679073,10.419311
985,7.341367,10.843342,7.782076,7.245547,7.238002,6.958653,6.929193,6.823322,0.316584,6.717451,6.823322,6.624672,0.594020,6.426021,6.717375,6.531599,0.555524,6.345822,6.630680,9.473429,10.184116
986,7.219896,10.645453,7.538136,6.898864,6.891251,6.590187,6.573896,6.664737,-0.275748,6.755579,6.664737,6.547685,0.355309,6.430633,6.602310,6.474149,0.389030,6.345988,6.542501,9.252079,9.929473
987,7.108376,10.442669,7.362586,6.701804,6.694016,6.358109,6.351044,6.544894,-0.564605,6.738744,6.544894,6.482301,0.182307,6.419708,6.511511,6.423968,0.254978,6.336424,6.470657,9.021531,9.659250
988,6.984786,10.214677,7.135527,6.378689,6.370951,6.021922,6.014965,6.400403,-1.137723,6.785841,6.400403,6.414744,-0.042331,6.429085,6.408052,6.374199,0.099924,6.340347,6.392254,8.762381,9.354913
989,6.908936,10.089689,7.036610,6.286659,6.278794,5.912264,5.895348,6.313253,-1.216709,6.731159,6.313253,6.363047,-0.144971,6.412840,6.339810,6.334364,0.015854,6.328919,6.337269,8.623937,9.195604
990,6.788126,9.865160,6.829025,6.000253,5.990348,5.643401,5.555059,6.169583,-1.871584,6.784107,6.169583,6.298225,-0.391788,6.426866,6.238192,6.287565,-0.150370,6.336938,6.261233,8.368807,8.895701
991,6.843561,10.051653,7.019184,6.543993,6.533915,6.179210,5.854617,6.207107,-0.991004,6.559597,6.207107,6.284210,-0.216769,6.361312,6.248228,6.271450,-0.065286,6.294672,6.259065,8.597047,9.181542
992,7.105729,10.729371,7.599515,7.285495,7.274259,6.989683,6.706611,6.430810,0.949808,6.155009,6.430810,6.333029,0.336741,6.235247,6.378660,6.297422,0.279769,6.216184,6.340749,9.400667,10.165647
993,7.121965,10.643808,7.746728,7.582709,7.569258,7.283300,7.027280,6.570748,1.672357,6.114217,6.570748,6.380561,0.696689,6.190374,6.469315,6.326106,0.524601,6.182896,6.402484,9.280408,9.999890
994,7.250810,10.806876,8.047397,7.964110,7.948866,7.708094,7.516115,6.796992,3.086664,6.077868,6.796992,6.476159,1.377094,6.155327,6.625881,6.391035,1.008019,6.156189,6.516286,9.454383,10.188907
995,7.331222,10.849449,8.214571,8.184450,8.171229,7.970708,7.807018,6.969006,3.827883,6.130995,6.969006,6.564034,1.849840,6.159062,6.753021,6.454035,1.365715,6.155049,6.613494,9.484406,10.202134
996,7.416918,10.944319,8.361754,8.418224,8.402301,8.247548,8.112386,7.119189,4.432864,6.125993,7.119189,6.635913,2.156973,6.152637,6.861442,6.505141,1.590253,6.148840,6.695168,9.582168,10.303918
997,7.651131,11.281906,8.602046,8.893026,8.880865,8.775558,8.674146,7.439642,6.417147,6.205137,7.439642,6.808876,3.278820,6.178110,7.103233,6.634002,2.439139,6.164770,6.884259,9.951749,10.718622
998,7.776773,11.433844,8.769393,9.071888,9.060401,8.979773,8.891312,7.609553,6.799217,6.327794,7.609553,6.919497,3.660468,6.229441,7.241523,6.720630,2.763127,6.199737,6.998440,10.111774,10.890107
999,7.797657,11.455349,8.893365,9.027816,9.017841,8.943353,8.861500,7.625883,6.199592,6.390265,7.625883,6.943001,3.426296,6.260118,7.261679,6.741531,2.609794,6.221382,7.018943,10.133797,10.912510
1000,7.570955,11.044535,8.577008,8.576160,8.564815,8.469745,8.350476,7.370265,3.845776,6.390054,7.370265,6.813056,2.186163,6.255847,7.073087,6.644914,1.679902,6.216740,6.873273,9.664002,10.361684
1001,7.508340,10.963560,8.446465,8.404506,8.392720,8.285302,8.148575,7.270731,3.499967,6.392887,7.270731,6.764667,2.017680,6.258602,7.000830,6.609686,1.559492,6.218542,6.818296,9.578472,10.268517
1002,7.514574,11.079302,8.432468,8.328891,8.321556,8.210894,8.027442,7.200158,3.245069,6.372875,7.200158,6.726093,1.859551,6.252027,6.947323,6.580698,1.438110,6.214072,6.776231,9.729601,10.467944
1003,7.532179,11.326136,8.287861,7.933603,7.926358,7.812020,7.593334,7.032832,2.162894,6.472330,7.032832,6.657747,1.447398,6.282662,6.832787,6.532949,1.157027,6.233112,6.692863,10.050128,10.889444
1004,7.459589,11.237299,8.092094,7.628431,7.621398,7.492552,7.293853,6.902441,1.583120,6.511030,6.902441,6.603474,1.209216,6.304507,6.742992,6.495907,0.999370,6.248822,6.627686,9.955300,10.787204
1005,7.112730,10.505729,7.376147,6.725023,6.715832,6.518244,6.280121,6.544088,-0.811293,6.808055,6.544088,6.459999,0.258444,6.375911,6.499241,6.394261,0.322651,6.289282,6.450250,9.100170,9.762650
1006,6.966124,10.257641,7.118742,6.354998,6.344400,6.124689,5.934829,6.352895,-1.312035,6.770961,6.352895,6.369294,-0.051465,6.385693,6.361641,6.329727,0.100158,6.297812,6.346748,8.824253,9.443629
1007,6.789222,9.872866,6.851366,6.038148,6.030421,5.756050,5.580174,6.192427,-1.803158,6.804679,6.192427,6.294060,-0.299323,6.395694,6.246631,6.275248,-0.084281,6.303866,6.259986,8.376929,8.906165
1008,6.609383,9.476618,6.586520,5.639533,5.631896,5.312088,5.215851,6.026813,-2.423385,6.837775,6.026813,6.219504,-0.575816,6.412195,6.129582,6.222398,-0.277361,6.315214,6.172896,7.918844,8.355332
1009,6.379969,8.865543,6.333192,5.332772,5.325507,4.932691,4.900902,5.901834,-2.741147,6.902765,5.901834,6.163541,-0.716712,6.425249,6.041411,6.181719,-0.384247,6.322027,6.106888,7.199212,7.472293
1010,6.153424,8.257497,6.120017,5.035771,5.028353,4.623464,4.605437,5.774576,-3.169866,6.943716,5.774576,6.107437,-0.902480,6.440298,5.952102,6.141783,-0.514279,6.331465,6.040620,6.491834,6.604637
1011,5.931547,7.596187,5.955692,4.875833,4.867796,4.424689,4.416441,5.702712,-3.171498,6.988983,5.702712,6.074139,-0.915809,6.445565,5.900806,6.116872,-0.532743,6.332938,6.001637,5.721276,5.651186
1012,5.710606,6.586981,5.792604,4.688769,4.681204,4.263441,4.255767,5.599781,-3.557913,6.943795,5.599781,6.023733,-1.122299,6.447686,5.825889,6.081107,-0.675622,6.336326,5.944991,5.007453,4.773069
1013,5.613392,6.362313,5.725018,4.639870,4.632089,4.193847,4.174702,5.548513,-3.497730,6.922323,5.548513,5.994532,-1.135568,6.440551,5.786390,6.059084,-0.694282,6.331779,5.913647,4.712626,4.412370
1014,5.262457,5.518744,5.587789,4.408586,4.397949,3.984792,3.882472,5.435540,-4.043263,6.988609,5.435540,5.947733,-1.333443,6.459925,5.708709,6.026387,-0.827042,6.344064,5.856959,3.478951,2.884449
1015,5.718406,6.768809,5.749404,4.809529,4.803000,4.476318,4.179486,5.413447,-3.755658,6.647408,5.413447,5.902560,-1.488654,6.391672,5.674307,5.990990,-0.963851,6.307674,5.822093,5.407346,5.303660
1016,6.047453,8.402528,5.976356,5.004096,4.997784,4.692158,4.391167,5.433600,-3.330729,6.476032,5.433600,5.883525,-1.437581,6.333451,5.673560,5.972855,-0.956292,6.272149,5.813231,6.750117,6.984339
1017,6.205472,8.895357,6.199967,5.409638,5.403955,5.102448,4.837125,5.533081,-2.429145,6.229037,5.533081,5.889977,-1.245702,6.246874,5.723426,5.970462,-0.862247,6.217497,5.838709,7.305763,7.672526
1018,6.241930,8.977060,6.300284,5.569097,5.563776,5.286332,5.072155,5.602552,-2.012351,6.132950,5.602552,5.897848,-1.120366,6.193144,5.760043,5.970314,-0.797775,6.180584,5.858170,7.393212,7.776973
1019,6.216549,8.824714,6.324459,5.713134,5.707692,5.434199,5.232594,5.671938,-1.605927,6.111281,5.671938,5.920434,-0.908324,6.168930,5.804469,5.983050,-0.652765,6.161631,5.887807,7.202778,7.531521
1020,6.267438,8.925905,6.407777,5.815867,5.808770,5.545072,5.379060,5.735059,-1.273860,6.091058,5.735059,5.943066,-0.744302,6.151072,5.845996,5.996743,-0.539413,6.147490,5.916344,7.320720,7.671814
1021,6.318057,9.015293,6.502989,5.980717,5.973354,5.708524,5.556295,5.808385,-0.857944,6.060475,5.808385,5.970938,-0.553223,6.133492,5.895080,6.014546,-0.406582,6.134012,5.950831,7.419737,7.786963
1022,6.332457,9.045570,6.512137,5.952343,5.942794,5.682999,5.550775,5.822590,-0.946860,6.094406,5.822590,5.978732,-0.543913,6.134873,5.905866,6.019269,-0.395038,6.132673,5.958788,7.453465,7.827134
1023,6.359991,9.091491,6.568644,6.054343,6.046719,5.782519,5.662830,5.865645,-0.683628,6.068459,5.865645,5.994476,-0.434250,6.123306,5.934355,6.029133,-0.319470,6.123911,5.978584,7.504212,7.885619
1024,6.326540,9.031482,6.484483,5.871750,5.866211,5.610741,5.482621,5.815758,-1.197120,6.148895,5.815758,5.978798,-0.585882,6.141839,5.902713,6.018393,-0.415696,6.134074,5.956697,7.436069,7.805912
1025,6.292918,8.965389,6.429474,5.790162,5.784588,5.538014,5.390592,5.777118,-1.407065,6.163644,5.777118,5.962169,-0.673638,6.147220,5.875812,6.006404,-0.475392,6.136996,5.936755,7.361410,7.717573
1026,5.968601,8.116257,5.964719,5.066351,5.060392,4.804496,4.591602,5.541118,-3.146608,6.490634,5.541118,5.892128,-1.163214,6.243138,5.728323,5.962216,-0.775099,6.196109,5.837473,6.361984,6.493111
1027,5.926754,8.077602,5.881063,4.840210,4.833349,4.555157,4.274137,5.430014,-3.405153,6.585891,5.430014,5.855404,-1.253177,6.280794,5.656889,5.938587,-0.829868,6.220285,5.788348,6.341974,6.480381
1028,5.721476,6.981210,5.722301,4.681253,4.675332,4.422729,4.185737,5.323461,-3.788685,6.461186,5.323461,5.795333,-1.571357,6.267204,5.575126,5.895485,-1.066814,6.215844,5.724627,5.712024,5.708874
1029,5.012860,3.975766,5.230583,4.168486,4.162005,3.876697,3.644084,5.155557,-4.679899,6.667031,5.155557,5.739177,-1.807031,6.322796,5.466821,5.858469,-1.212640,6.250117,5.649590,3.102668,2.465937
1030,4.969015,4.069372,5.229121,4.091546,4.083312,3.795783,3.618072,5.068445,-4.794651,6.518819,5.068445,5.683484,-2.033198,6.298523,5.396466,5.817466,-1.391742,6.238465,5.592933,3.097262,2.473344
1031,4.952391,3.683005,5.076465,4.080540,4.074856,3.776611,3.632947,5.003209,-4.881377,6.373472,5.003209,5.630194,-2.233551,6.257180,5.337601,5.775931,-1.561490,6.214260,5.542155,3.183097,2.593333
1032,4.904346,3.521984,4.994530,3.992840,3.987854,3.688833,3.616268,4.926004,-5.139582,6.235740,4.926004,5.566795,-2.514552,6.207587,5.267759,5.725375,-1.795746,6.182991,5.481313,3.173445,2.596478
1033,4.896413,3.488491,4.942684,4.009820,4.003806,3.661452,3.638513,4.920927,-4.829013,6.203342,4.920927,5.552751,-2.379171,6.184574,5.257900,5.712031,-1.710059,6.166162,5.469828,3.176170,2.602755
1034,4.847229,3.380828,4.894433,3.942224,3.936898,3.604735,3.593031,4.849630,-5.214937,6.106229,4.849630,5.496690,-2.685325,6.143749,5.194729,5.666621,-1.958375,6.138514,5.414945,3.144079,2.576362
1035,4.824536,3.311761,4.829712,3.940846,3.935418,3.592175,3.587345,4.819785,-5.162589,6.052225,4.819785,5.466933,-2.710851,6.114082,5.164931,5.640949,-1.994002,6.116968,5.387073,3.136927,2.574390
1036,4.772385,3.222073,4.780705,3.869167,3.864225,3.540113,3.535664,4.748797,-5.514750,5.961929,4.748797,5.409434,-3.003175,6.070071,5.101137,5.593360,-2.237588,6.085584,5.330841,3.097017,2.538561
1037,4.779297,3.586852,4.955274,3.918117,3.912166,3.511627,3.498703,4.794087,-4.865579,6.089472,4.794087,5.449840,-2.463067,6.105593,5.143822,5.625033,-1.807473,6.106245,5.368387,3.012026,2.422936
1038,4.717606,4.147824,5.094372,3.899326,3.890999,3.477833,3.404580,4.776740,-4.975456,6.148901,4.776740,5.451956,-2.448332,6.127171,5.136855,5.628288,-1.781934,6.119720,5.366190,2.771854,2.123270
1039,6.291224,9.735140,6.403213,5.775076,5.768615,5.425072,5.212633,5.329654,-0.501012,5.446674,5.329654,5.607483,-1.189502,5.885312,5.477829,5.720054,-1.037066,5.962279,5.590867,8.392295,9.092652
1040,6.537964,10.072092,6.988015,6.587551,6.576309,6.302427,6.119256,5.780191,1.798954,5.441127,5.780191,5.792973,-0.067816,5.805755,5.787008,5.840523,-0.283932,5.894039,5.811982,8.715911,9.441893
1041,6.713465,10.192605,7.395200,7.285908,7.265485,6.973305,6.785257,6.138103,3.224991,5.490948,6.138103,5.972145,0.827022,5.806188,6.049592,5.968930,0.401963,5.888269,6.011950,8.818010,9.519525
1042,6.842380,10.287049,7.599190,7.557834,7.536196,7.254381,7.093720,6.367613,3.718058,5.641505,6.367613,6.109182,1.323302,5.850752,6.229783,6.071614,0.809912,5.913444,6.155971,8.901609,9.588019
1043,6.918250,10.285981,7.696076,7.688565,7.667408,7.405217,7.265951,6.526299,3.962178,5.786646,6.526299,6.217183,1.655875,5.908067,6.361437,6.155910,1.100968,5.950383,6.265524,8.876426,9.529151
1044,7.036155,10.410751,7.835645,7.884861,7.860814,7.619338,7.511911,6.699469,4.550492,5.887027,6.699469,6.327770,2.081888,5.956071,6.501229,6.242393,1.449740,5.983558,6.380439,9.003303,9.659018
1045,7.221178,10.741032,8.098647,8.179679,8.151230,7.919518,7.826955,6.891178,5.308986,5.955400,6.891178,6.442275,2.546779,5.993372,6.651763,6.331245,1.818406,6.010727,6.502188,9.378150,10.097140
1046,7.290925,10.746357,8.144198,8.256300,8.230736,8.015058,7.937568,7.019912,5.532614,6.102257,7.019912,6.541785,2.882666,6.063658,6.764911,6.412948,2.122014,6.060984,6.600662,9.361714,10.051977
1047,7.409479,10.929995,8.322829,8.411962,8.395284,8.180665,8.113417,7.147170,5.881653,6.180923,7.147170,6.629445,3.151449,6.111720,6.871050,6.484407,2.353535,6.097765,6.690617,9.566065,10.284928
1048,7.518049,11.097911,8.465144,8.553961,8.538141,8.328378,8.252914,7.259994,6.157988,6.267074,7.259994,6.711007,3.404766,6.162019,6.967201,6.551759,2.576527,6.136318,6.773328,9.752212,10.496934
1049,7.658183,11.352435,8.650012,8.766371,8.746017,8.542693,8.455208,7.392138,6.640126,6.329068,7.392138,6.797163,3.716318,6.202189,7.074818,6.621454,2.831794,6.168090,6.863248,10.042987,10.837922
1050,7.837712,11.748033,8.940315,9.042453,9.029174,8.825909,8.706380,7.528381,7.123260,6.350381,7.528381,6.874643,3.953095,6.220906,7.179721,6.681882,3.010384,6.184044,6.947396,10.508658,11.398974
1051,7.478409,11.223121,8.241580,8.059683,8.044177,7.769201,7.569741,7.006040,2.386857,6.442339,7.006040,6.624206,1.616781,6.242373,6.802395,6.498889,1.285122,6.195384,6.660759,9.931359,10.749008
1052,7.390371,11.127855,8.106988,7.889834,7.878130,7.595449,7.407907,6.872514,2.297889,6.337121,6.872514,6.543524,1.412013,6.214535,6.697053,6.437949,1.112067,6.178844,6.576138,9.833072,10.647306
1053,7.007021,10.349993,7.325618,6.937452,6.920959,6.532874,6.311304,6.458830,-0.487814,6.606355,6.458830,6.370159,0.293202,6.281489,6.411539,6.314593,0.320565,6.217648,6.366297,8.929193,9.569916
1054,6.941218,10.339163,7.208000,6.768457,6.758653,6.334476,6.147032,6.311587,-0.524258,6.476142,6.311587,6.283849,0.088371,6.256110,6.296793,6.250030,0.148984,6.203266,6.274970,8.939960,9.606207
1055,6.628523,9.692669,6.598995,5.778050,5.771464,5.347626,5.196861,5.963099,-2.628662,6.729337,5.963099,6.150305,-0.642230,6.337511,6.062942,6.159408,-0.330935,6.255873,6.107959,8.190212,8.710775
1056,6.371116,9.134163,6.271947,5.291840,5.285416,4.842885,4.762146,5.725028,-3.422931,6.687910,5.725028,6.036665,-1.107835,6.348303,5.891234,6.079209,-0.668227,6.267184,5.978956,7.547595,7.939754
1057,6.127137,8.534076,6.038483,5.006884,5.000445,4.496713,4.471653,5.561668,-3.779231,6.651682,5.561668,5.952502,-1.355079,6.343337,5.770113,6.018081,-0.859741,6.266050,5.885831,6.851052,7.092357
1058,5.815568,7.749200,5.793528,4.650045,4.643887,4.138716,4.125541,5.363697,-4.581985,6.601852,5.363697,5.850416,-1.801181,6.337136,5.623280,5.944169,-1.187498,6.265058,5.773029,5.943187,5.985726
1059,5.512753,6.478354,5.603798,4.494075,4.488157,3.965003,3.959596,5.236843,-4.791144,6.514090,5.236843,5.773889,-2.014541,6.310935,5.523267,5.886512,-1.362586,6.249758,5.692782,4.972666,4.792637
1060,5.006167,5.278123,5.413044,4.178001,4.172102,3.640992,3.635743,5.065143,-5.512446,6.494544,5.065143,5.683749,-2.385635,6.302354,5.395066,5.819919,-1.638434,6.244772,5.593331,3.244675,2.657511
1061,5.854720,8.264597,5.733994,4.649830,4.644601,4.152272,4.140914,5.133598,-4.261962,6.126283,5.133598,5.655639,-2.241314,6.177679,5.412020,5.788665,-1.617076,6.165309,5.587788,6.655517,6.922450
1062,5.972567,8.794198,5.798159,4.713891,4.707576,4.264823,4.208941,5.109568,-4.304669,6.010195,5.109568,5.608869,-2.386481,6.108171,5.375862,5.745691,-1.767650,6.115521,5.548449,7.244921,7.669039
1063,6.628592,10.405732,6.855472,6.283312,6.278274,5.907927,5.745432,5.676489,0.387175,5.607546,5.676489,5.796381,-0.673300,5.916274,5.740431,5.859706,-0.669830,5.978981,5.796093,9.126089,9.958588
1064,6.784273,10.458841,7.251175,6.847221,6.838013,6.514486,6.363248,6.043393,2.058784,5.723539,6.043393,5.977823,0.422052,5.912253,6.008423,5.985929,0.144781,5.963436,5.997926,9.143316,9.929664
1065,6.974928,10.591974,7.696697,7.590071,7.572861,7.232513,7.074591,6.420855,3.886846,5.767119,6.420855,6.172611,1.475956,5.924367,6.288458,6.128417,0.951541,5.968375,6.213772,9.258396,10.019552
1066,7.138476,10.730522,7.985567,7.969193,7.950710,7.643351,7.505712,6.700004,4.828699,5.894295,6.700004,6.336921,2.175995,5.973838,6.506360,6.253359,1.516262,6.000358,6.388292,9.389026,10.139210
1067,7.256318,10.788071,8.126955,8.156946,8.138997,7.874378,7.756506,6.907095,5.392843,6.057683,6.907095,6.478462,2.721355,6.049829,6.678490,6.366018,1.983860,6.053546,6.532670,9.427264,10.150912
1068,7.438851,10.979444,8.293007,8.466608,8.446845,8.218973,8.130584,7.169706,6.566350,6.208828,7.169706,6.650972,3.544869,6.132238,6.893048,6.503914,2.659223,6.114780,6.711452,9.621047,10.348446
1069,7.693148,11.363659,8.593956,8.869515,8.846678,8.645821,8.571574,7.462420,7.880446,6.353267,7.462420,6.840024,4.422075,6.217627,7.130476,6.655509,3.374595,6.180543,6.908825,10.046118,10.830441
1070,7.823570,11.437477,8.705836,9.022973,9.002409,8.824914,8.762525,7.657826,8.313545,6.553127,7.657826,6.997057,4.972698,6.336288,7.305416,6.789137,3.885319,6.272858,7.064486,10.100823,10.859907
1071,7.947392,11.609773,8.902037,9.157766,9.144094,8.970804,8.915643,7.787279,8.414094,6.658916,7.787279,7.099051,5.132049,6.410823,7.420224,6.877110,4.049948,6.333996,7.166771,10.289256,11.069877
1072,8.057223,11.770673,9.068226,9.273219,9.260129,9.091318,9.028739,7.893731,8.528045,6.758723,7.893731,7.186850,5.311253,6.479969,7.516728,6.953868,4.229127,6.391008,7.254060,10.466714,11.269878
1073,8.151954,11.951502,9.220903,9.382187,9.364835,9.191026,9.116432,7.964400,8.473195,6.812368,7.964400,7.242959,5.306194,6.521519,7.579632,7.003071,4.240601,6.426511,7.310570,10.676106,11.517490
1074,8.223697,12.182843,9.362760,9.469486,9.457673,9.251044,9.144673,7.968455,8.014375,6.792237,7.968455,7.242235,4.948234,6.516015,7.581138,7.002711,3.941215,6.424285,7.311205,10.961173,11.873665
1075,7.764860,11.566092,8.530488,8.343764,8.329801,8.016915,7.838644,7.308840,2.514686,6.779035,7.308840,6.890750,1.984441,6.472659,7.085858,6.734486,1.667771,6.383113,6.921884,10.293788,11.136763
1076,7.623903,11.413338,8.318848,8.086558,8.076210,7.748434,7.581251,7.106113,2.290636,6.630975,7.106113,6.760498,1.666206,6.414883,6.921785,6.632257,1.395814,6.342728,6.786672,10.135595,10.972826
1077,7.239589,10.714152,7.571458,7.185335,7.171173,6.735118,6.544517,6.660930,-0.448211,6.777344,6.660930,6.547725,0.435862,6.434519,6.600554,6.473634,0.488663,6.346714,6.541325,9.334382,10.032646
1078,7.134668,10.653035,7.384472,6.935572,6.927249,6.443557,6.284942,6.465656,-0.681126,6.646370,6.465656,6.429130,0.137669,6.392604,6.446176,6.382067,0.241631,6.317958,6.416258,9.289896,10.008305
1079,6.788988,10.029474,6.714233,5.858358,5.852960,5.383050,5.261779,6.030333,-3.280052,6.798887,6.030333,6.240129,-0.895371,6.449925,6.142224,6.249439,-0.457575,6.356655,6.192258,8.579176,9.175906
1080,6.492095,9.467085,6.331998,5.312273,5.307362,4.826518,4.763497,5.719935,-4.357387,6.676373,5.719935,6.071882,-1.603416,6.423828,5.907640,6.125628,-0.993122,6.343617,6.009368,7.940276,8.423003
1081,6.203993,8.821121,6.053560,4.977923,4.972827,4.438934,4.419565,5.502309,-4.857053,6.585053,5.502309,5.944908,-1.985443,6.387507,5.738362,6.029039,-1.303941,6.319716,5.874011,7.193940,7.523923
1082,5.820526,7.902348,5.758006,4.579772,4.575111,4.037081,4.026857,5.250620,-5.834139,6.474383,5.250620,5.797308,-2.606269,6.343997,5.542187,5.916731,-1.785590,6.291274,5.716974,6.131180,6.234731
1083,5.453184,6.476246,5.541563,4.389584,4.384919,3.831743,3.827595,5.082130,-6.131832,6.336665,5.082130,5.682436,-2.934134,6.282741,5.402293,5.825652,-2.069267,6.249012,5.599861,5.013153,4.866476
1084,4.735055,4.774357,5.312251,4.041271,4.036796,3.471525,3.467451,4.870005,-6.962645,6.272559,4.870005,5.556989,-3.410369,6.243973,5.236396,5.728265,-2.441767,6.220134,5.465935,2.542415,1.811535
1085,5.689038,8.050048,5.544649,4.407408,4.403256,3.875461,3.866567,4.911706,-5.721691,5.956845,4.911706,5.508069,-3.264835,6.104432,5.229766,5.676209,-2.444084,6.122651,5.438106,6.441835,6.692767
1086,5.742135,8.446375,5.532183,4.384059,4.378981,3.889560,3.844888,4.842741,-5.954053,5.840594,4.842741,5.431774,-3.514676,6.020806,5.156892,5.607053,-2.686049,6.057214,5.366967,6.867640,7.242808
1087,6.466245,10.237171,6.528335,5.873080,5.868881,5.423696,5.285750,5.426631,-0.929551,5.567513,5.426631,5.646252,-1.449079,5.865872,5.543762,5.741523,-1.304845,5.939284,5.636051,8.956830,9.787024
1088,6.681743,10.375775,7.049374,6.614013,6.605741,6.207380,6.072654,5.873974,1.433520,5.675295,5.873974,5.872910,0.007679,5.871846,5.873407,5.902219,-0.207886,5.931031,5.886852,9.066416,9.861307
1089,6.937573,10.586268,7.616622,7.514963,7.499128,7.090658,6.944938,6.345224,3.862698,5.745509,6.345224,6.123876,1.425678,5.902528,6.227172,6.088842,0.890965,5.950513,6.162618,9.262437,10.037391
1090,7.115449,10.736924,7.895965,7.840180,7.823239,7.461803,7.336025,6.631478,4.617632,5.926930,6.631478,6.306646,2.128963,5.981813,6.458234,6.231450,1.486352,6.004666,6.352401,9.404594,10.167642
1091,7.263520,10.822034,8.103423,8.150407,8.133542,7.824715,7.713717,6.893113,5.533266,6.072510,6.893113,6.475778,2.814060,6.058442,6.670534,6.365554,2.056460,6.060573,6.528210,9.469449,10.204759
1092,7.477048,11.040436,8.295278,8.519154,8.500470,8.244373,8.160907,7.203805,6.930060,6.246704,7.203805,6.679619,3.795465,6.155432,6.924239,6.528914,2.862421,6.133589,6.739754,9.688931,10.426226
1093,7.743916,11.433257,8.622279,8.929027,8.907229,8.687769,8.616833,7.512869,8.214972,6.408905,7.512869,6.883185,4.685690,6.253501,7.177038,6.693469,3.598399,6.209900,6.951372,10.121549,10.914093
1094,7.911140,11.551851,8.779479,9.142333,9.122799,8.938769,8.879537,7.755197,8.921526,6.630857,7.755197,7.072281,5.418865,6.389366,7.390975,6.853911,4.261551,6.316847,7.140345,10.223526,10.994321
1095,8.089689,11.788676,9.032140,9.362010,9.349260,9.181838,9.130402,7.954593,9.417248,6.778785,7.954593,7.223259,5.857378,6.491926,7.564549,6.982766,4.659595,6.400984,7.293050,10.479605,11.276244
1096,8.243732,11.996165,9.244473,9.539173,9.527038,9.373087,9.315183,8.117244,9.746284,6.919306,8.117244,7.353549,6.213335,6.589853,7.709940,7.096005,4.994900,6.482070,7.423437,10.704617,11.524913
1097,8.322884,12.145366,9.381687,9.617951,9.601517,9.444047,9.373365,8.171726,9.343676,6.970087,8.171726,7.401858,5.986318,6.631990,7.761130,7.140019,4.829614,6.518909,7.471278,10.877703,11.729309
1098,8.320432,12.279235,9.459768,9.585351,9.573563,9.376430,9.270350,8.084167,8.113152,6.897984,8.084167,7.339170,5.095564,6.594173,7.686835,7.088907,4.089654,6.490980,7.407802,11.058323,11.970953
1099,7.865842,11.688020,8.678556,8.525563,8.511912,8.199062,8.023476,7.432272,2.853081,6.841067,7.432272,6.979509,2.184978,6.526746,7.190798,6.810842,1.833624,6.430885,7.013485,10.422913,11.275270
1100,7.704184,11.509204,8.408909,8.195467,8.185295,7.836891,7.673880,7.195070,2.369568,6.716260,7.195070,6.834027,1.786755,6.472983,7.002513,6.697153,1.511189,6.391792,6.860012,10.236699,11.080871
1101,7.294203,10.787004,7.598007,7.210520,7.197044,6.716521,6.535598,6.701146,-0.671693,6.866694,6.701146,6.598041,0.418340,6.494935,6.646157,6.521482,0.505854,6.396807,6.587975,9.412885,10.119113
1102,7.145139,10.655906,7.314268,6.834419,6.826736,6.276960,6.130135,6.442778,-1.272239,6.755421,6.442778,6.451614,-0.035957,6.460450,6.447490,6.410289,0.151383,6.373088,6.430130,9.290166,10.005174
1103,6.751704,9.964701,6.615103,5.708868,5.704119,5.193375,5.084707,5.951218,-4.123795,6.817729,5.951218,6.223205,-1.294404,6.495191,6.096278,6.247909,-0.721627,6.399541,6.167039,8.505700,9.090365
1104,6.400664,9.305200,6.202555,5.133871,5.129448,4.614984,4.559390,5.596663,-5.351869,6.633936,5.596663,6.017785,-2.172802,6.438907,5.821262,6.093675,-1.405530,6.366088,5.948388,7.757491,8.209767
1105,6.039277,8.493403,5.891052,4.763712,4.759417,4.194955,4.178246,5.336217,-6.014098,6.494187,5.336217,5.855959,-2.699363,6.375702,5.613413,5.968041,-1.841816,6.322669,5.778906,6.820388,7.080759
1106,5.575013,6.805753,5.590422,4.433320,4.429317,3.889229,3.880665,5.082832,-6.837380,6.285000,5.082832,5.681278,-3.403683,6.279723,5.402003,5.828954,-2.428302,6.255905,5.601247,5.496313,5.470079
1107,4.784093,4.903078,5.333445,4.095982,4.091788,3.486458,3.482630,4.876509,-7.365266,6.270389,4.876509,5.564329,-3.634440,6.252148,5.243346,5.737512,-2.611176,6.231678,5.473957,2.714499,2.024634
1108,4.681752,3.625873,5.078286,3.897777,3.894144,3.354810,3.351578,4.654260,-8.144865,5.956941,4.654260,5.379102,-4.531995,6.103945,5.040842,5.583283,-3.391549,6.125724,5.293981,2.845064,2.232835
1109,5.256948,6.446067,5.256061,4.123882,4.120419,3.585043,3.577519,4.668099,-7.046057,5.758679,4.668099,5.325737,-4.248887,5.983374,5.018839,5.525852,-3.275726,6.032865,5.255445,5.261458,5.262961
1110,5.307058,6.742897,5.242090,4.126970,4.122667,3.635294,3.597241,4.609815,-7.083615,5.622390,4.609815,5.246211,-4.451999,5.882607,4.949226,5.449915,-3.502637,5.950603,5.182881,5.679588,5.803765
1111,6.318294,10.049375,6.305186,5.617288,5.613220,5.136444,5.005330,5.242913,-1.646929,5.480496,5.242913,5.516445,-1.896135,5.789978,5.388797,5.632306,-1.688011,5.875815,5.502435,8.765874,9.581734
1112,6.605756,10.298602,6.954270,6.510744,6.502666,6.097712,5.965076,5.781273,1.346715,5.597470,5.781273,5.797204,-0.116723,5.813134,5.789769,5.835948,-0.338349,5.882127,5.811319,8.989067,9.783504
1113,6.899610,10.550005,7.588185,7.493343,7.477394,7.072954,6.926658,6.306624,3.978908,5.686590,6.306624,6.083174,1.433930,5.859725,6.187451,6.051304,0.873688,5.915157,6.123916,9.226692,10.002387
1114,7.079738,10.690481,7.864316,7.834871,7.817635,7.441364,7.313060,6.598513,4.592071,5.883967,6.598513,6.274425,2.082771,5.950337,6.425666,6.202181,1.436240,5.978696,6.321373,9.354832,10.113197
1115,7.196287,10.735782,8.024065,8.017131,7.999881,7.670633,7.557385,6.803012,4.982995,6.048639,6.803012,6.420365,2.527568,6.037717,6.598933,6.320930,1.836346,6.042926,6.469198,9.377555,10.104644
1116,7.351781,10.891093,8.208774,8.273973,8.254169,7.970086,7.881536,7.028597,5.814381,6.175657,7.028597,6.570746,3.121108,6.112896,6.784410,6.442437,2.331183,6.100465,6.624823,9.532656,10.259614
1117,7.574402,11.234616,8.495721,8.633769,8.610279,8.361223,8.284871,7.284322,6.907122,6.283773,7.284322,6.732053,3.812500,6.179783,6.989778,6.571295,2.888929,6.152812,6.794486,9.914151,10.694067
1118,7.672193,11.266416,8.579943,8.749827,8.728303,8.509190,8.443906,7.445489,7.173367,6.447073,7.445489,6.860070,4.206091,6.274650,7.133266,6.679724,3.258583,6.226182,6.921613,9.923935,10.674515
1119,7.788355,11.428601,8.759589,8.890103,8.875794,8.664530,8.606783,7.572177,7.362540,6.537572,7.572177,6.954546,4.395236,6.336914,7.242774,6.759783,3.437100,6.276791,7.017378,10.101287,10.872264
1120,7.850851,11.518724,8.839527,8.939949,8.925936,8.704894,8.637957,7.625703,7.100906,6.613449,7.625703,7.006912,4.340785,6.388121,7.295681,6.807125,3.427191,6.318569,7.067688,10.200338,10.983501
1121,7.962843,11.723838,8.983651,9.104964,9.086691,8.868342,8.789805,7.725465,7.427662,6.661125,7.725465,7.075173,4.538163,6.424881,7.378643,6.864160,3.590395,6.349678,7.138551,10.435717,11.260008
1122,8.112474,12.064143,9.233741,9.329097,9.317101,9.094720,8.986689,7.830622,7.755345,6.674556,7.830622,7.134833,4.667628,6.439043,7.459535,6.911094,3.679153,6.362654,7.203596,10.839108,11.747987
1123,7.723792,11.536360,8.517049,8.342955,8.329057,8.027419,7.849954,7.266433,2.784439,6.682912,7.266433,6.840917,2.030475,6.415400,7.039491,6.689020,1.672373,6.338549,6.875938,10.267354,11.115207
1124,7.618451,11.422011,8.371966,8.170844,8.160385,7.854388,7.685359,7.118580,2.706274,6.551800,7.118580,6.742585,1.795312,6.366589,6.918049,6.611626,1.463118,6.305202,6.775051,10.148650,10.992050
1125,7.263624,10.764587,7.677807,7.345496,7.330736,6.932643,6.733928,6.714746,0.070971,6.695565,6.714746,6.551271,0.604863,6.387795,6.627559,6.469459,0.584976,6.311358,6.553779,9.393161,10.103006
1126,7.193324,10.753103,7.568737,7.196744,7.187860,6.760373,6.590969,6.571223,0.069869,6.551476,6.571223,6.457065,0.403930,6.342907,6.510338,6.395737,0.405501,6.281135,6.456858,9.402725,10.139192
1127,6.923071,10.264288,6.976403,6.243703,6.237601,5.813148,5.675998,6.219757,-2.058937,6.763516,6.219757,6.314320,-0.358062,6.408883,6.270191,6.296529,-0.099732,6.322868,6.282482,8.844839,9.485428
1128,6.712692,9.877443,6.655543,5.769324,5.763584,5.324571,5.250832,5.980424,-2.851784,6.710016,5.980424,6.193961,-0.834661,6.407498,6.094310,6.209582,-0.450567,6.324854,6.148104,8.406458,8.971047
1129,6.550292,9.532078,6.467584,5.553878,5.547672,5.060362,5.036750,5.844253,-2.985018,6.651757,5.844253,6.115492,-1.002661,6.386731,5.988914,6.150094,-0.595817,6.311273,6.064131,8.008775,8.494937
1130,6.360732,9.120087,6.245748,5.237518,5.231592,4.743076,4.730066,5.680521,-3.578969,6.630976,5.680521,6.029993,-1.315948,6.379465,5.866906,6.086857,-0.828232,6.306808,5.969550,7.534279,7.925462
1131,6.186770,8.681292,6.087945,5.072814,5.066368,4.543620,4.537890,5.577809,-3.697348,6.617728,5.577809,5.973431,-1.406603,6.369053,5.788807,6.043754,-0.906443,6.298701,5.907783,7.023733,7.302720
1132,5.965038,8.118357,5.902675,4.803738,4.797522,4.283360,4.277761,5.441839,-4.228290,6.605918,5.441839,5.903264,-1.676036,6.364689,5.687932,5.991833,-1.103860,6.295734,5.829753,6.370894,6.506180
1133,6.385349,9.463225,6.292571,5.363833,5.358305,4.899985,4.888002,5.556170,-2.734529,6.224338,5.556170,5.899389,-1.404651,6.242608,5.739220,5.979063,-0.981577,6.218906,5.851147,7.987957,8.522159
1134,6.445855,9.708634,6.361850,5.430219,5.423401,5.015927,4.955898,5.560480,-2.705821,6.165062,5.560480,5.878635,-1.423911,6.196791,5.730163,5.957841,-1.018979,6.185519,5.836413,8.274181,8.883623
1135,6.958069,10.818957,7.401961,6.945732,6.940625,6.625229,6.457237,6.122812,1.826479,5.788387,6.122812,6.074435,0.264216,6.026057,6.097011,6.081649,0.083901,6.066287,6.089842,9.562748,10.430975
1136,7.125230,10.873620,7.789022,7.485677,7.476203,7.213964,7.059533,6.500241,3.543967,5.940949,6.500241,6.272849,1.440876,6.045456,6.378965,6.224363,0.979640,6.069760,6.306817,9.580467,10.398880
1137,7.291619,10.969830,8.177470,8.141330,8.124067,7.846996,7.687998,6.840411,5.028488,5.992824,6.840411,6.451831,2.305329,6.063252,6.633168,6.356296,1.642603,6.079424,6.503961,9.654591,10.442248
1138,7.415967,11.049040,8.334895,8.363961,8.345785,8.085832,7.950836,7.052925,5.506430,6.155015,7.052925,6.592084,2.826107,6.131242,6.807143,6.466291,2.090275,6.125438,6.648079,9.719631,10.487520
1139,7.490863,11.046708,8.396933,8.446778,8.429095,8.196956,8.080518,7.194122,5.713576,6.307725,7.194122,6.702049,3.171829,6.209975,6.931683,6.557259,2.413478,6.182836,6.756952,9.692596,10.426507
1140,7.596986,11.145461,8.514831,8.599874,8.579521,8.368473,8.277524,7.345033,6.204853,6.412541,7.345033,6.809344,3.564501,6.273656,7.059332,6.645671,2.752524,6.232010,6.866290,9.789075,10.519771
1141,7.763738,11.424386,8.747363,8.862196,8.837869,8.641249,8.562075,7.521876,6.937901,6.481678,7.521876,6.920752,4.009370,6.319627,7.201277,6.735035,3.109733,6.268793,6.983697,10.103863,10.883904
1142,7.833113,11.430849,8.805844,8.936759,8.914485,8.743149,8.675601,7.643397,7.179150,6.611194,7.643397,7.019180,4.341538,6.394963,7.310482,6.818929,3.418829,6.327377,7.081091,10.089179,10.841201
1143,7.948451,11.597572,8.986813,9.096408,9.081743,8.925188,8.866043,7.773601,7.603672,6.681158,7.773601,7.108768,4.627400,6.443935,7.419023,6.893251,3.659505,6.367479,7.173663,10.272817,11.047606
1144,8.052629,11.747760,9.120266,9.231507,9.217525,9.068144,9.001401,7.884247,7.877793,6.767093,7.884247,7.191714,4.883508,6.499182,7.514896,6.963474,3.888448,6.412051,7.257566,10.437819,11.232882
1145,8.154061,11.929577,9.240772,9.384009,9.365610,9.216882,9.137766,7.976523,8.062581,6.815281,7.976523,7.255281,5.007633,6.534038,7.591861,7.016497,3.994782,6.441134,7.323358,10.646170,11.476873
1146,8.346746,12.321046,9.539723,9.682824,9.671167,9.526258,9.421289,8.139993,8.869758,6.858697,8.139993,7.352603,5.450700,6.565213,7.720052,7.093649,4.336271,6.467245,7.427730,11.103791,12.022806
1147,7.919420,11.750496,8.857066,8.740797,8.726376,8.501285,8.315839,7.544824,3.531282,6.773809,7.544824,7.017885,2.413403,6.490946,7.263790,6.833854,1.969127,6.403918,7.063153,10.488221,11.344487
1148,7.797101,11.617785,8.671980,8.516339,8.505392,8.263863,8.088259,7.371279,3.304009,6.654299,7.371279,6.905029,2.148588,6.438779,7.122612,6.744263,1.743522,6.365913,6.946049,10.350258,11.201310
1149,7.439497,10.984549,7.963347,7.673325,7.658072,7.325580,7.120420,6.950357,0.611077,6.780293,6.950357,6.699080,0.902893,6.447804,6.816343,6.589165,0.816299,6.361988,6.710327,9.627008,10.356178
1150,7.353136,10.954121,7.820729,7.479507,7.470472,7.095991,6.923181,6.782236,0.490005,6.641291,6.782236,6.591858,0.661864,6.401480,6.680701,6.505112,0.610451,6.329522,6.598759,9.616267,10.370644
1151,7.081366,10.491134,7.187493,6.473208,6.467222,6.075931,5.938607,6.403814,-1.762674,6.869021,6.403814,6.438236,-0.130424,6.472658,6.422173,6.398232,0.090711,6.374292,6.411000,9.092462,9.762828
1152,6.852066,10.086345,6.816060,5.936935,5.931142,5.508728,5.435904,6.128322,-2.744498,6.820740,6.128322,6.301673,-0.687103,6.475025,6.220776,6.299859,-0.313457,6.378942,6.257681,8.635220,9.229605
1153,6.646891,9.680407,6.550147,5.597250,5.591549,5.120478,5.098252,5.928206,-3.261351,6.758160,5.928206,6.192566,-1.038817,6.456926,6.069198,6.218648,-0.587270,6.368097,6.138941,8.170742,8.678692
1154,6.421217,9.218512,6.283765,5.226813,5.221218,4.743791,4.731843,5.716519,-4.038324,6.701195,5.716519,6.078357,-1.483957,6.440194,5.909499,6.133974,-0.920610,6.358449,6.014254,7.642106,8.049068
1155,6.218768,8.735090,6.101057,5.033769,5.028076,4.513508,4.508319,5.582830,-4.218374,6.657341,5.582830,6.000534,-1.639847,6.418239,5.805606,6.074184,-1.054398,6.342762,5.930942,7.082246,7.370072
1156,5.989318,8.189346,5.910605,4.766889,4.761273,4.254926,4.249924,5.424976,-4.777256,6.600028,5.424976,5.910712,-1.974796,6.396449,5.684035,6.006206,-1.309807,6.328376,5.834381,6.454127,6.609064
1157,5.850085,7.844910,5.812268,4.687539,4.681759,4.153884,4.141448,5.343402,-4.718085,6.545356,5.343402,5.856808,-2.015297,6.370214,5.617218,5.963383,-1.358817,6.309548,5.778762,6.064055,6.135378
1158,5.630944,6.800782,5.658133,4.542848,4.535996,4.070974,4.009919,5.210366,-5.252118,6.410813,5.210366,5.766175,-2.431741,6.321984,5.506798,5.892644,-1.688131,6.278491,5.686859,5.463199,5.407284
1159,5.954952,8.260186,5.874117,5.075415,5.067399,4.513169,4.254920,5.325249,-3.753791,6.395579,5.325249,5.811706,-1.706069,6.298162,5.584693,5.921268,-1.180413,6.257842,5.741761,6.594524,6.807715
1160,6.499565,9.825106,6.550899,6.012796,6.002799,5.516970,5.265161,5.624582,-1.383085,5.984003,5.624582,5.891059,-1.025428,6.157536,5.766703,5.966433,-0.768579,6.166162,5.859910,8.418530,9.058185
1161,6.566746,9.838283,6.802404,6.481434,6.468708,5.974562,5.732576,5.828415,-0.369604,5.924255,5.828415,5.967097,-0.534820,6.105778,5.902379,6.014555,-0.432606,6.126732,5.954728,8.402801,9.014819
1162,6.752814,10.157635,7.197570,6.959062,6.944823,6.533309,6.353947,6.097585,1.173009,5.841224,6.097585,6.071494,0.119385,6.045402,6.083670,6.082188,0.006779,6.080707,6.082978,8.762321,9.432157
1163,6.863024,10.254259,7.437320,7.279115,7.266521,6.908162,6.752464,6.314023,2.098512,5.875582,6.314023,6.174798,0.666375,6.035573,6.239770,6.154055,0.410257,6.068340,6.199769,8.852789,9.516043
1164,7.020043,10.485431,7.752460,7.663851,7.648766,7.347423,7.219427,6.544303,3.174525,5.869179,6.544303,6.284569,1.221303,6.024836,6.405778,6.231878,0.817705,6.057977,6.324625,9.106298,9.801716
1165,7.164339,10.683906,8.030952,8.048962,8.035278,7.770800,7.656770,6.764008,4.115358,5.871247,6.764008,6.391657,1.716425,6.019306,6.565421,6.308655,1.183612,6.051889,6.445597,9.320565,10.039307
1166,7.312379,10.872951,8.195978,8.352267,8.339729,8.124332,8.027788,6.984928,5.058822,5.942068,6.984928,6.511502,2.296549,6.038076,6.732434,6.397136,1.626503,6.061837,6.575961,9.521630,10.258047
1167,7.403491,10.993961,8.364924,8.454896,8.444573,8.247611,8.162953,7.100734,5.147322,6.038515,7.100734,6.587698,2.486082,6.074662,6.827115,6.456260,1.797095,6.085406,6.654050,9.651816,10.401258
1168,7.254887,10.682247,8.116471,8.108224,8.097178,7.869855,7.753715,6.939708,3.277717,6.125702,6.939708,6.525764,1.666809,6.111820,6.718938,6.414769,1.224784,6.110599,6.576992,9.288570,9.966464
1169,7.191237,10.583046,7.919186,7.788449,7.777300,7.544522,7.415250,6.824229,2.488758,6.233207,6.824229,6.490546,1.405117,6.156864,6.646265,6.393734,1.063391,6.141204,6.528417,9.179696,9.842516
1170,7.179488,10.659413,7.830520,7.606556,7.599630,7.353434,7.180192,6.721020,1.903290,6.261847,6.721020,6.448807,1.128335,6.176593,6.575839,6.365861,0.870371,6.155882,6.477849,9.284405,9.986044
1171,7.161723,10.872492,7.528601,6.938921,6.932604,6.689209,6.498556,6.464724,0.149194,6.430892,6.464724,6.355020,0.483777,6.245317,6.406215,6.304576,0.448218,6.202936,6.358783,9.570542,10.373482
1172,7.046172,10.727187,7.268771,6.537503,6.531572,6.284255,6.116647,6.270010,-0.732201,6.423374,6.270010,6.266387,0.017299,6.262764,6.268078,6.243527,0.117215,6.218975,6.256621,9.414827,10.204378
1173,6.513883,9.454539,6.415548,5.433696,5.426181,5.074782,4.880112,5.831718,-3.556224,6.783325,5.831718,6.102140,-1.010586,6.372562,5.975943,6.131836,-0.582582,6.287728,6.048693,7.909454,8.374644
1174,6.231694,8.856881,6.101674,5.000382,4.992176,4.620998,4.474022,5.565522,-4.396180,6.657022,5.565522,5.965518,-1.611044,6.365514,5.778853,6.034259,-1.028686,6.289665,5.898043,7.232647,7.566299
1175,5.813027,7.735942,5.793682,4.639347,4.633580,4.196468,4.065213,5.352144,-5.043177,6.639076,5.352144,5.857845,-1.981721,6.363547,5.621852,5.956022,-1.309533,6.290192,5.777798,5.918714,5.953943
1176,5.396023,6.234535,5.552513,4.338654,4.333300,3.881177,3.813714,5.155641,-5.684131,6.497567,5.155641,5.740289,-2.476454,6.324938,5.467453,5.867838,-1.695948,6.268222,5.654299,4.621195,4.362919
1177,4.902589,4.247587,5.323437,4.121064,4.116279,3.613988,3.593054,5.022055,-5.906037,6.451057,5.022055,5.661995,-2.644857,6.301934,5.363356,5.808000,-1.837703,6.252643,5.570857,2.897786,2.229519
1178,4.853178,3.695839,5.145729,3.999475,3.995324,3.544275,3.534188,4.869745,-6.439070,6.205302,4.869745,5.540985,-3.236225,6.212226,5.227740,5.711175,-2.330768,6.194611,5.453343,3.052683,2.452518
1179,4.790995,3.408205,4.992608,3.942420,3.938584,3.495930,3.491995,4.768176,-6.563320,6.044357,4.768176,5.449770,-3.505394,6.131364,5.131693,5.634503,-2.585920,6.137313,5.366338,3.064969,2.489627
1180,4.681376,3.182579,4.850430,3.806824,3.803407,3.395149,3.391684,4.620806,-7.174276,5.849927,4.620806,5.323326,-4.100551,6.025847,4.995483,5.527606,-3.105951,6.059728,5.243807,2.994082,2.431651
1181,4.615717,3.075528,4.754524,3.761226,3.757911,3.345773,3.337610,4.541822,-7.165049,5.746033,4.541822,5.248656,-4.205656,5.955490,4.918800,5.461562,-3.229429,6.004324,5.172089,2.946602,2.390231
1182,4.505973,2.919263,4.639372,3.643937,3.639726,3.261491,3.220949,4.404929,-7.761617,5.588910,4.404929,5.130499,-4.756493,5.856069,4.791900,5.359044,-3.717930,5.926188,5.056567,2.854190,2.303596
1183,4.447077,3.011926,4.669773,3.652684,3.649526,3.255327,3.111651,4.340342,-7.684157,5.569034,4.340342,5.084419,-4.653410,5.828496,4.737183,5.319010,-3.638704,5.900836,5.008702,2.762200,2.200574
1184,4.399171,3.306198,4.749080,3.619032,3.615633,3.202898,3.040770,4.311128,-7.481981,5.581486,4.311128,5.068825,-4.462580,5.826522,4.715233,5.305845,-3.478506,5.896457,4.990852,2.624126,2.032445
1185,4.568400,4.955285,4.875501,3.760201,3.756475,3.289212,3.115210,4.376572,-6.652104,5.637934,4.376572,5.114762,-3.893027,5.852952,4.770274,5.342524,-3.017902,5.914774,5.037324,3.161629,2.692705
1186,4.941204,5.947662,4.987048,3.983378,3.979901,3.564610,3.424710,4.459305,-5.958708,5.493900,4.459305,5.121967,-3.816572,5.784628,4.812725,5.338787,-3.029834,5.864849,5.058220,4.590154,4.473137
1187,4.962192,6.374026,5.022783,4.042873,4.038992,3.594967,3.451148,4.530973,-5.482379,5.610797,4.530973,5.180790,-3.299189,5.830607,4.877542,5.386728,-2.585190,5.895914,5.115162,4.503282,4.350312
1188,5.113578,6.757730,5.132782,4.171278,4.166076,3.743827,3.622172,4.626093,-4.858638,5.630015,4.626093,5.235219,-2.947960,5.844344,4.950960,5.428640,-2.311808,5.906320,5.173877,4.932681,4.872382
1189,5.352696,7.282773,5.346290,4.535457,4.529435,4.105884,3.981352,4.826003,-3.487482,5.670655,4.826003,5.348792,-2.158541,5.871581,5.104824,5.516236,-1.698678,5.927648,5.296816,5.520337,5.576217
1190,5.572130,7.810175,5.578283,4.816017,4.807751,4.431563,4.317097,4.989743,-2.692300,5.662389,4.989743,5.432480,-1.772079,5.875217,5.225869,5.578870,-1.412903,5.931870,5.390603,6.116710,6.298236
1191,5.803774,8.317346,5.884964,5.266734,5.259792,4.908608,4.799515,5.205628,-1.497518,5.611740,5.205628,5.535503,-1.216398,5.865378,5.381561,5.654565,-1.006686,5.927568,5.508963,6.688207,6.983019
1192,5.900471,8.505042,6.002955,5.382080,5.376772,5.053832,4.930946,5.303335,-1.393856,5.675723,5.303335,5.592612,-1.082771,5.881890,5.457616,5.697648,-0.898443,5.937680,5.569631,6.892989,7.223829
1193,5.920057,8.490952,6.019185,5.411483,5.405928,5.087554,4.940610,5.347541,-1.485756,5.754471,5.347541,5.628847,-1.027088,5.910154,5.497571,5.726919,-0.837380,5.956267,5.604600,6.866427,7.181884
1194,5.475425,7.246267,5.481110,4.521391,4.515842,4.182725,3.984276,5.078181,-3.883522,6.172085,5.078181,5.562399,-1.719048,6.046618,5.336431,5.690160,-1.255792,6.043890,5.501504,5.397185,5.371105
1195,5.112073,5.854533,5.282782,4.140403,4.134682,3.780524,3.545720,4.899242,-4.760589,6.252764,4.899242,5.500176,-2.113595,6.101109,5.219740,5.651588,-1.518888,6.083435,5.421269,4.184486,3.875290
1196,4.637157,4.263430,5.095525,3.856721,3.851612,3.499413,3.294742,4.732829,-5.526107,6.170915,4.732829,5.415443,-2.623067,6.098057,5.096890,5.591572,-1.900907,6.086255,5.327741,2.565403,1.874818
1197,4.647934,3.149583,4.737901,3.785196,3.781024,3.488478,3.338659,4.595358,-6.041207,5.852056,4.595358,5.292294,-3.350313,5.989229,4.967057,5.491832,-2.522703,6.016608,5.211952,2.955880,2.391862
1198,4.569966,3.098194,4.696984,3.684313,3.678996,3.381418,3.266514,4.497879,-6.294484,5.729244,4.497879,5.209284,-3.636559,5.920690,4.877295,5.422151,-2.785193,5.967008,5.131561,2.885178,2.323582
1199,4.513619,2.929950,4.563896,3.650510,3.646793,3.336512,3.242593,4.425376,-6.442795,5.608160,4.425376,5.137862,-3.881016,5.850349,4.805369,5.359707,-3.019559,5.914045,5.064060,2.862295,2.311854
1200,4.440393,2.814076,4.476687,3.551994,3.548687,3.238871,3.190655,4.338726,-6.777101,5.486796,4.338726,5.056002,-4.234108,5.773278,4.721273,5.287546,-3.342731,5.853819,4.985534,2.804972,2.259831
1201,4.414499,2.761728,4.407829,3.542478,3.539067,3.207506,3.192844,4.314714,-6.603178,5.436584,4.314714,5.023884,-4.174082,5.733054,4.692938,5.256598,-3.317631,5.820259,4.955979,2.790056,2.248576
1202,4.348755,2.671037,4.341236,3.460503,3.457414,3.138918,3.131247,4.237457,-6.995813,5.343667,4.237457,4.953265,-4.526859,5.669073,4.619222,5.193656,-3.632795,5.768090,4.887291,2.733148,2.194613
1203,4.316198,2.613816,4.269398,3.448378,3.445241,3.120073,3.116917,4.203644,-6.954663,5.290370,4.203644,4.915363,-4.554755,5.627083,4.583227,5.157825,-3.677219,5.732422,4.851373,2.710673,2.175499
1204,4.243011,2.522944,4.201506,3.358883,3.356048,3.046763,3.043834,4.118532,-7.405585,5.193231,4.118532,4.837992,-4.957689,5.557452,4.502244,5.088345,-4.038736,5.674447,4.775758,2.644771,2.112025
1205,4.223681,2.504627,4.165239,3.359751,3.356788,3.039031,3.031853,4.100646,-7.218282,5.169439,4.100646,4.816540,-4.834913,5.532433,4.482456,5.066973,-3.947640,5.651490,4.755231,2.629031,2.097481
1206,4.146964,2.416647,4.105317,3.275162,3.271428,2.977524,2.940945,4.009085,-7.747827,5.077225,4.009085,4.737274,-5.281972,5.465463,4.397452,4.996240,-4.343348,5.595028,4.676886,2.557196,2.027273
1207,4.104895,2.404856,4.101880,3.285458,3.282626,2.985870,2.860370,3.955635,-7.829400,5.050900,3.955635,4.697543,-5.303462,5.439451,4.351319,4.961237,-4.359938,5.571154,4.635948,2.511738,1.980685
1208,4.143051,2.610435,4.272193,3.337023,3.333871,2.999513,2.845055,4.004399,-7.159002,5.163744,4.004399,4.754321,-4.630797,5.504243,4.404358,5.012694,-3.756499,5.621029,4.688248,2.507460,1.962264
1209,4.262593,3.076252,4.393733,3.567095,3.562786,3.153902,2.957684,4.181813,-5.720897,5.405942,4.181813,4.911207,-3.408779,5.640600,4.570823,5.148836,-2.701311,5.726849,4.840563,2.528686,1.950717
1210,4.410590,4.590673,4.658881,3.769495,3.763929,3.292360,3.063203,4.370010,-4.587629,5.676817,4.370010,5.072704,-2.466850,5.775397,4.744780,5.286830,-1.902900,5.828879,4.997737,2.649149,2.062002
1211,4.813786,5.529428,4.833059,4.105639,4.099956,3.701798,3.495959,4.544395,-3.722603,5.592832,4.544395,5.163900,-2.199627,5.783405,4.874798,5.359237,-1.720062,5.843677,5.100870,3.952535,3.665451
1212,5.021129,5.986902,5.010937,4.282608,4.275949,3.937688,3.778657,4.668148,-3.298008,5.557638,4.668148,5.224522,-2.062898,5.780897,4.964881,5.405559,-1.633925,5.846237,5.170531,4.572926,4.423525
1213,5.113339,6.570161,5.114602,4.361327,4.353232,3.981392,3.817801,4.766525,-2.980143,5.715249,4.766525,5.303865,-1.687901,5.841206,5.053106,5.471257,-1.313500,5.889408,5.248243,4.708625,4.573721
1214,5.340143,7.177919,5.342639,4.640841,4.630269,4.298889,4.152180,4.898040,-2.327762,5.643899,4.898040,5.367111,-1.463930,5.836182,5.148211,5.519407,-1.158469,5.890602,5.321436,5.396266,5.414973
1215,5.570825,7.740693,5.628800,5.084533,5.075928,4.754920,4.617158,5.079480,-1.348989,5.541802,5.079480,5.447932,-1.075091,5.816384,5.275988,5.578911,-0.883888,5.881835,5.417352,6.031242,6.184715
1216,5.684316,8.016232,5.768162,5.187614,5.181044,4.898690,4.750566,5.163802,-1.282227,5.577037,5.163802,5.491956,-1.018228,5.820110,5.338817,5.611519,-0.846165,5.884221,5.466078,6.339031,6.557269
1217,5.707288,8.020769,5.788119,5.223507,5.217057,4.937629,4.762034,5.207032,-1.358668,5.652029,5.207032,5.525108,-0.971153,5.843185,5.376672,5.638083,-0.798142,5.899495,5.498664,6.333159,6.541783
1218,5.108389,5.885072,5.145045,4.254775,4.248023,3.952564,3.717668,4.947764,-3.684785,6.177859,4.947764,5.471217,-1.568019,5.994671,5.226939,5.610562,-1.149154,5.994185,5.405963,4.215668,3.918094
1219,4.674492,3.997189,4.995161,3.899216,3.892828,3.579516,3.309913,4.781463,-4.502699,6.253013,4.781463,5.416853,-1.944188,6.052243,5.120338,5.577946,-1.400206,6.035555,5.333888,2.696304,2.036908
1220,4.629341,3.498983,4.853303,3.776732,3.771562,3.481318,3.279382,4.625228,-5.242171,5.971074,4.625228,5.310265,-2.668270,5.995302,4.990581,5.497756,-1.975483,6.004930,5.227263,2.835575,2.237653
1221,4.526438,2.882096,4.485708,3.659297,3.655563,3.407450,3.269815,4.445079,-6.147914,5.620343,4.445079,5.147896,-3.676496,5.850712,4.819915,5.363328,-2.842642,5.906740,5.073507,2.885232,2.338163
1222,4.431013,2.816327,4.450966,3.544255,3.539278,3.275948,3.170530,4.330694,-6.461078,5.490859,4.330694,5.048669,-3.998477,5.766644,4.713614,5.278199,-3.144232,5.842784,4.977087,2.792789,2.246715
1223,4.350597,2.667697,4.310280,3.484955,3.481641,3.205614,3.120935,4.236227,-6.733718,5.351519,4.236227,4.956360,-4.347891,5.676492,4.620298,5.196163,-3.476858,5.772027,4.889035,2.735284,2.196847
1224,4.246483,2.531915,4.203331,3.358643,3.355705,3.077056,3.034671,4.116987,-7.261691,5.199304,4.116987,4.843799,-4.876470,5.570611,4.504620,5.095328,-3.963294,5.686036,4.780284,2.645079,2.111277
