,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
1225,4.223147,2.505642,4.148403,3.356487,3.353047,3.048485,3.035282,4.098875,-6.945617,5.162468,4.098875,4.816301,-4.685032,5.533728,4.481502,5.067339,-3.825705,5.653175,4.754893,2.627910,2.096165
1226,4.172290,2.445233,4.097194,3.293627,3.290352,2.995002,2.987853,4.042800,-7.153501,5.097747,4.042800,4.762617,-4.881014,5.482434,4.426702,5.017924,-4.009024,5.609146,4.702606,2.581344,2.051028
1227,4.146498,2.405364,4.037963,3.286154,3.282842,2.981001,2.978037,4.018181,-7.079607,5.058324,4.018181,4.733152,-4.866361,5.448123,4.399499,4.989153,-4.013405,5.578806,4.674671,2.561980,2.033807
1228,4.078976,2.327137,3.981876,3.203615,3.200565,2.910819,2.908041,3.941041,-7.499396,4.974041,3.941041,4.662619,-5.238531,5.384197,4.325883,4.925040,-4.349778,5.524198,4.605489,2.499437,1.972924
1229,4.118953,2.449732,4.097538,3.263123,3.259571,2.926569,2.918948,3.990523,-6.812037,5.062098,3.990523,4.711437,-4.582870,5.432350,4.375010,4.967773,-3.768209,5.560535,4.651633,2.520913,1.988233
1230,4.124798,2.561561,4.214469,3.263684,3.258705,2.916321,2.872242,3.995345,-6.758757,5.118447,3.995345,4.730898,-4.426511,5.466451,4.387640,4.987347,-3.608995,5.587053,4.667503,2.496684,1.953980
1231,5.425168,8.269006,5.297983,4.482337,4.476018,4.023833,3.818053,4.478046,-2.897911,5.138038,4.478046,5.000668,-2.294743,5.523290,4.756777,5.198988,-1.941671,5.641199,4.963142,6.811246,7.273272
1232,5.888559,9.244458,6.118800,5.624044,5.612980,5.255991,5.074914,5.021689,0.284561,4.968463,5.021689,5.229240,-1.109634,5.436791,5.132383,5.355360,-1.192108,5.578337,5.236439,7.844921,8.497042
1233,6.174722,9.554178,6.733763,6.618323,6.597243,6.232599,6.038961,5.510275,2.553727,4.981589,5.510275,5.478077,0.155527,5.445879,5.493103,5.539920,-0.226143,5.586737,5.514951,8.154036,8.813807
1234,6.388225,9.784531,7.085789,7.031788,7.009834,6.706264,6.542899,5.844567,3.514045,5.146234,5.844567,5.672051,0.868109,5.499535,5.752558,5.686460,0.332612,5.620361,5.721712,8.387764,9.054276
1235,6.480892,9.785499,7.192556,7.172544,7.150760,6.865480,6.722191,6.030338,3.599607,5.338486,6.030338,5.804261,1.176246,5.578184,5.909764,5.791405,0.615803,5.673046,5.854530,8.359979,8.986342
1236,6.605859,9.906344,7.362924,7.390905,7.365343,7.116529,7.002283,6.219886,4.118805,5.437489,6.219886,5.926025,1.546988,5.632163,6.063160,5.887712,0.923618,5.712264,5.981284,8.479584,9.104159
1237,6.936799,10.465971,7.818862,7.994996,7.966931,7.789298,7.697988,6.606749,6.286790,5.515510,6.606749,6.139145,2.693935,5.671542,6.357360,6.048539,1.779168,5.739717,6.213244,9.107464,9.831019
1238,7.175725,10.683549,8.016886,8.379924,8.356393,8.231379,8.160050,6.970168,7.822248,5.780287,6.970168,6.381946,3.866961,5.793723,6.656450,6.240668,2.733336,5.824887,6.462418,9.315645,10.028952
1239,7.401975,10.993363,8.327314,8.667232,8.652184,8.544080,8.483220,7.230184,8.465848,5.977147,7.230184,6.569133,4.466231,5.908083,6.877624,6.394509,3.264053,5.911394,6.652170,9.651389,10.401193
1240,7.605689,11.272472,8.590551,8.914519,8.900455,8.805726,8.738683,7.453529,9.017502,6.168376,7.453529,6.739459,5.010394,6.025389,7.072692,6.537624,3.754399,6.002555,6.822994,9.953775,10.736470
1241,7.751257,11.506469,8.789356,9.097697,9.079027,8.991126,8.910771,7.590593,9.022030,6.270416,7.590593,6.845199,5.093994,6.099804,7.193050,6.628453,3.858430,6.063856,6.929571,10.216314,11.038000
1242,7.826201,11.746794,8.997627,9.185011,9.171646,9.074868,8.954474,7.592778,8.206231,6.231082,7.592778,6.844924,4.506923,6.097070,7.193923,6.630792,3.393694,6.067661,6.931128,10.511419,11.406491
1243,7.411671,11.150844,8.380091,8.324565,8.306791,8.135266,7.907066,7.024953,3.279516,6.142841,7.024953,6.539385,1.805246,6.053816,6.765983,6.402501,1.351356,6.039018,6.596358,9.857610,10.672923
1244,7.332832,11.081442,8.273742,8.194240,8.181196,7.993270,7.782170,6.902694,3.369370,6.023219,6.902694,6.458268,1.702648,6.013841,6.665667,6.339955,1.247838,6.014243,6.513668,9.790323,10.609487
1245,6.982946,10.384513,7.547491,7.351239,7.331896,7.056214,6.797853,6.520270,0.791530,6.242688,6.520270,6.292592,0.649226,6.064914,6.398842,6.222009,0.504240,6.045177,6.316320,8.982823,9.649448
1246,6.915405,10.368412,7.399661,7.128225,7.117098,6.776884,6.561330,6.363125,0.551918,6.164920,6.363125,6.209223,0.428554,6.055320,6.281044,6.161262,0.333541,6.041481,6.225146,8.986181,9.676440
1247,6.625401,9.791401,6.701612,5.991859,5.984402,5.604825,5.437343,5.997288,-1.736276,6.557233,5.997288,6.084452,-0.270279,6.171617,6.043776,6.079365,-0.110354,6.114954,6.060384,8.320453,8.885470
1248,6.353169,9.205806,6.292563,5.385556,5.378596,4.950827,4.862845,5.723651,-2.816860,6.584457,5.723651,5.968476,-0.801153,6.213301,5.854224,6.000522,-0.478738,6.146820,5.922497,7.645185,8.075857
1249,6.050167,8.460275,5.969984,4.965063,4.958226,4.456302,4.429815,5.506360,-3.537605,6.582905,5.506360,5.868943,-1.191474,6.231526,5.699738,5.931278,-0.760857,6.162817,5.807790,6.777298,7.019674
1250,5.701710,7.550109,5.698289,4.576207,4.569580,4.064756,4.050502,5.299780,-4.279094,6.549058,5.299780,5.768690,-1.606135,6.237600,5.549866,5.860437,-1.063785,6.171008,5.694799,5.722444,5.729356
1251,5.428781,6.357461,5.520712,4.443993,4.437341,3.919874,3.913831,5.191877,-4.292318,6.469924,5.191877,5.705554,-1.725184,6.219232,5.465838,5.813871,-1.168867,6.161903,5.628253,4.830364,4.630891
1252,4.997152,5.313584,5.349453,4.160033,4.153192,3.627052,3.620946,5.056663,-4.763414,6.492381,5.056663,5.641056,-1.938896,6.225450,5.368340,5.767613,-1.324708,6.166887,5.554667,3.324606,2.767091
1253,5.833853,8.239507,5.740346,4.720750,4.714605,4.235746,4.222292,5.154397,-3.386254,6.086501,5.154397,5.631436,-1.733044,6.108476,5.408818,5.752232,-1.247594,6.095646,5.569078,6.628179,6.892954
1254,6.016453,8.908679,5.895529,4.900533,4.892947,4.477384,4.410727,5.184098,-3.109694,5.957470,5.184098,5.613656,-1.727232,6.043213,5.413196,5.732293,-1.283078,6.051391,5.562108,7.379488,7.833833
1255,6.647152,10.443203,7.030060,6.552610,6.547023,6.230596,6.049836,5.758742,1.475699,5.467648,5.758742,5.793596,-0.176691,5.828450,5.777331,5.840127,-0.318343,5.902923,5.806636,9.168699,10.009215
1256,6.814135,10.510128,7.436884,7.126179,7.116171,6.852841,6.688434,6.145730,3.226893,5.603026,6.145730,5.983656,0.963683,5.821583,6.059291,5.971842,0.519965,5.884394,6.018481,9.201096,9.996750
1257,6.980128,10.608604,7.827754,7.794719,7.776406,7.492881,7.324384,6.487681,4.679686,5.650978,6.487681,6.160297,1.831062,5.832913,6.313076,6.100749,1.187549,5.888421,6.213990,9.278540,10.044678
1258,7.102671,10.687775,7.972992,7.998914,7.979916,7.712025,7.570778,6.697936,5.110440,5.825095,6.697936,6.298271,2.340020,5.898605,6.484781,6.207716,1.622202,5.930651,6.355484,9.344233,10.091420
1259,7.162485,10.664920,8.023481,8.054759,8.036139,7.782143,7.659819,6.819788,5.147661,5.979756,6.819788,6.396528,2.593711,5.973268,6.594049,6.288650,1.871471,5.983250,6.451529,9.295354,10.006310
1260,7.261034,10.756296,8.126143,8.196517,8.175272,7.934572,7.839554,6.960587,5.590596,6.081620,6.960587,6.496530,2.951594,6.032473,6.713090,6.370424,2.179499,6.027758,6.553179,9.384600,10.092455
1261,7.418795,11.032718,8.348139,8.437173,8.411741,8.175471,8.092750,7.119495,6.203540,6.146240,7.119495,6.597157,3.329392,6.074818,6.840915,6.451023,2.485175,6.061131,6.658965,9.698284,10.458114
1262,7.476208,11.020615,8.374632,8.495717,8.472628,8.250394,8.180345,7.227841,6.377689,6.275337,7.227841,6.687173,3.620152,6.146506,6.939485,6.527573,2.758040,6.115662,6.747260,9.663053,10.392002
1263,7.582199,11.179572,8.533878,8.635458,8.620278,8.401352,8.340184,7.341878,6.706505,6.343572,7.341878,6.767712,3.857183,6.193545,7.035656,6.594687,2.962377,6.153719,6.829871,9.839186,10.591515
1264,7.671086,11.314148,8.644054,8.741745,8.727277,8.505976,8.436808,7.429591,6.839687,6.422373,7.429591,6.836573,4.026987,6.243556,7.113315,6.653518,3.122329,6.193721,6.898743,9.988114,10.760457
1265,7.795762,11.541145,8.809656,8.926946,8.908187,8.692267,8.611627,7.544047,7.259150,6.476468,7.544047,6.913003,4.290869,6.281959,7.207490,6.716470,3.338761,6.225449,6.978347,10.248005,11.065420
1266,7.952672,11.895323,9.070755,9.162010,9.149708,8.930102,8.819361,7.656183,7.615986,6.493006,7.656183,6.976970,4.447200,6.297756,7.293936,6.766788,3.451541,6.239639,7.047933,10.666888,11.571627
1267,7.561329,11.354053,8.316764,8.114175,8.100046,7.802742,7.622186,7.080942,2.538879,6.539697,7.080942,6.688029,1.843080,6.295117,6.871388,6.551953,1.498413,6.232518,6.722319,10.078361,10.917372
1268,7.458587,11.244017,8.175082,7.944882,7.934291,7.633276,7.462154,6.933759,2.492502,6.405365,6.933759,6.591526,1.614357,6.249293,6.751235,6.476880,1.294165,6.202526,6.623203,9.964740,10.800124
1269,7.094530,10.557140,7.453414,7.073115,7.058362,6.659958,6.461354,6.519372,-0.214747,6.577390,6.519372,6.401761,0.435324,6.284150,6.456646,6.338118,0.438720,6.219589,6.401333,9.174122,9.867319
1270,7.021062,10.541986,7.329534,6.902707,6.893929,6.461452,6.293883,6.366220,-0.258662,6.438558,6.366220,6.305607,0.216739,6.244994,6.333893,6.264169,0.249317,6.194445,6.301355,9.180180,9.899886
1271,6.731348,10.005758,6.728846,5.937839,5.931901,5.502931,5.368969,6.001887,-2.452309,6.634805,6.001887,6.155760,-0.596200,6.309634,6.083953,6.160130,-0.295156,6.236307,6.119502,8.566886,9.178732
1272,6.499904,9.561322,6.402051,5.459092,5.453476,5.011970,4.940068,5.754578,-3.263172,6.569088,5.754578,6.029617,-1.101889,6.304656,5.901266,6.068838,-0.671347,6.236411,5.979466,8.061215,8.581653
1273,6.297390,9.105834,6.180839,5.197163,5.191188,4.696862,4.674048,5.597008,-3.526930,6.519967,5.597008,5.942457,-1.320074,6.287906,5.781247,6.003643,-0.849848,6.226039,5.885032,7.534462,7.946820
1274,6.060563,8.557662,5.944931,4.864291,4.858582,4.363540,4.351052,5.417200,-4.176336,6.483348,5.417200,5.847095,-1.683991,6.276989,5.646477,5.933143,-1.122932,6.219808,5.780254,6.901488,7.181796
1275,5.848887,7.996407,5.785760,4.701483,4.695339,4.165286,4.159805,5.309626,-4.265601,6.459446,5.309626,5.786899,-1.770589,6.264173,5.564171,5.887477,-1.199397,6.210782,5.715047,6.250404,6.384244
1276,5.596175,6.813600,5.607994,4.517756,4.512372,4.026256,4.021344,5.172885,-4.761954,6.324426,5.172885,5.697753,-2.170480,6.222621,5.452815,5.819095,-1.514675,6.185376,5.623745,5.513462,5.485891
1277,6.094659,8.972475,5.957387,4.956932,4.951607,4.478923,4.467524,5.264754,-3.423799,6.061984,5.264754,5.694132,-1.844013,6.123510,5.493756,5.806869,-1.344702,6.119983,5.639875,7.459012,7.913796
1278,6.162370,9.276526,6.015325,5.010362,5.003880,4.580783,4.523661,5.255412,-3.436135,5.987162,5.255412,5.664179,-1.919479,6.072947,5.473421,5.778051,-1.430473,6.082681,5.615582,7.802736,8.349525
1279,6.726781,10.559376,7.066182,6.552433,6.547461,6.206925,6.043824,5.826286,1.222118,5.608748,5.826286,5.860726,-0.193482,5.895166,5.844654,5.900464,-0.313536,5.956273,5.870698,9.295028,10.151110
1280,6.898902,10.625211,7.479667,7.133437,7.124152,6.835593,6.684149,6.214793,3.029633,5.745437,6.214793,6.060003,0.999148,5.905213,6.132238,6.041870,0.583314,5.951502,6.090066,9.325407,10.134242
1281,7.061898,10.716622,7.845281,7.748031,7.731206,7.422644,7.267728,6.543913,4.401842,5.820099,6.543913,6.238125,1.859639,5.932336,6.380826,6.174119,1.257080,5.967411,6.284363,9.394504,10.172040
1282,7.163105,10.766919,7.976428,7.910456,7.892666,7.587294,7.455052,6.718783,4.601569,5.982514,6.718783,6.360203,2.241074,6.001622,6.527540,6.270934,1.603749,6.014328,6.407791,9.429048,10.184362
1283,7.215797,10.735800,8.030453,7.982928,7.965366,7.674206,7.558576,6.833703,4.696688,6.108830,6.833703,6.450829,2.480763,6.067956,6.629504,6.346067,1.836479,6.062630,6.497233,9.371491,10.090055
1284,7.308079,10.817852,8.174495,8.179492,8.158657,7.874917,7.781862,6.977303,5.224046,6.172745,6.977303,6.543315,2.817913,6.109327,6.745843,6.420360,2.113377,6.094878,6.593951,9.450464,10.164592
1285,7.450913,11.073325,8.378767,8.390404,8.365358,8.082982,8.001510,7.117646,5.717696,6.233783,7.117646,6.632257,3.139975,6.146868,6.858772,6.491507,2.375829,6.124243,6.687382,9.741505,10.505036
1286,7.496866,11.044473,8.384592,8.444796,8.421950,8.150705,8.081498,7.215003,5.869752,6.348508,7.215003,6.712859,3.401592,6.210715,6.947193,6.560075,2.622389,6.172957,6.766538,9.687851,10.418179
1287,7.585210,11.179241,8.519462,8.557533,8.542462,8.270347,8.209516,7.307785,6.087386,6.406053,7.307785,6.779116,3.568925,6.250446,7.025828,6.615498,2.770043,6.205168,6.834341,9.837817,10.588686
1288,7.662396,11.300011,8.611929,8.641182,8.626740,8.357383,8.288575,7.381156,6.189750,6.473737,7.381156,6.837314,3.709689,6.293473,7.091107,6.665364,2.904109,6.239620,6.892427,9.972302,10.742271
1289,7.773304,11.510893,8.775558,8.819921,8.801024,8.536976,8.455739,7.481558,6.570445,6.507377,7.481558,6.900494,3.919031,6.319431,7.171657,6.716594,3.069215,6.261530,6.959294,10.215333,11.029342
1290,7.932915,11.871390,9.034070,9.058832,9.046499,8.786812,8.675859,7.598444,7.036073,6.521030,7.598444,6.965042,4.136445,6.331640,7.260630,6.766504,3.226898,6.272378,7.030038,10.641546,11.544422
1291,7.561372,11.354295,8.241612,7.987504,7.974130,7.649227,7.477231,7.042733,2.137929,6.608234,7.042733,6.695351,1.709272,6.347970,6.857463,6.567897,1.424793,6.278332,6.722332,10.078493,10.917533
1292,7.464996,11.249592,8.121381,7.851088,7.840855,7.518862,7.354158,6.909575,2.177679,6.464991,6.909575,6.604339,1.495119,6.299104,6.746782,6.496535,1.225775,6.246287,6.630000,9.969984,10.804980
1293,7.100283,10.549591,7.416950,7.003867,6.989397,6.576065,6.382250,6.506333,-0.470438,6.630415,6.506333,6.418475,0.333097,6.330618,6.459475,6.359896,0.377538,6.260317,6.413005,9.162115,9.849392
1294,7.032066,10.539294,7.308158,6.856518,6.847885,6.406712,6.241388,6.365038,-0.448051,6.488689,6.365038,6.326610,0.139247,6.288181,6.344543,6.288444,0.203277,6.232344,6.318363,9.173174,9.886877
1295,6.749293,10.004972,6.739701,5.945318,5.939434,5.505702,5.371175,6.021429,-2.509195,6.671683,6.021429,6.183847,-0.626738,6.346265,6.108052,6.188708,-0.311236,6.269365,6.145692,8.560098,9.163700
1296,6.529398,9.579858,6.432475,5.491871,5.486115,5.042367,4.969790,5.789479,-3.254289,6.609167,5.789479,6.064850,-1.093264,6.340220,5.936343,6.102261,-0.658720,6.268180,6.013772,8.076275,8.591901
1297,6.351497,9.178621,6.241675,5.272394,5.266418,4.772978,4.749742,5.654332,-3.395741,6.558922,5.654332,5.988007,-1.252583,6.321682,5.832292,6.044199,-0.795478,6.256107,5.931182,7.612442,8.032757
1298,6.162211,8.752402,6.045160,4.992201,4.986221,4.496577,4.483756,5.503503,-3.894240,6.523250,5.503503,5.906667,-1.539615,6.309831,5.718524,5.983674,-1.012562,6.248824,5.842261,7.122064,7.442014
1299,6.019538,8.380710,5.931291,4.891588,4.885323,4.364998,4.359284,5.429916,-3.815790,6.500547,5.429916,5.862812,-1.542864,6.295707,5.660794,5.949570,-1.029215,6.238346,5.795556,6.691484,6.915466
1300,5.838161,7.920065,5.787348,4.678471,4.672182,4.164202,4.158602,5.320240,-4.218508,6.481878,5.320240,5.804135,-1.757272,6.288030,5.578318,5.905717,-1.188957,6.233117,5.731104,6.159331,6.266387
1301,6.271211,9.295480,6.173664,5.235206,5.229664,4.772833,4.760659,5.442809,-2.748159,6.124960,5.442809,5.807470,-1.469098,6.172131,5.637295,5.898464,-1.052165,6.159634,5.759174,7.807320,8.319357
1302,6.342319,9.559908,6.255016,5.317767,5.310756,4.906737,4.845177,5.458753,-2.679190,6.072330,5.458753,5.793958,-1.463677,6.129164,5.637529,5.882748,-1.070752,6.127967,5.751965,8.113383,8.703737
1303,6.869874,10.721287,7.310130,6.850604,6.845318,6.536377,6.365513,6.024784,1.830970,5.684055,6.024784,5.989318,0.190586,5.953851,6.005869,6.005594,0.001478,6.005319,6.005740,9.462273,10.326407
1304,7.041265,10.782780,7.706485,7.402940,7.393418,7.138158,6.981647,6.410002,3.577053,5.838357,6.410002,6.190244,1.375130,5.970486,6.292798,6.149318,0.897819,6.005839,6.225841,9.487536,10.302960
1305,7.202721,10.872889,8.073519,8.021967,8.004589,7.733031,7.573355,6.738752,4.933430,5.904149,6.738752,6.366255,2.201868,5.993758,6.540087,6.279602,1.539755,6.019117,6.418527,9.555303,10.339497
1306,7.318914,10.941861,8.239769,8.244034,8.225589,7.963992,7.826653,6.941129,5.340870,6.055604,6.941129,6.499319,2.664690,6.057509,6.705497,6.383815,1.940160,6.062133,6.555379,9.609520,10.373056
1307,7.390590,10.934231,8.293201,8.326444,8.308438,8.072708,7.954409,7.080115,5.549978,6.205820,7.080115,6.606858,3.004208,6.133602,6.827711,6.472430,2.255309,6.117148,6.661913,9.576621,10.305298
1308,7.512370,11.055504,8.432883,8.515890,8.495374,8.290816,8.199029,7.254469,6.232827,6.309910,7.254469,6.725295,3.491844,6.196120,6.972243,6.568679,2.662981,6.165115,6.783913,9.697739,10.426196
1309,7.687998,11.345964,8.675646,8.791614,8.767103,8.577912,8.498204,7.442870,6.997991,6.387536,7.442870,6.844262,3.969407,6.245655,7.123613,6.663933,3.048163,6.204254,6.909096,10.024706,10.803609
1310,7.759221,11.354093,8.733568,8.862498,8.840122,8.671837,8.603935,7.564995,7.194457,6.526054,7.564995,6.945139,4.292376,6.325284,7.234405,6.750099,3.353724,6.265793,7.008395,10.011696,10.762522
1311,7.875323,11.521740,8.911781,9.018904,9.004197,8.846349,8.787011,7.694082,7.588450,6.601154,7.694082,7.035896,4.569937,6.377710,7.343050,6.825825,3.591208,6.308600,7.101678,10.196257,10.969902
1312,7.984764,11.679659,9.053825,9.161342,9.147372,8.997844,8.931031,7.810497,7.900127,6.689962,7.810497,7.122924,4.847607,6.435352,7.443791,6.899484,3.837545,6.355176,7.189781,10.369714,11.164697
1313,8.091227,11.868083,9.183483,9.321048,9.302643,9.155783,9.076641,7.908872,8.112726,6.741103,7.908872,7.190698,4.989299,6.472524,7.525846,6.956042,3.958539,6.386239,7.259937,10.585095,11.416384
1314,8.289766,12.265306,9.484880,9.630522,9.618886,9.477048,9.372220,8.080717,8.961361,6.789213,8.080717,7.293790,5.460248,6.506864,7.661023,7.037984,4.323079,6.414946,7.370271,11.048248,11.967743
1315,7.861906,11.690816,8.815868,8.710590,8.695868,8.479447,8.291315,7.489647,3.623385,6.687978,7.489647,6.958890,2.398917,6.428133,7.206576,6.778113,1.936570,6.349650,7.006627,10.427745,11.283024
1316,7.743907,11.563255,8.640926,8.497342,8.486306,8.257214,8.078753,7.323291,3.429801,6.567828,7.323291,6.849427,2.151340,6.375564,7.070563,6.691067,1.722912,6.311571,6.893465,10.295231,11.145673
1317,7.391885,10.938105,7.940030,7.663356,7.647861,7.331859,7.123075,6.908647,0.758094,6.694219,6.908647,6.647539,0.923129,6.386431,6.769390,6.539564,0.812531,6.309739,6.662138,9.581125,10.310872
1318,7.311358,10.916144,7.811464,7.486351,7.477108,7.122861,6.946446,6.748770,0.674143,6.551094,6.748770,6.544374,0.697059,6.339979,6.639759,6.458717,0.617417,6.277674,6.555273,9.579614,10.335700
1319,7.057519,10.482084,7.208003,6.528278,6.521930,6.151057,6.008357,6.395446,-1.413814,6.782534,6.395446,6.402067,-0.024186,6.408689,6.398977,6.359578,0.143904,6.320178,6.380591,9.088304,9.765232
1320,6.853459,10.124944,6.866018,6.032785,6.026827,5.623687,5.547100,6.146373,-2.262944,6.745646,6.146373,6.279827,-0.503941,6.413280,6.217548,6.271609,-0.204140,6.325669,6.242777,8.685506,9.296188
1321,6.669174,9.763324,6.612926,5.704964,5.698792,5.247751,5.224270,5.961859,-2.748222,6.699449,5.961859,6.181518,-0.818437,6.401176,6.079010,6.198837,-0.446468,6.318664,6.134929,8.271907,8.806152
1322,6.469011,9.358753,6.356158,5.343606,5.337815,4.879262,4.866548,5.766096,-3.472486,6.665644,5.766096,6.079629,-1.210319,6.393162,5.933314,6.123970,-0.735981,6.314626,6.022286,7.809185,8.255909
1323,6.294986,8.955711,6.182717,5.159024,5.152826,4.658765,4.653255,5.640750,-3.655862,6.628245,5.640750,6.008440,-1.361248,6.376131,5.836851,6.069807,-0.862440,6.302763,5.945564,7.343252,7.692674
1324,6.081037,8.464928,5.978901,4.865306,4.859506,4.371647,4.366408,5.476449,-4.314553,6.586489,5.476449,5.919639,-1.722612,6.362830,5.712817,6.003733,-1.130746,6.294650,5.848578,6.778415,7.010874
1325,5.934332,8.120677,5.861885,4.757247,4.751355,4.238749,4.226015,5.375823,-4.413497,6.525631,5.375823,5.857252,-1.847947,6.338680,5.632585,5.955484,-1.239439,6.278384,5.783271,6.387516,6.538577
1326,5.673322,6.933791,5.674701,4.576934,4.570049,4.118870,4.058255,5.217154,-5.113726,6.376053,5.217154,5.752739,-2.363307,6.288324,5.502799,5.874896,-1.641905,6.246993,5.676445,5.663955,5.660832
1327,5.923690,8.237604,5.838321,5.017349,5.009705,4.459580,4.208474,5.287922,-3.896027,6.367370,5.287922,5.777640,-1.767527,6.267358,5.549105,5.888988,-1.226731,6.228871,5.707717,6.571607,6.787580
1328,6.427681,9.727332,6.429236,5.828974,5.819479,5.329211,5.090165,5.535880,-1.806409,5.981596,5.535880,5.834225,-1.209140,6.132569,5.694997,5.917897,-0.903374,6.140796,5.799017,8.313671,8.942334
1329,6.475671,9.715220,6.640622,6.237432,6.225369,5.723391,5.494640,5.709041,-0.874206,5.923443,5.709041,5.895811,-0.761539,6.082580,5.808652,5.955633,-0.599305,6.102614,5.877243,8.270954,8.869382
1330,6.668360,10.055339,7.060796,6.788523,6.774661,6.341675,6.167232,5.985681,0.854014,5.804129,5.985681,5.998742,-0.061442,6.011804,5.992647,6.021298,-0.134773,6.049948,6.006017,8.655390,9.317733
1331,6.756214,10.118093,7.246654,7.037831,7.025690,6.628359,6.478027,6.167777,1.536942,5.857526,6.167777,6.087746,0.396464,6.007714,6.125093,6.083097,0.208046,6.041100,6.105495,8.708371,9.359090
1332,6.854845,10.254865,7.416825,7.244650,7.230209,6.844417,6.721828,6.310055,2.017650,5.898281,6.310055,6.162802,0.721527,6.015548,6.231520,6.137401,0.461173,6.043282,6.187598,8.856589,9.523837
1333,6.943472,10.381033,7.571129,7.432588,7.419536,7.046470,6.938419,6.433964,2.446215,5.929509,6.433964,6.229217,0.992863,6.024470,6.324765,6.186178,0.672040,6.047591,6.260091,8.993614,9.676995
1334,7.010293,10.469788,7.677316,7.551214,7.538798,7.177464,7.081337,6.526858,2.689401,5.972380,6.526858,6.283201,1.181817,6.039544,6.396908,6.226803,0.825064,6.056698,6.317525,9.088597,9.781365
1335,7.059418,10.539863,7.728181,7.554434,7.544449,7.209902,7.127939,6.582286,2.717589,6.036634,6.582286,6.323407,1.289330,6.064528,6.444218,6.258604,0.924435,6.072991,6.357598,9.164880,9.866700
1336,6.848921,10.064530,7.306984,7.068100,7.057583,6.672514,6.562017,6.376076,0.782275,6.190136,6.376076,6.249688,0.531732,6.123299,6.308669,6.210445,0.413242,6.112220,6.262831,8.607190,9.193279
1337,6.820438,10.040832,7.251416,6.965550,6.954827,6.593417,6.469441,6.316720,0.667512,6.163998,6.316720,6.221565,0.415898,6.126411,6.265971,6.191234,0.326658,6.116497,6.231093,8.588472,9.177816
1338,6.844064,10.194847,7.232030,6.846412,6.839898,6.500498,6.337336,6.253665,0.366763,6.169995,6.253665,6.192805,0.266778,6.131944,6.221206,6.171139,0.219466,6.121072,6.197841,8.782731,9.428953
1339,6.811810,10.369469,6.928766,6.189263,6.183003,5.867398,5.681741,5.999797,-1.434665,6.317854,5.999797,6.094012,-0.424978,6.188227,6.050045,6.104496,-0.245614,6.158948,6.075456,9.020872,9.757226
1340,6.734622,10.307803,6.782527,5.941633,5.935996,5.640720,5.480652,5.859457,-1.888200,6.238261,5.859457,6.016310,-0.781857,6.173164,5.943112,6.047630,-0.520985,6.152148,5.991887,8.962825,9.705560
1341,6.144585,8.754167,6.022105,4.962010,4.954877,4.565003,4.377785,5.487402,-4.302126,6.597019,5.487402,5.886533,-1.547483,6.285665,5.700272,5.961724,-1.013681,6.223175,5.822283,7.111493,7.433796
1342,5.897421,8.171421,5.806842,4.666457,4.658236,4.269987,4.123035,5.296724,-4.722008,6.470413,5.296724,5.783583,-1.958742,6.270443,5.556382,5.887287,-1.331300,6.218191,5.710804,6.457271,6.643888
1343,5.506219,6.573079,5.566524,4.458016,4.452248,4.024446,3.894587,5.158491,-5.005549,6.422396,5.158491,5.707855,-2.175693,6.257219,5.451485,5.831266,-1.504078,6.211047,5.628717,5.138727,5.016229
1344,5.044844,5.467778,5.379330,4.139489,4.133827,3.670791,3.598357,5.005935,-5.550815,6.413513,5.005935,5.630145,-2.461585,6.254354,5.338847,5.774294,-1.717197,6.209742,5.542056,3.553211,3.056000
1345,4.842583,3.953005,5.186352,4.036881,4.031928,3.551715,3.530374,4.915860,-5.618755,6.301345,4.915860,5.566909,-2.640293,6.217959,5.263086,5.725018,-1.873335,6.186949,5.478654,2.934368,2.298296
1346,4.791101,3.598498,5.051402,3.930856,3.926586,3.491807,3.481274,4.795989,-6.071368,6.110704,4.795989,5.470573,-3.115236,6.145156,5.155767,5.647480,-2.270735,6.139192,5.385233,3.008705,2.414573
1347,4.758533,3.414625,4.944094,3.912272,3.907998,3.472354,3.468030,4.742023,-5.964299,6.016016,4.742023,5.418402,-3.166521,6.094781,5.102759,5.602887,-2.341391,6.103016,5.336152,3.025675,2.448056
1348,4.683838,3.235744,4.840560,3.810092,3.806287,3.404608,3.400704,4.637711,-6.411329,5.874718,4.637711,5.330048,-3.588337,6.022384,5.006957,5.528777,-2.704559,6.050597,5.250473,2.983933,2.417298
1349,4.653777,3.176387,4.778921,3.802316,3.798405,3.390802,3.381279,4.602336,-6.232898,5.823392,4.602336,5.293762,-3.529392,5.985188,4.971096,5.496153,-2.680161,6.021211,5.216123,2.966739,2.404392
1350,4.578105,3.050420,4.697250,3.714908,3.710004,3.343674,3.295872,4.502448,-6.717092,5.709023,4.502448,5.211182,-3.945575,5.919916,4.880439,5.426016,-3.037264,5.971593,5.135042,2.907296,2.350360
1351,4.533345,3.175196,4.745579,3.750387,3.746574,3.364532,3.194585,4.454735,-6.672439,5.714886,4.454735,5.182152,-3.851637,5.909568,4.842691,5.401724,-2.960054,5.960757,5.103573,2.822663,2.252435
1352,4.502959,3.708756,4.883285,3.770369,3.766177,3.347186,3.143066,4.471267,-6.223924,5.799467,4.471267,5.206568,-3.445609,5.941870,4.863428,5.422588,-2.620214,5.981748,5.124369,2.638730,2.017320
1353,5.105905,6.101199,5.144838,4.243729,4.239127,3.806612,3.595710,4.655223,-4.629206,5.714737,4.655223,5.286135,-2.756566,5.917046,4.991709,5.478967,-2.128914,5.966224,5.219096,4.766331,4.653140
1354,5.482353,7.597092,5.463470,4.696429,4.691321,4.265009,4.055785,4.878561,-3.185496,5.701338,4.878561,5.396726,-2.006148,5.914890,5.154916,5.560238,-1.569265,5.965561,5.344066,5.897215,6.035502
1355,5.567325,7.695751,5.578698,4.939770,4.934181,4.531452,4.327816,5.031507,-2.540495,5.735198,5.031507,5.479156,-1.616120,5.926805,5.270253,5.621913,-1.269577,5.973573,5.434361,5.966216,6.099180
1356,5.574802,7.681169,5.577174,4.826313,4.819764,4.441196,4.285493,5.049264,-2.903299,5.813035,5.049264,5.498968,-1.709444,5.948671,5.289106,5.637888,-1.325815,5.986670,5.451871,5.943595,6.066527
1357,5.693008,7.926368,5.722811,5.067186,5.059934,4.693433,4.546385,5.164840,-2.172285,5.783295,5.164840,5.555542,-1.372315,5.946243,5.373214,5.679777,-1.076781,5.986339,5.516277,6.223200,6.399931
1358,5.747951,8.040894,5.785230,5.110100,5.100770,4.751124,4.621499,5.215969,-2.106962,5.810439,5.215969,5.584746,-1.307044,5.953523,5.412650,5.701711,-1.024511,5.990772,5.547545,6.349168,6.549573
1359,5.793418,8.119370,5.843406,5.196831,5.189544,4.835461,4.719003,5.269978,-1.903686,5.820953,5.269978,5.614268,-1.189564,5.958558,5.453599,5.723907,-0.933947,5.994215,5.579743,6.434444,6.648119
1360,5.770689,8.079479,5.797437,5.049664,5.044226,4.713830,4.590916,5.234077,-2.403408,5.877238,5.234077,5.603942,-1.382138,5.973808,5.431338,5.717221,-1.068305,6.003104,5.564750,6.388504,6.594443
1361,5.695730,7.909755,5.700173,4.879540,4.874516,4.550079,4.414120,5.163738,-2.950279,5.913356,5.163738,5.575360,-1.620024,5.986982,5.383270,5.697288,-1.235886,6.011307,5.529812,6.193485,6.359404
1362,5.288551,6.302622,5.316463,4.348163,4.343063,4.040689,3.862261,4.965983,-4.357083,6.069704,4.965983,5.504076,-2.124194,6.042170,5.252966,5.650087,-1.567687,6.047208,5.438289,4.839338,4.689600
1363,4.715637,4.050612,5.081196,3.937810,3.932078,3.592453,3.351946,4.816003,-5.024810,6.280060,4.816003,5.466611,-2.232961,6.117219,5.162994,5.629880,-1.602405,6.096766,5.380874,2.719927,2.054690
1364,4.665457,4.124727,5.059808,3.858195,3.852804,3.522461,3.310641,4.722771,-5.247880,6.134902,4.722771,5.408318,-2.547687,6.093864,5.088396,5.587179,-1.853621,6.085962,5.321162,2.698341,2.042636
1365,4.659171,3.154297,4.720316,3.798341,3.794060,3.514270,3.357421,4.608417,-5.749508,5.859413,4.608417,5.302606,-3.190453,5.996795,4.978651,5.500956,-2.400482,6.023260,5.222393,2.969503,2.406281
1366,4.598911,3.135036,4.702312,3.713169,3.707378,3.423646,3.300563,4.535123,-5.897471,5.769682,4.535123,5.239682,-3.365670,5.944241,4.910888,5.447950,-2.565537,5.985011,5.161517,2.911096,2.348491
1367,4.555845,2.981949,4.580143,3.691903,3.688003,3.392153,3.290746,4.478671,-5.999667,5.666595,4.478671,5.182456,-3.554498,5.886241,4.854023,5.397909,-2.746925,5.941796,5.107836,2.899871,2.347880
1368,4.479973,2.858451,4.496857,3.587608,3.584016,3.286126,3.235177,4.386441,-6.438182,5.537705,4.386441,5.097776,-3.977979,5.809111,4.765820,5.324229,-3.122778,5.882639,5.026411,2.840659,2.294221
1369,4.460827,2.828499,4.447203,3.592900,3.588872,3.255879,3.240139,4.370830,-6.204517,5.501521,4.370830,5.074113,-3.859175,5.777397,4.745914,5.300953,-3.045701,5.855991,5.004932,2.828512,2.284407
1370,4.396462,2.742978,4.393440,3.512326,3.508500,3.183728,3.175535,4.293445,-6.623441,5.411355,4.293445,5.005648,-4.219692,5.717851,4.673286,5.240731,-3.362020,5.808176,4.938094,2.771565,2.229932
1371,4.372398,2.704350,4.340758,3.509343,3.505602,3.168763,3.165341,4.269088,-6.514632,5.372834,4.269088,4.977600,-4.181843,5.686112,4.646961,5.214048,-3.347114,5.781136,4.911602,2.754786,2.215582
1372,4.312030,2.628618,4.288577,3.432555,3.428949,3.106620,3.103412,4.197593,-6.886419,5.291774,4.197593,4.913827,-4.507746,5.630062,4.579585,5.157348,-3.636253,5.735111,4.849208,2.700496,2.163318
1373,4.347321,2.812746,4.427199,3.495183,3.491021,3.112394,3.103415,4.249521,-6.192917,5.395627,4.249521,4.964243,-3.861962,5.678966,4.630706,5.200383,-3.078218,5.770061,4.896556,2.699615,2.150380
1374,4.330386,2.961165,4.526905,3.478717,3.473060,3.088538,3.038157,4.234317,-6.307016,5.430478,4.234317,4.966172,-3.858864,5.698027,4.624640,5.204273,-3.056244,5.783907,4.895135,2.636136,2.071386
1375,5.779173,8.995596,5.706181,4.961761,4.955773,4.526201,4.333082,4.764448,-2.025509,5.195815,4.764448,5.194578,-2.019699,5.624707,4.993851,5.366520,-1.749893,5.739190,5.167763,7.613401,8.224811
1376,6.119957,9.578126,6.410765,5.943924,5.933394,5.581407,5.408391,5.271366,0.768463,5.134341,5.271366,5.413983,-0.799828,5.556601,5.347428,5.514900,-0.939214,5.682372,5.425582,8.203081,8.897456
1377,6.356078,9.783789,6.932914,6.813159,6.792965,6.422162,6.236944,5.706555,2.682245,5.176166,5.706555,5.639773,0.337726,5.572991,5.670938,5.681999,-0.055937,5.693060,5.676100,8.396010,9.075988
1378,6.515687,9.920556,7.177587,7.111403,7.090248,6.746164,6.588583,5.970389,3.226696,5.352195,5.970389,5.802202,0.877862,5.634015,5.880689,5.806062,0.389522,5.731434,5.845863,8.525160,9.194984
1379,6.658578,10.025234,7.409707,7.386739,7.365989,7.088224,6.951956,6.218418,4.019604,5.484880,6.218418,5.954502,1.446193,5.690586,6.077663,5.923317,0.845775,5.768972,6.005635,8.617407,9.270350
1380,6.865875,10.263146,7.647257,7.796286,7.773326,7.548717,7.446012,6.526925,5.397309,5.607839,6.526925,6.137336,2.287852,5.747747,6.319144,6.063634,1.500478,5.808123,6.199906,8.863780,9.529749
1381,7.147300,10.708467,7.998092,8.259969,8.233646,8.044250,7.958657,6.854034,6.800807,5.749411,6.854034,6.336487,3.186374,5.818939,6.578009,6.218522,2.213244,5.859035,6.410249,9.358454,10.095505
1382,7.298402,10.811448,8.139372,8.448087,8.424742,8.264326,8.193508,7.084347,7.347769,5.975187,7.084347,6.509432,3.808598,5.934516,6.777726,6.360435,2.764395,5.943143,6.582990,9.444637,10.160048
1383,7.464254,11.047143,8.390877,8.647326,8.632043,8.483376,8.421667,7.266053,7.699909,6.110440,7.266053,6.643067,4.150987,6.020081,6.933794,6.471795,3.078321,6.009796,6.718194,9.702432,10.448491
1384,7.588633,11.229139,8.582615,8.776646,8.761919,8.620712,8.550349,7.389709,7.753940,6.229069,7.389709,6.742995,4.320533,6.096280,7.044795,6.557485,3.255591,6.070175,6.817384,9.902383,10.673633
1385,7.667021,11.385264,8.708685,8.860425,8.840393,8.692501,8.606355,7.440515,7.421727,6.274676,7.440515,6.787637,4.156222,6.134758,7.092313,6.597697,3.148727,6.103080,6.861492,10.083609,10.889138
1386,7.845223,11.774535,8.989188,9.138123,9.125211,8.974371,8.857950,7.575663,7.989498,6.293376,7.575663,6.866028,4.421498,6.156392,7.197191,6.660017,3.346950,6.122843,6.946510,10.541362,11.440074
1387,7.443192,11.193058,8.305182,8.190234,8.173801,7.935817,7.725812,7.009522,2.891402,6.293233,7.009522,6.576473,1.748064,6.143424,6.778563,6.445606,1.344028,6.112649,6.623183,9.903220,10.723230
1388,7.339761,11.081241,8.122185,7.953339,7.941326,7.677622,7.483373,6.846868,2.646115,6.210364,6.846868,6.483422,1.510941,6.119976,6.653030,6.375952,1.151887,6.098873,6.523727,9.787864,10.603898
1389,6.955326,10.317157,7.318902,6.975547,6.958670,6.579280,6.352640,6.416755,-0.207896,6.480869,6.416755,6.303458,0.367370,6.190162,6.356330,6.248848,0.348515,6.141367,6.306172,8.902789,9.551944
1390,6.877937,10.289726,7.167726,6.758881,6.749034,6.319201,6.130306,6.247938,-0.372881,6.365570,6.247938,6.210036,0.120144,6.172134,6.227723,6.180222,0.150573,6.132721,6.205556,8.895078,9.567458
1391,6.537454,9.600460,6.491776,5.657642,5.651145,5.214168,5.068438,5.853238,-2.790781,6.638039,5.853238,6.059447,-0.733286,6.265656,5.963216,6.078811,-0.411060,6.194406,6.017161,8.098334,8.618628
1392,6.225397,8.921454,6.107451,5.093299,5.087406,4.625063,4.549171,5.566597,-3.852928,6.584024,5.566597,5.922233,-1.346769,6.277869,5.756270,5.982256,-0.855798,6.208243,5.861730,7.316397,7.680063
1393,5.924796,8.169450,5.846593,4.776296,4.770136,4.246808,4.223410,5.375808,-4.281317,6.528206,5.375808,5.822076,-1.657949,6.268345,5.613818,5.909493,-1.098474,6.205168,5.751799,6.443785,6.616782
1394,5.546427,6.693745,5.581556,4.467701,4.462349,3.962730,3.951112,5.163311,-5.090681,6.375511,5.163311,5.696243,-2.238068,6.229175,5.447542,5.815748,-1.546297,6.183954,5.619371,5.327595,5.254651
1395,5.112639,5.665393,5.384133,4.210306,4.204609,3.648448,3.643328,5.012538,-5.418407,6.381749,5.012538,5.617723,-2.394909,6.222907,5.335303,5.757348,-1.670165,6.179392,5.532257,3.853783,3.434164
1396,4.747512,4.282781,5.209579,3.996441,3.991126,3.459510,3.454747,4.854483,-5.947623,6.254218,4.854483,5.517629,-2.817778,6.180775,5.208161,5.680639,-2.007612,6.153118,5.428651,2.704095,2.022956
1397,5.608628,7.790483,5.515297,4.409915,4.404923,3.892377,3.881506,4.925024,-4.681124,5.968541,4.925024,5.497968,-2.570174,6.070912,5.230594,5.655420,-1.905733,6.080247,5.428846,6.147972,6.327754
1398,5.755423,8.432778,5.582194,4.477469,4.471335,4.009644,3.955684,4.903865,-4.695981,5.852045,4.903865,5.452077,-2.715086,6.000289,5.196244,5.612318,-2.060656,6.028392,5.390412,6.850456,7.215466
1399,6.478863,10.243973,6.665060,6.080448,6.075572,5.685597,5.526513,5.494545,0.183549,5.462576,5.494545,5.651913,-0.903537,5.809282,5.578474,5.734447,-0.895525,5.890420,5.651262,8.961666,9.789266
1400,6.658101,10.330402,7.113614,6.716918,6.707728,6.369669,6.219358,5.897388,2.088129,5.575417,5.897388,5.850768,0.302348,5.804149,5.872524,5.872817,-0.001899,5.873110,5.872661,9.014422,9.799863
1401,6.843243,10.451915,7.530285,7.408607,7.391657,7.034299,6.878219,6.261670,3.713115,5.645121,6.261670,6.045064,1.304488,5.828459,6.146147,6.016435,0.781180,5.886723,6.085615,9.116129,9.873757
1402,7.011021,10.592024,7.838732,7.830645,7.812028,7.483632,7.345412,6.551936,4.741784,5.758459,6.551936,6.213537,2.022259,5.875138,6.371456,6.144471,1.356457,5.917485,6.265530,9.247496,9.992988
1403,7.112917,10.622430,7.950445,7.971417,7.953305,7.670766,7.551619,6.738707,5.111430,5.925796,6.738707,6.345426,2.472878,5.952144,6.528957,6.250051,1.753712,5.971144,6.398801,9.255265,9.969381
1404,7.255021,10.768990,8.129291,8.202681,8.181881,7.940737,7.847787,6.944607,5.873093,6.041428,6.944607,6.480684,3.016746,6.016761,6.697182,6.358200,2.204291,6.019219,6.538990,9.403115,10.119146
1405,7.431574,11.060109,8.372622,8.470891,8.445887,8.217719,8.136348,7.133010,6.503512,6.129671,7.133010,6.601515,3.445079,6.070021,6.849546,6.454927,2.557870,6.060308,6.665391,9.730126,10.496309
1406,7.507593,11.069951,8.429068,8.555143,8.532358,8.326771,8.257646,7.265922,6.732499,6.274199,7.265922,6.708193,3.786249,6.150464,6.968467,6.544930,2.875257,6.121394,6.770816,9.717922,10.454698
1407,7.637502,11.258292,8.625164,8.732593,8.717652,8.525651,8.465476,7.411826,7.200707,6.358175,7.411826,6.809370,4.117214,6.206914,7.090516,6.628607,3.156712,6.166698,6.874958,9.925133,10.687676
1408,7.764781,11.441628,8.790800,8.901102,8.887014,8.706830,8.639508,7.549947,7.610862,6.460386,7.549947,6.910547,4.466375,6.271147,7.208934,6.713360,3.461708,6.217786,6.977666,10.126125,10.913239
1409,7.904715,11.677724,8.963123,9.103721,9.085498,8.909426,8.831069,7.685641,8.025683,6.540213,7.685641,7.005291,4.767018,6.324941,7.322788,6.792170,3.717884,6.261553,7.075166,10.393361,11.222909
1410,8.053187,12.007313,9.194090,9.324255,9.312205,9.127204,9.018706,7.791249,8.212446,6.563793,7.791249,7.068740,4.834034,6.346231,7.405911,6.843127,3.765373,6.280343,7.143279,10.782910,11.692818
1411,7.643603,11.447622,8.480675,8.330002,8.315528,8.043300,7.857731,7.202766,2.993618,6.547801,7.202766,6.758835,2.029053,6.314905,6.966003,6.609242,1.630634,6.252480,6.799514,10.175871,11.019960
1412,7.526232,11.319357,8.290629,8.091605,8.080809,7.791311,7.617518,7.028481,2.738588,6.439443,7.028481,6.652158,1.749619,6.275836,6.827775,6.527022,1.398282,6.226268,6.687424,10.042658,10.881467
1413,7.156347,10.636080,7.545931,7.190712,7.175863,6.781270,6.581476,6.596437,-0.055094,6.611399,6.596437,6.453693,0.525628,6.310949,6.520307,6.381826,0.509930,6.243345,6.455683,9.258338,9.959002
1414,7.081143,10.621569,7.424523,7.024424,7.015585,6.588892,6.419970,6.440693,-0.073571,6.461417,6.440693,6.354491,0.306027,6.268289,6.394719,6.305298,0.317453,6.215878,6.352989,9.265602,9.993755
1415,6.805112,10.118019,6.838053,6.080254,6.074316,5.655019,5.518361,6.087801,-2.165058,6.657240,6.087801,6.209145,-0.461362,6.330489,6.152518,6.204127,-0.196224,6.255737,6.176602,8.690641,9.319151
1416,6.592472,9.716811,6.526227,5.624063,5.618142,5.185304,5.110979,5.855150,-2.887489,6.599322,5.855150,6.090799,-0.914350,6.326448,5.980830,6.118382,-0.533722,6.255934,6.045021,8.234825,8.782276
1417,6.426591,9.351087,6.340432,5.413166,5.406973,4.925768,4.901725,5.724275,-2.986419,6.546825,5.724275,6.015788,-1.058394,6.307302,5.879749,6.061641,-0.660393,6.243533,5.964632,7.812468,8.274428
1418,6.238420,8.923160,6.131306,5.118303,5.112029,4.631041,4.617548,5.574918,-3.476297,6.532289,5.574918,5.938121,-1.318821,6.301324,5.768626,6.004182,-0.855322,6.239737,5.878552,7.318023,7.677891
1419,6.073778,8.486807,5.990280,4.980784,4.973995,4.461056,4.454979,5.491551,-3.474618,6.528122,5.491551,5.892523,-1.344071,6.293495,5.705402,5.969372,-0.884835,6.233342,5.828588,6.809346,7.054536
1420,5.905218,8.055998,5.848733,4.773643,4.766980,4.267318,4.261269,5.389254,-3.793308,6.517240,5.389254,5.839231,-1.513226,6.289207,5.629242,5.929781,-1.010686,6.230321,5.769494,6.312392,6.448117
1421,6.331750,9.407914,6.271022,5.374041,5.368052,4.925830,4.912968,5.515821,-2.300591,6.118674,5.515821,5.841723,-1.243701,6.167626,5.689636,5.922120,-0.887203,6.154605,5.798129,7.932615,8.466236
1422,6.393128,9.651073,6.339634,5.434033,5.426903,5.034826,4.971094,5.521472,-2.322747,6.071850,5.521472,5.823652,-1.275283,6.125832,5.682635,5.903361,-0.931526,6.124087,5.785640,8.215592,8.823080
1423,6.898752,10.757122,7.383892,6.950813,6.945403,6.648957,6.474584,6.074476,2.107758,5.674367,6.074476,6.011648,0.330975,5.948820,6.040968,6.020955,0.105428,6.000942,6.031628,9.500122,10.367245
1424,7.104160,10.862586,7.881513,7.661157,7.651198,7.418575,7.255097,6.522985,4.392243,5.790872,6.522985,6.236044,1.721473,5.949104,6.369950,6.180191,1.138441,5.990432,6.281396,9.572453,10.395217
1425,7.312714,11.016211,8.283278,8.344749,8.327319,8.120742,7.960654,6.920225,6.146617,5.879795,6.920225,6.448630,2.786070,5.977036,6.668708,6.337242,1.958225,6.005776,6.514024,9.708784,10.507474
1426,7.487722,11.163270,8.487890,8.598092,8.580391,8.423671,8.291753,7.193899,6.910000,6.096046,7.193899,6.631471,3.539977,6.069044,6.893938,6.481103,2.598426,6.068267,6.701281,9.847043,10.633483
1427,7.658235,11.280662,8.643776,8.849296,8.832566,8.729573,8.619464,7.463683,7.909951,6.307903,7.463683,6.822666,4.387008,6.181648,7.121807,6.636464,3.321601,6.151121,6.895314,9.946998,10.709920
1428,7.868286,11.500040,8.850148,9.156948,9.138400,9.065534,8.982503,7.746682,9.051730,6.510861,7.746682,7.025123,5.285037,6.303563,7.361850,6.803625,4.088703,6.245399,7.101345,10.169110,10.936052
1429,8.073644,11.811290,9.137808,9.434560,9.412347,9.350651,9.278355,7.964309,9.645478,6.650264,7.964309,7.180090,5.756395,6.395871,7.546059,6.932799,4.501512,6.319538,7.259871,10.514963,11.328736
1430,8.226006,11.921782,9.277843,9.602139,9.582371,9.538845,9.478875,8.172505,10.289390,6.866134,8.172505,7.353254,6.452679,6.534003,7.735571,7.082936,5.140359,6.430302,7.431008,10.611000,11.405998
1431,8.375041,12.118654,9.498640,9.776540,9.763604,9.727321,9.675004,8.333647,10.611645,6.992291,8.333647,7.480165,6.752012,6.626682,7.878457,7.193220,5.420995,6.507984,7.558680,10.824125,11.640486
1432,8.482245,12.264186,9.654394,9.885650,9.873129,9.839320,9.779562,8.438721,10.615266,7.097881,8.438721,7.571328,6.867042,6.703935,7.976112,7.274675,5.553190,6.573238,7.648774,10.982656,11.816126
1433,8.560839,12.411022,9.782193,9.984962,9.968204,9.935005,9.862868,8.499229,10.434736,7.135591,8.499229,7.618529,6.739233,6.737828,8.029522,7.316598,5.455388,6.603673,7.696824,11.152882,12.016897
1434,8.725383,12.745175,10.062422,10.234684,10.223938,10.193090,10.096209,8.635026,11.009872,7.173843,8.635026,7.701613,7.033181,6.768199,8.137206,7.383765,5.677102,6.630325,7.785600,11.544732,12.484515
1435,8.250471,12.149011,9.528917,9.532067,9.517440,9.467670,9.279983,8.036903,5.660916,6.793824,8.036903,7.292075,3.391909,6.547246,7.639661,7.048274,2.693147,6.456886,7.363680,10.910844,11.797635
1436,8.107085,11.989101,9.363037,9.366325,9.354797,9.294800,9.108103,7.865362,5.422984,6.622620,7.865362,7.156292,3.094185,6.447223,7.487191,6.933090,2.417947,6.378988,7.228611,10.742510,11.620985
1437,7.745918,11.394142,8.753118,8.727019,8.708976,8.608640,8.367258,7.458208,2.799386,6.549158,7.458208,6.917486,1.665133,6.376764,7.169823,6.744231,1.310596,6.318638,6.971213,10.070033,10.844738
1438,7.668804,11.385788,8.686982,8.637009,8.626376,8.495147,8.288585,7.319926,2.842926,6.351268,7.319926,6.808385,1.501328,6.296843,7.047104,6.653767,1.154410,6.260430,6.863547,10.084574,10.889831
1439,7.476502,11.084609,8.150104,7.823631,7.815638,7.634951,7.455637,7.036739,1.228001,6.617841,7.036739,6.690736,1.014308,6.344733,6.852204,6.567490,0.834641,6.282775,6.719337,9.747997,10.505162
1440,7.330408,10.857281,7.829710,7.349371,7.341585,7.108338,7.009717,6.832361,0.524633,6.655006,6.832361,6.595506,0.700641,6.358650,6.706038,6.497655,0.616419,6.289271,6.608793,9.495253,10.216868
1441,7.204041,10.650623,7.579995,7.001463,6.993764,6.702250,6.672416,6.667599,0.014248,6.662782,6.667599,6.515310,0.450424,6.363021,6.586378,6.438637,0.436974,6.290895,6.517432,9.263869,9.950478
1442,7.073683,10.423988,7.326576,6.663288,6.655578,6.322612,6.305995,6.502983,-0.586821,6.699970,6.502983,6.439004,0.190590,6.375026,6.468861,6.383282,0.254936,6.297704,6.428924,9.007961,9.652720
1443,6.943287,10.179356,7.099687,6.367176,6.359525,5.993928,5.986976,6.354474,-1.086998,6.721973,6.354474,6.368582,-0.041727,6.382689,6.361998,6.331998,0.088736,6.301997,6.347998,8.729153,9.324442
1444,6.807801,9.907989,6.881728,6.084908,6.077110,5.684999,5.678024,6.212639,-1.573296,6.747254,6.212639,6.301868,-0.262588,6.391097,6.260228,6.283552,-0.068639,6.306876,6.271112,8.417868,8.954557
1445,6.959055,10.406226,7.166057,6.456208,6.449840,6.105850,6.091912,6.258979,-0.592594,6.426046,6.258979,6.285828,-0.095235,6.312677,6.273299,6.267534,0.020447,6.261770,6.270608,9.024394,9.712840
1446,6.973185,10.502754,7.183616,6.476356,6.468460,6.146976,6.077536,6.235927,-0.617628,6.394318,6.235927,6.263102,-0.105968,6.290278,6.250421,6.248726,0.006607,6.247032,6.249630,9.143852,9.867408
1447,7.344487,11.251610,8.043331,7.724988,7.719392,7.472722,7.291442,6.682239,3.101212,6.073036,6.682239,6.424005,1.314565,6.165771,6.544514,6.354993,0.964774,6.165473,6.456071,10.009736,10.898152
1448,7.526970,11.331475,8.454531,8.307983,8.298021,8.107151,7.943472,7.072990,5.235660,6.202508,7.072990,6.632019,2.652296,6.191047,6.837805,6.508160,1.982709,6.178514,6.683971,10.055968,10.898967
1449,7.723527,11.476357,8.739056,8.852426,8.836133,8.665046,8.514947,7.426028,6.880932,6.337110,7.426028,6.837050,3.721783,6.248072,7.111907,6.664807,2.825244,6.217708,6.903260,10.184326,11.004593
1450,7.901431,11.626782,8.901243,9.096387,9.080139,8.931813,8.810983,7.686822,7.745503,6.562660,7.686822,7.025044,4.559666,6.363266,7.333874,6.818256,3.552619,6.302638,7.093252,10.325968,11.134147
1451,8.061196,11.730886,9.017521,9.301863,9.286635,9.159928,9.059768,7.921586,8.582257,6.783404,7.921586,7.210156,5.364407,6.498726,7.542157,6.975477,4.272944,6.408798,7.277706,10.411666,11.195155
1452,8.254166,11.928676,9.202159,9.563320,9.546374,9.436132,9.360310,8.168347,9.578309,6.976384,8.168347,7.399517,6.178126,6.630686,7.758304,7.137460,4.988943,6.516616,7.468577,10.610933,11.396523
1453,8.478174,12.256015,9.483505,9.871081,9.851178,9.751759,9.686950,8.407680,10.496204,7.128411,8.407680,7.573687,6.842781,6.739694,7.962884,7.285318,5.559326,6.607751,7.646686,10.972638,11.804126
1454,8.634261,12.368725,9.624781,10.040120,10.022333,9.938584,9.884574,8.613049,11.142131,7.341524,8.613049,7.751517,7.549440,6.889984,8.153565,7.443507,6.222106,6.733448,7.822204,11.070431,11.882488
1455,8.817554,12.604653,9.867476,10.259201,10.247743,10.170853,10.124667,8.810897,11.798925,7.497127,8.810897,7.910227,8.088888,7.009556,8.330539,7.583501,6.709130,6.836462,7.981921,11.324451,12.160084
1456,8.974290,12.803483,10.052759,10.435339,10.424566,10.349786,10.298246,8.972676,12.198563,7.647107,8.972676,8.048765,8.502303,7.124853,8.479924,7.708146,7.102290,6.936368,8.119761,11.537879,12.392409
1457,9.057155,12.948463,10.177707,10.526628,10.512196,10.433132,10.371041,9.035117,11.905902,7.699192,9.035117,8.103479,8.302853,7.171842,8.538243,7.758798,6.946497,6.979353,8.174502,11.705112,12.587765
1458,9.077843,13.105297,10.341924,10.541383,10.531392,10.438226,10.348228,8.990208,11.027398,7.632188,8.990208,8.060835,7.546699,7.131462,8.494542,7.721287,6.278988,6.948032,8.133690,11.910302,12.854455
1459,8.502936,12.409504,9.630376,9.583995,9.570737,9.399971,9.230394,8.245954,4.959544,7.261514,8.245954,7.559323,3.459203,6.872692,7.879751,7.306051,2.890263,6.732351,7.612024,11.175671,12.066583
1460,8.282422,12.161642,9.314309,9.228750,9.218405,9.014444,8.847247,7.960990,4.311237,7.074733,7.960990,7.357376,2.936308,6.753762,7.639063,7.137265,2.441018,6.635468,7.404890,10.915018,11.792550
1461,7.868641,11.512019,8.548222,8.341614,8.326923,8.026495,7.828643,7.459098,1.383700,7.089553,7.459098,7.076415,1.432892,6.693733,7.255001,6.914479,1.275026,6.573958,7.096091,10.186291,10.958841
1462,7.739561,11.439519,8.347837,8.076173,8.067575,7.720576,7.556301,7.238233,1.168515,6.920165,7.238233,6.926909,1.143738,6.615585,7.072194,6.792746,1.026631,6.513298,6.941785,10.132891,10.930668
1463,7.450434,11.008856,7.650455,6.979649,6.974029,6.607818,6.479915,6.800527,-1.309639,7.121139,6.800527,6.736707,0.260694,6.672886,6.766489,6.656447,0.449500,6.546405,6.715136,9.656327,10.391625
1464,7.209635,10.638603,7.240314,6.403880,6.398567,5.996803,5.929321,6.483391,-2.379160,7.037461,6.483391,6.569514,-0.369812,6.655638,6.529323,6.532688,-0.014446,6.536052,6.530893,9.245859,9.924600
1465,7.008142,10.291096,6.962773,6.071204,6.065746,5.607540,5.586669,6.264254,-2.845283,6.941839,6.264254,6.439880,-0.737481,6.615506,6.357921,6.432739,-0.314171,6.507557,6.392836,8.854058,9.469363
1466,6.781897,9.884759,6.654301,5.651491,5.646360,5.175143,5.163939,6.018825,-3.750390,6.873711,6.018825,6.302832,-1.245941,6.586839,6.170296,6.329015,-0.696304,6.487735,6.244365,8.394492,8.932024
1467,6.565095,9.431391,6.418364,5.386628,5.381280,4.870855,4.866080,5.837377,-4.152715,6.808675,5.837377,6.194677,-1.527611,6.551977,6.027937,6.244766,-0.927037,6.461595,6.129124,7.873010,8.308981
