,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
1468,6.283221,8.808255,6.143907,5.014194,5.009192,4.496242,4.491686,5.615667,-5.025156,6.739649,5.615667,6.068139,-2.022932,6.520610,5.856985,6.148157,-1.301785,6.439329,5.992866,7.154285,7.444640
1469,6.536997,9.711510,6.375660,5.372819,5.368265,4.891885,4.882129,5.645978,-3.841445,6.409826,5.645978,6.019052,-1.876217,6.392127,5.844951,6.099297,-1.279125,6.353644,5.963646,8.257049,8.830400
1470,6.520682,9.819769,6.346167,5.327051,5.321540,4.882228,4.833645,5.571384,-4.079089,6.309123,5.571384,5.947984,-2.082288,6.324584,5.772238,6.037638,-1.467447,6.303039,5.896091,8.394455,9.019046
1471,7.013406,10.878659,7.294875,6.750816,6.746371,6.359652,6.214138,6.112795,0.638404,6.011452,6.112795,6.142311,-0.185936,6.171827,6.128537,6.160086,-0.198743,6.191635,6.143260,9.623843,10.493988
1472,7.248258,11.025413,7.875673,7.587619,7.578871,7.250686,7.107742,6.602992,3.458725,6.098242,6.602992,6.388260,1.471419,6.173528,6.488468,6.336033,1.044535,6.183599,6.417332,9.741037,10.571963
1473,7.473720,11.197068,8.372098,8.381207,8.365108,8.042202,7.894124,7.032409,5.499432,6.170695,7.032409,6.614672,2.665987,6.196934,6.809616,6.502735,1.958504,6.195853,6.666405,9.895666,10.702982
1474,7.634626,11.324515,8.567999,8.611607,8.594960,8.316550,8.192830,7.285087,6.086303,6.377344,7.285087,6.786795,3.340982,6.288503,7.019331,6.639217,2.548617,6.259103,6.841945,10.012669,10.805350
1475,7.794111,11.423622,8.693298,8.862118,8.846428,8.619970,8.516564,7.543468,7.084678,6.570373,7.543468,6.969877,4.176067,6.396285,7.237553,6.788892,3.266502,6.340231,7.028178,10.091911,10.857844
1476,8.010439,11.645878,8.893464,9.201636,9.184220,8.999010,8.921161,7.841405,8.429211,6.761649,7.841405,7.178455,5.175381,6.515504,7.487832,6.961037,4.112473,6.434241,7.241994,10.315775,11.084220
1477,8.262820,12.011047,9.207556,9.567705,9.547311,9.388886,9.322505,8.125221,9.570408,6.927936,8.125221,7.374990,5.996913,6.624760,7.725098,7.123788,4.806530,6.522478,7.444486,10.717819,11.536152
1478,8.407348,12.105937,9.349608,9.726669,9.708159,9.574133,9.518029,8.325714,10.036687,7.133399,8.325714,7.543564,6.583989,6.761415,7.908568,7.271292,5.364469,6.634016,7.611172,10.795877,11.592053
1479,8.397489,12.102949,9.432411,9.638022,9.624795,9.477334,9.423862,8.286523,8.788482,7.149183,8.286523,7.534205,5.813332,6.781887,7.885286,7.269294,4.759914,6.653302,7.597823,10.796487,11.596153
1480,8.459875,12.208662,9.538862,9.698091,9.685344,9.535410,9.474675,8.335813,8.853953,7.196950,8.335813,7.577873,5.892510,6.819934,7.931578,7.308996,4.840189,6.686414,7.641040,10.916380,11.735215
1481,8.529516,12.348756,9.628764,9.808620,9.791737,9.643799,9.571151,8.392073,8.942111,7.212994,8.392073,7.613874,5.901845,6.835675,7.977033,7.338988,4.838924,6.700943,7.679279,11.080229,11.930466
1482,8.689417,12.688914,9.895918,10.057213,10.046399,9.902713,9.805360,8.520938,9.613166,7.236515,8.520938,7.686931,6.242060,6.852924,8.076134,7.395972,5.090623,6.715809,7.758725,11.481493,12.412185
1483,8.173826,12.016797,9.137501,9.044820,9.030606,8.795123,8.612457,7.831136,3.641522,7.049816,7.831136,7.268860,2.620618,6.706583,7.531255,7.061230,2.190661,6.591205,7.311910,10.759574,11.621489
1484,8.042660,11.889576,8.961771,8.837064,8.826553,8.576885,8.406979,7.649873,3.614793,6.892766,7.649873,7.138881,2.439722,6.627889,7.377344,6.954125,2.020652,6.530906,7.179842,10.631115,11.493933
1485,7.686649,11.295111,8.279542,8.039014,8.024300,7.683220,7.486651,7.224433,0.986106,6.962215,7.224433,6.915500,1.161784,6.606566,7.059668,6.780915,1.048288,6.502162,6.929584,9.957843,10.714908
1486,7.596030,11.267960,8.144541,7.857515,7.848958,7.470900,7.305914,7.055376,0.914965,6.804839,7.055376,6.799312,0.935150,6.543247,6.918808,6.686950,0.846751,6.455091,6.810608,9.952298,10.737720
1487,7.332359,10.846670,7.514249,6.858215,6.852349,6.466101,6.333347,6.673468,-1.337160,7.013588,6.673468,6.638302,0.138250,6.603137,6.654713,6.572656,0.322600,6.490599,6.616419,9.480176,10.196115
1488,7.120228,10.498092,7.156369,6.346546,6.340862,5.927775,5.855985,6.406601,-2.221087,6.957218,6.406601,6.500857,-0.380210,6.595112,6.456871,6.471552,-0.059221,6.486233,6.463722,9.089744,9.746249
1489,6.940141,10.172321,6.904507,6.024215,6.018506,5.563379,5.541227,6.215363,-2.665879,6.889498,6.215363,6.392351,-0.699904,6.569340,6.309757,6.389033,-0.313500,6.468310,6.346752,8.720306,9.313694
1490,6.744014,9.804382,6.637782,5.651044,5.645436,5.186372,5.174323,6.009363,-3.406143,6.844402,6.009363,6.280698,-1.106784,6.552034,6.154075,6.305343,-0.617025,6.456611,6.224667,8.302056,8.821403
1491,6.564719,9.411806,6.444295,5.438772,5.433016,4.939652,4.934414,5.869072,-3.644680,6.803730,5.869072,6.198789,-1.285723,6.528505,6.044921,6.241753,-0.767542,6.438585,6.136776,7.848548,8.276491
1492,6.344154,8.916710,6.218308,5.121564,5.115863,4.626510,4.621422,5.695417,-4.303923,6.769411,5.695417,6.103975,-1.637256,6.512533,5.913314,6.170147,-1.029232,6.426980,6.033170,7.277108,7.588092
1493,6.207931,8.610525,6.103124,5.018015,5.012286,4.502917,4.490365,5.597793,-4.317043,6.705222,5.597793,6.040482,-1.725713,6.483170,5.833894,6.119762,-1.114387,6.405630,5.967299,6.929829,7.170462
1494,5.985437,8.087330,5.924986,4.777698,4.770246,4.293350,4.227982,5.441769,-4.968180,6.655556,5.441769,5.951705,-2.087230,6.461641,5.713735,6.052191,-1.385340,6.390646,5.871681,6.326703,6.440459
1495,6.227294,8.796147,6.130923,5.359196,5.351158,4.817111,4.557602,5.547126,-3.460934,6.536651,5.547126,5.977233,-1.504329,6.407340,5.776517,6.063620,-1.004165,6.350724,5.910498,7.177683,7.494479
1496,6.681648,10.078552,6.763350,6.220670,6.210917,5.748781,5.502940,5.819415,-1.249401,6.135890,5.819415,6.042139,-0.879284,6.264863,5.938201,6.097760,-0.629916,6.257319,6.012662,8.688606,9.357592
1497,6.738528,10.072860,7.004291,6.666600,6.654281,6.189670,5.955493,6.012670,-0.228194,6.069846,6.012670,6.110700,-0.391243,6.208730,6.064953,6.139660,-0.298161,6.214368,6.099816,8.654665,9.293377
1498,6.928346,10.382355,7.429937,7.213329,7.199318,6.809037,6.631759,6.301529,1.531582,5.971299,6.301529,6.222696,0.365622,6.143863,6.259485,6.212535,0.217752,6.165584,6.237575,9.000658,9.691429
1499,7.020154,10.444567,7.618488,7.460531,7.448160,7.097096,6.944824,6.490793,2.224906,6.036763,6.490793,6.317683,0.848300,6.144572,6.398468,6.279256,0.584176,6.160045,6.342836,9.052110,9.729429
1500,7.135224,10.601944,7.838976,7.740682,7.725961,7.396842,7.271463,6.663883,2.917928,6.056302,6.663883,6.404319,1.246561,6.144756,6.525449,6.341244,0.884649,6.157040,6.439487,9.222438,9.918175
1501,7.217034,10.711988,7.968337,7.883824,7.870620,7.552485,7.442994,6.778194,3.188166,6.113393,6.778194,6.469663,1.479614,6.161132,6.613644,6.389685,1.074034,6.165726,6.509130,9.340747,10.048651
1502,7.279616,10.791567,8.066016,7.996949,7.984378,7.671115,7.573751,6.866434,3.394171,6.159116,6.866434,6.521994,1.652847,6.177554,6.682733,6.429148,1.216862,6.175564,6.564393,9.425284,10.140506
1503,7.324636,10.854870,8.100959,7.985982,7.975847,7.674439,7.591935,6.913497,3.363123,6.235058,6.913497,6.560372,1.750493,6.207247,6.725164,6.460082,1.314048,6.195001,6.601459,9.494168,10.217346
1504,7.205325,10.585594,7.876754,7.746792,7.736493,7.426396,7.318231,6.804298,2.216781,6.290366,6.804298,6.516858,1.239839,6.229417,6.650997,6.430102,0.952800,6.209208,6.547913,9.177561,9.834974
1505,7.202267,10.593769,7.863769,7.714677,7.704064,7.407445,7.284462,6.786518,2.202688,6.288574,6.786518,6.509971,1.223322,6.233425,6.639026,6.425710,0.943619,6.212394,6.539479,9.190630,9.853418
1506,7.198605,10.679178,7.773867,7.515490,7.509017,7.204057,7.040798,6.695699,1.516894,6.350599,6.695699,6.476165,0.964969,6.256630,6.578614,6.403119,0.771395,6.227623,6.496716,9.304271,10.006160
1507,7.143226,10.832985,7.378699,6.701945,6.696088,6.402700,6.227833,6.383098,-0.745400,6.538363,6.383098,6.358926,0.116046,6.334754,6.370206,6.325768,0.213340,6.281330,6.349468,9.524500,10.318258
1508,7.000693,10.649362,7.095133,6.274964,6.269555,5.979374,5.826320,6.158513,-1.733948,6.490705,6.158513,6.247955,-0.466864,6.337398,6.206215,6.247095,-0.213377,6.287974,6.225292,9.326897,10.102298
1509,6.415093,9.214847,6.273025,5.214101,5.207357,4.817070,4.641416,5.718146,-4.453056,6.794876,5.718146,6.075828,-1.479272,6.433510,5.908910,6.128451,-0.907961,6.347992,6.011362,7.626283,8.030014
1510,6.128167,8.590764,5.999935,4.849531,4.842044,4.445316,4.310148,5.471514,-5.081506,6.632880,5.471514,5.937818,-2.040292,6.404122,5.720209,6.027120,-1.342872,6.334030,5.863434,6.922366,7.187099
1511,5.698631,6.889744,5.724135,4.603617,4.598399,4.165799,4.049116,5.291802,-5.477862,6.534487,5.291802,5.831024,-2.376937,6.370246,5.579387,5.946206,-1.616971,6.313026,5.750569,5.542816,5.490877
1512,5.229291,5.804499,5.508116,4.259036,4.253994,3.781997,3.716990,5.106066,-6.103454,6.495142,5.106066,5.728746,-2.735989,6.351426,5.438162,5.869174,-1.893819,6.300185,5.639301,3.999260,3.589250
1513,4.914440,4.030620,5.293399,4.113628,4.109116,3.613691,3.594449,4.985587,-6.253813,6.376726,4.985587,5.645423,-2.966269,6.305259,5.337500,5.803445,-2.094641,6.269391,5.554941,2.992939,2.352438
1514,4.849504,3.603362,5.124097,3.990350,3.986556,3.540017,3.530572,4.841821,-6.749615,6.153070,4.841821,5.526539,-3.524562,6.211256,5.207004,5.706363,-2.570435,6.205722,5.440038,3.077901,2.487366
1515,4.801580,3.376139,4.986929,3.950330,3.946508,3.509965,3.506136,4.768390,-6.670627,6.030644,4.768390,5.455213,-3.629650,6.142036,5.134696,5.644657,-2.694988,6.154618,5.372678,3.088286,2.517188
1516,4.715988,3.201081,4.869263,3.839204,3.835821,3.434186,3.430682,4.655965,-7.072730,5.881248,4.655965,5.356462,-4.043496,6.056959,5.029563,5.560188,-3.062938,6.090813,5.277188,3.032386,2.471186
1517,4.668253,3.121888,4.791664,3.812388,3.808905,3.402463,3.394072,4.600028,-6.981567,5.805983,4.600028,5.301784,-4.062632,6.003539,4.974298,5.511161,-3.108034,6.048025,5.224834,2.998510,2.441929
1518,4.584559,3.004175,4.704604,3.717214,3.712778,3.344686,3.301906,4.494937,-7.413514,5.687967,4.494937,5.212052,-4.456170,5.929167,4.877398,5.433469,-3.455435,5.989540,5.136898,2.927543,2.375204
1519,4.567601,3.202569,4.793476,3.780890,3.777311,3.388376,3.226462,4.486736,-6.997804,5.747010,4.486736,5.215876,-4.048628,5.945017,4.875611,5.436363,-3.113636,5.997115,5.137295,2.858517,2.288822
1520,4.541777,3.766135,4.938822,3.800234,3.796188,3.375530,3.181395,4.511076,-6.545617,5.840757,4.511076,5.248203,-3.628653,5.985331,4.904211,5.464250,-2.756904,6.024290,5.165563,2.670420,2.046634
1521,4.991607,5.809976,5.100959,4.071323,4.067259,3.631017,3.442302,4.606187,-5.670488,5.770072,4.606187,5.284235,-3.303474,5.962283,4.967813,5.488467,-2.536642,6.009120,5.210785,4.334075,4.114897
1522,5.247614,6.996342,5.252334,4.260160,4.256047,3.832200,3.664930,4.703072,-5.007954,5.741215,4.703072,5.324950,-2.999911,5.946828,5.034740,5.516176,-2.322424,5.997612,5.259410,5.212225,5.200429
1523,5.425531,7.337724,5.419786,4.642551,4.637700,4.206921,4.029205,4.903909,-3.607115,5.778613,4.903909,5.434629,-2.188589,5.965349,5.186959,5.598899,-1.698762,6.010839,5.379198,5.564531,5.610864
1524,5.564400,7.647593,5.559624,4.785413,4.779143,4.378006,4.231102,5.020074,-3.174074,5.809047,5.020074,5.498551,-1.924936,5.977028,5.275262,5.646930,-1.495238,6.018598,5.448707,5.911479,6.027172
1525,5.721149,8.011182,5.736906,5.009775,5.003364,4.629632,4.497632,5.148001,-2.541103,5.798370,5.148001,5.561798,-1.616778,5.975596,5.368693,5.693308,-1.268325,6.017922,5.520180,6.324056,6.525025
1526,5.882168,8.385786,5.942327,5.268637,5.260055,4.916805,4.797798,5.283791,-1.876168,5.769784,5.283791,5.624488,-1.315254,5.965185,5.465496,5.738187,-1.052718,6.010878,5.592752,6.750415,7.039831
1527,6.009138,8.640424,6.127418,5.541988,5.535065,5.194510,5.085424,5.420274,-1.236626,5.755124,5.420274,5.689822,-0.995462,5.959371,5.564033,5.785409,-0.817559,6.006786,5.667342,7.034526,7.376322
1528,6.073541,8.769757,6.204702,5.604312,5.599038,5.283275,5.161865,5.481969,-1.214073,5.802072,5.481969,5.725612,-0.924078,5.969255,5.611912,5.811808,-0.758156,6.011704,5.705196,7.178576,7.546921
1529,6.051126,8.667334,6.159807,5.559635,5.554170,5.230675,5.085419,5.486492,-1.482247,5.887566,5.486492,5.742080,-0.944575,5.997668,5.622806,5.826163,-0.751549,6.029521,5.717706,7.051386,7.384806
1530,5.640280,7.561099,5.633365,4.698512,4.693044,4.348211,4.153764,5.206870,-3.818454,6.259976,5.206870,5.663596,-1.656042,6.120322,5.450458,5.779207,-1.192011,6.107956,5.603874,5.749500,5.785907
1531,5.253337,6.106048,5.386330,4.246863,4.241470,3.879133,3.655202,4.989886,-4.923892,6.324570,4.989886,5.578838,-2.172752,6.167791,5.303994,5.723238,-1.546666,6.142481,5.499641,4.514426,4.268123
1532,4.686603,4.490379,5.186111,3.924105,3.919018,3.554969,3.353461,4.808900,-5.680833,6.264340,4.808900,5.488274,-2.651715,6.167649,5.171233,5.658844,-1.903230,6.146455,5.398785,2.550058,1.837876
1533,4.709951,3.222200,4.818944,3.846857,3.842821,3.540944,3.392980,4.663038,-6.182117,5.933095,4.663038,5.358807,-3.386719,6.054577,5.034115,5.554164,-2.531386,6.074214,5.276805,3.009392,2.442539
1534,4.639476,3.189946,4.781527,3.751333,3.745869,3.445314,3.328938,4.576005,-6.294767,5.823071,4.576005,5.283849,-3.572956,5.991693,4.953522,5.491071,-2.713366,6.028620,5.204378,2.944769,2.379867
1535,4.588537,3.019561,4.648989,3.720987,3.717212,3.406854,3.310959,4.509200,-6.393464,5.707441,4.509200,5.217434,-3.778931,5.925668,4.886925,5.433068,-2.914062,5.979212,5.141792,2.928772,2.375518
1536,4.510403,2.893898,4.558325,3.616523,3.613162,3.302557,3.253844,4.415109,-6.785792,5.576373,4.415109,5.130166,-4.178403,5.845223,4.796472,5.356766,-3.274049,5.917060,5.057943,2.867782,2.320241
1537,4.498866,2.874285,4.513693,3.628681,3.624679,3.282010,3.266691,4.409614,-6.438327,5.552537,4.409614,5.114516,-3.970858,5.819417,4.785562,5.340035,-3.123468,5.894509,5.044316,2.862517,2.317068
1538,4.441105,2.794382,4.459331,3.555003,3.551319,3.218933,3.210871,4.340589,-6.796253,5.470308,4.340589,5.052794,-4.284542,5.765000,4.720432,5.285544,-3.399646,5.850656,4.984151,2.811969,2.268923
1539,4.422341,2.755595,4.403475,3.556872,3.553087,3.212127,3.208746,4.322680,-6.652059,5.436615,4.322680,5.029674,-4.221942,5.736669,4.699744,5.263037,-3.363804,5.826329,4.962614,2.801525,2.261252
1540,4.365853,2.680811,4.350559,3.483520,3.480037,3.155542,3.152361,4.255673,-7.002202,5.358985,4.255673,4.969622,-4.531100,5.683571,4.636446,5.209636,-3.637771,5.782827,4.903935,2.751607,2.213525
1541,4.391407,2.851916,4.483566,3.536840,3.532770,3.150294,3.141580,4.295164,-6.417551,5.448747,4.295164,5.009891,-3.976130,5.724618,4.676351,5.243994,-3.157879,5.811637,4.941251,2.741873,2.192029
1542,4.362003,2.975451,4.567512,3.506453,3.501011,3.113466,3.065535,4.263597,-6.632594,5.461660,4.263597,4.997618,-4.063611,5.731639,4.655075,5.235664,-3.214200,5.816254,4.926017,2.669962,2.105949
1543,5.816165,9.017731,5.729134,4.975688,4.969879,4.528189,4.337934,4.804177,-2.219308,5.270419,4.804177,5.239933,-2.074193,5.675690,5.036580,5.410036,-1.777642,5.783491,5.210859,7.632081,8.237387
1544,6.237293,9.731759,6.609904,6.222172,6.211188,5.864104,5.685030,5.420639,1.433266,5.156248,5.420639,5.509202,-0.480102,5.597765,5.467873,5.595482,-0.691774,5.723092,5.527424,8.366900,9.076769
1545,6.496866,9.971501,7.169546,7.106133,7.085769,6.743689,6.556263,5.887827,3.342524,5.219390,5.887827,5.752616,0.676125,5.617404,5.815714,5.775327,0.201955,5.734940,5.796867,8.596864,9.296864
1546,6.681122,10.145026,7.442530,7.407124,7.386061,7.091462,6.934871,6.180161,3.966962,5.425451,6.180161,5.934183,1.292929,5.688204,6.048972,5.914104,0.708907,5.779235,5.986034,8.766387,9.461476
1547,6.848898,10.261213,7.627684,7.738870,7.718954,7.479079,7.347922,6.472738,4.987457,5.597554,6.472738,6.116823,2.028271,5.760908,6.282917,6.055122,1.298148,5.827327,6.176613,8.865753,9.538038
1548,7.067192,10.506282,7.845258,8.102566,8.080845,7.881018,7.783974,6.782790,6.226008,5.781605,6.782790,6.316119,2.902056,5.849449,6.533899,6.211558,2.004520,5.889218,6.383473,9.118347,9.802065
1549,7.338347,10.930064,8.184983,8.514788,8.489719,8.312314,8.230720,7.086954,7.388337,5.943188,7.086954,6.512902,3.708180,5.938850,6.780793,6.368112,2.665775,5.955432,6.588209,9.588761,10.338899
1550,7.510169,11.060981,8.349701,8.732137,8.710031,8.563796,8.496797,7.337728,8.119033,6.178658,7.337728,6.703289,4.444107,6.068850,6.999361,6.526100,3.315089,6.052839,6.778506,9.705158,10.436821
1551,7.699567,11.323119,8.620967,8.964504,8.950213,8.817517,8.759768,7.547269,8.637653,6.334770,7.547269,6.858935,4.903578,6.170602,7.180158,6.656785,3.728425,6.133412,6.935917,9.990519,10.754169
1552,7.876105,11.565789,8.845815,9.175251,9.161842,9.037663,8.973758,7.735873,9.114685,6.497987,7.735873,7.006309,5.371855,6.276746,7.346772,6.782528,4.154590,6.218284,7.083458,10.254046,11.046692
1553,8.005257,11.780483,9.022104,9.333539,9.315794,9.192801,9.116438,7.851353,9.098418,6.586269,7.851353,7.097012,5.425178,6.342672,7.449038,6.861237,4.227435,6.273436,7.174731,10.496836,11.327362
1554,8.074492,12.014217,9.217408,9.405888,9.393378,9.253288,9.140703,7.846739,8.338504,6.552774,7.846739,7.091662,4.865828,6.336586,7.444031,6.858415,3.773803,6.272798,7.170743,10.785736,11.689484
1555,7.595709,11.339966,8.452178,8.343150,8.326701,8.077720,7.866237,7.184314,2.732106,6.502391,7.184314,6.734902,1.800559,6.285490,6.944628,6.587692,1.430052,6.230757,6.778058,10.048662,10.866313
1556,7.487559,11.240382,8.291299,8.135401,8.123457,7.859898,7.667160,7.016373,2.725954,6.365585,7.016373,6.627089,1.630592,6.237806,6.808755,6.503948,1.276744,6.199142,6.666512,9.950702,10.771749
1557,7.109565,10.508938,7.527035,7.220392,7.203345,6.838532,6.610636,6.595950,0.047368,6.581263,6.595950,6.438553,0.507659,6.281156,6.512005,6.366647,0.468829,6.221290,6.444171,9.105745,9.771139
1558,7.040165,10.503346,7.409335,7.050349,7.040351,6.636937,6.444986,6.441785,0.009990,6.438585,6.441785,6.344468,0.303750,6.247150,6.389883,6.295102,0.295832,6.200321,6.345651,9.123705,9.818219
1559,6.730694,9.896907,6.743703,5.967719,5.961082,5.547837,5.396871,6.064877,-2.294807,6.732882,6.064877,6.201675,-0.469944,6.338473,6.137835,6.198211,-0.207409,6.258587,6.166011,8.424745,8.989428
1560,6.458146,9.326576,6.366095,5.412710,5.406357,4.963686,4.883598,5.794561,-3.271863,6.705523,5.794561,6.075045,-1.007403,6.355530,5.944152,6.109117,-0.592496,6.274082,6.021136,7.769176,8.206187
1561,6.212197,8.737274,6.116435,5.108536,5.102070,4.600187,4.575095,5.619617,-3.621970,6.664139,5.619617,5.984484,-1.265206,6.349350,5.814213,6.043213,-0.794078,6.272213,5.921079,7.085549,7.376667
1562,5.910954,7.988646,5.861678,4.745839,4.739588,4.232509,4.219098,5.420824,-4.374409,6.622550,5.420824,5.882785,-1.681585,6.344745,5.667203,5.969569,-1.100643,6.271934,5.808307,6.218896,6.321543
1563,5.642442,6.762607,5.680131,4.616718,4.610720,4.096750,4.091288,5.301794,-4.500768,6.512300,5.301794,5.807279,-1.879436,6.312763,5.571386,5.912300,-1.267547,6.253213,5.730479,5.378331,5.290294
1564,5.271117,5.909157,5.495103,4.314030,4.307963,3.783721,3.778314,5.144293,-5.119673,6.510272,5.144293,5.725969,-2.180115,6.307646,5.454520,5.852246,-1.490671,6.249972,5.640126,4.164089,3.795080
1565,5.923927,8.391345,5.805841,4.751359,4.745894,4.251204,4.239221,5.207500,-3.944873,6.175779,5.207500,5.702730,-2.017620,6.197960,5.471622,5.826084,-1.444113,6.180545,5.637038,6.784596,7.071485
1566,6.034836,8.887038,5.871873,4.814534,4.807868,4.365774,4.307281,5.181670,-3.997992,6.056059,5.181670,5.656859,-2.172721,6.132049,5.435104,5.784691,-1.598425,6.134278,5.598245,7.344608,7.781199
1567,6.691449,10.486222,6.978547,6.452300,6.447130,6.084340,5.917461,5.765452,0.832721,5.613442,5.765452,5.846958,-0.446499,5.928465,5.808922,5.900014,-0.499009,5.991106,5.851431,9.211502,10.051520
1568,6.927002,10.645098,7.577064,7.312351,7.302522,7.011233,6.849796,6.266669,3.529153,5.683542,6.266669,6.085837,1.094417,5.905005,6.170225,6.066486,0.627844,5.962746,6.121813,9.342569,10.147759
1569,7.152152,10.820160,8.036435,8.073069,8.055485,7.786588,7.624930,6.694728,5.423809,5.764527,6.694728,6.310276,2.241661,5.925823,6.489687,6.230900,1.508930,5.972114,6.368920,9.501848,10.285080
1570,7.328166,10.967504,8.245994,8.343968,8.326021,8.099748,7.966200,6.974427,6.145978,5.982654,6.974427,6.493823,2.978285,6.013218,6.718105,6.373947,2.132733,6.029789,6.557498,9.640170,10.410838
1571,7.475322,11.054734,8.376385,8.551063,8.534018,8.349892,8.237891,7.213493,6.867852,6.189095,7.213493,6.665920,3.671083,6.118347,6.921454,6.513547,2.734723,6.105640,6.731097,9.707995,10.452219
1572,7.675534,11.264329,8.570310,8.858807,8.839947,8.689297,8.604911,7.488845,8.014950,6.372780,7.488845,6.857660,4.532816,6.226475,7.152213,6.670247,3.461208,6.188281,6.927296,9.920249,10.668488
1573,7.926694,11.636530,8.881097,9.232255,9.210246,9.083191,9.011575,7.771454,9.162880,6.531332,7.771454,7.049142,5.336935,6.326831,7.386221,6.826903,4.132628,6.267585,7.125206,10.331157,11.132644
1574,8.073957,11.738266,9.032232,9.391148,9.371347,9.267980,9.207871,7.976569,9.647574,6.745266,7.976569,7.218748,5.937722,6.460927,7.572397,6.973283,4.694219,6.374168,7.292810,10.417398,11.198544
1575,8.250948,11.974972,9.285109,9.607245,9.594409,9.503338,9.451570,8.171160,10.209808,6.890751,8.171160,7.367687,6.406787,6.564213,7.742641,7.101160,5.115084,6.459679,7.443283,10.673942,11.481607
1576,8.246718,11.976155,9.335128,9.528984,9.515748,9.410008,9.346689,8.135739,9.014051,6.924790,8.135739,7.365697,5.732033,6.595654,7.725050,7.106464,4.604623,6.487878,7.436376,10.677744,11.488086
1577,8.316738,12.126058,9.446820,9.623558,9.606024,9.495856,9.420443,8.181624,9.033469,6.942805,8.181624,7.398984,5.707009,6.616344,7.764216,7.135779,4.582563,6.507342,7.470945,10.854118,11.699911
1578,8.478360,12.470574,9.712378,9.877936,9.866697,9.758572,9.657355,8.310626,9.676296,6.963898,8.310626,7.472731,6.020308,6.634836,7.863749,7.193899,4.812895,6.524050,7.551153,11.259983,12.187191
1579,7.982090,11.811107,9.019812,8.967480,8.952106,8.768379,8.571859,7.656561,3.960101,6.741263,7.656561,7.073225,2.523846,6.489888,7.345448,6.876379,2.029459,6.407311,7.126549,10.548711,11.404252
1580,7.857504,11.685573,8.852964,8.770223,8.758774,8.562067,8.376997,7.486404,3.899065,6.595810,7.486404,6.951649,2.341183,6.416895,7.201201,6.776775,1.858160,6.352349,7.003136,10.420608,11.274976
1581,7.506839,11.078670,8.164006,7.965653,7.949449,7.669006,7.450762,7.072619,1.279294,6.694477,7.072619,6.741921,1.118787,6.411222,6.896247,6.616820,0.945329,6.337393,6.765847,9.729812,10.470804
1582,7.429893,11.070061,8.049956,7.800798,7.791219,7.475371,7.292386,6.916850,1.235208,6.541314,6.916850,6.637152,0.919980,6.357454,6.767678,6.533395,0.770599,6.299113,6.658346,9.744535,10.516083
1583,7.198068,10.691239,7.457272,6.849741,6.843166,6.512264,6.364003,6.577948,-0.752498,6.791893,6.577948,6.501799,0.267834,6.425651,6.537336,6.438457,0.347781,6.339578,6.491192,9.318696,10.025572
1584,7.022094,10.396324,7.147294,6.404460,6.398109,6.033703,5.952347,6.355140,-1.433096,6.757933,6.355140,6.391400,-0.129008,6.427660,6.374479,6.358207,0.057892,6.341936,6.366885,8.987721,9.642929
1585,6.884902,10.136093,6.961317,6.191953,6.185114,5.768526,5.742435,6.219486,-1.601932,6.696537,6.219486,6.313010,-0.314053,6.406534,6.269365,6.298460,-0.097701,6.327555,6.282943,8.690778,9.292737
1586,6.728246,9.828656,6.721917,5.854254,5.847614,5.419010,5.404477,6.056017,-2.204217,6.707558,6.056017,6.231872,-0.594930,6.407726,6.149806,6.238741,-0.300872,6.327675,6.191309,8.339058,8.875995
1587,6.590196,9.520613,6.556479,5.678430,5.671239,5.209390,5.202978,5.947218,-2.373321,6.691457,5.947218,6.172320,-0.717833,6.397422,6.067272,6.193398,-0.402206,6.319524,6.126131,7.982390,8.446455
1588,6.423343,9.144445,6.349128,5.378755,5.371856,4.911192,4.904890,5.807003,-2.921572,6.709115,5.807003,6.104282,-0.962764,6.401561,5.965551,6.143553,-0.576473,6.321554,6.048619,7.547517,7.922242
1589,6.690167,9.982424,6.736435,5.926573,5.920368,5.517256,5.503988,5.909672,-1.504380,6.315356,5.909672,6.099181,-0.702747,6.288690,6.010744,6.131696,-0.448524,6.252649,6.067188,8.559105,9.182085
1590,6.736187,10.164330,6.805085,5.993724,5.986242,5.631346,5.565411,5.915496,-1.430818,6.265581,5.915496,6.082765,-0.683638,6.250033,6.004706,6.115017,-0.450851,6.225329,6.056185,8.776195,9.456197
1591,7.162821,11.048394,7.760749,7.385905,7.380473,7.112068,6.933848,6.419946,2.651045,5.906044,6.419946,6.258080,0.835008,6.096215,6.333618,6.227060,0.549694,6.120502,6.283891,9.799614,10.678544
1592,7.318164,11.089080,8.106790,7.870127,7.860271,7.642329,7.481562,6.773294,4.318349,6.065027,6.773294,6.447369,1.987187,6.121444,6.599467,6.364671,1.431568,6.129874,6.489896,9.802968,10.631236
1593,7.465848,11.164445,8.427643,8.446309,8.428871,8.198947,8.038327,7.080537,5.631699,6.122746,7.080537,6.610889,2.761474,6.141241,6.830058,6.485612,2.025300,6.141167,6.669317,9.855443,10.651974
1594,7.568519,11.218807,8.524113,8.577915,8.559873,8.340045,8.205891,7.251800,5.891463,6.297709,7.251800,6.734265,3.195747,6.216731,6.975781,6.584452,2.416438,6.193123,6.793161,9.894593,10.669951
1595,7.626090,11.198721,8.564050,8.624547,8.606971,8.404176,8.288402,7.363557,5.997898,6.438711,7.363557,6.828451,3.470315,6.293346,7.078167,6.664102,2.685337,6.250036,6.884937,9.849550,10.590703
1596,7.723762,11.290093,8.668869,8.763212,8.743065,8.554934,8.464908,7.499816,6.489369,6.534723,7.499816,6.927265,3.849886,6.354714,7.194455,6.746383,3.012876,6.298312,6.985355,9.938985,10.677392
1597,7.877592,11.553309,8.883018,8.998457,8.974454,8.790390,8.712269,7.656214,7.138906,6.600159,7.656214,7.027917,4.247275,6.399619,7.321122,6.827933,3.333946,6.334744,7.090967,10.237464,11.024089
1598,7.932399,11.542799,8.911349,9.042898,9.020979,8.847251,8.780821,7.753423,7.264559,6.726025,7.753423,7.114190,4.519910,6.474957,7.412498,6.903276,3.600623,6.394055,7.174862,10.205012,10.962550
1599,8.034101,11.692020,9.060314,9.177158,9.162828,8.990363,8.932490,7.862458,7.608287,6.792427,7.862458,7.192928,4.760588,6.523397,7.505375,6.969859,3.807705,6.434342,7.255467,10.370001,11.148635
1600,8.139213,11.845095,9.193191,9.317415,9.303781,9.139205,9.074229,7.973611,7.969247,6.872993,7.973611,7.275602,5.054077,6.577593,7.601340,7.040094,4.063815,6.478848,7.339425,10.538577,11.338365
1601,8.263502,12.060717,9.350426,9.500732,9.483132,9.322842,9.247131,8.091242,8.384685,6.935353,8.091242,7.356519,5.329597,6.621795,7.699390,7.107566,4.293022,6.515742,7.423205,10.784393,11.624689
1602,8.424631,12.402937,9.614374,9.753222,9.741736,9.587279,9.483930,8.220803,8.877049,6.957676,8.220803,7.430619,5.553282,6.640435,7.799371,7.165742,4.453045,6.532112,7.503678,11.187490,12.108443
1603,7.996393,11.836498,8.956319,8.850226,8.835926,8.616042,8.432094,7.634845,3.680630,6.837596,7.634845,7.090033,2.515214,6.545220,7.344278,6.898083,2.059933,6.451887,7.136054,10.577409,11.437748
1604,7.880139,11.712071,8.806188,8.676380,8.665432,8.441677,8.265134,7.480174,3.598800,6.695215,7.480174,6.979582,2.295063,6.478990,7.213192,6.807967,1.857830,6.402743,7.024087,10.448295,11.304347
1605,7.542589,11.122460,8.162048,7.925181,7.909510,7.617396,7.407688,7.090587,1.115693,6.773486,7.090587,6.778810,1.096959,6.467033,6.924306,6.653867,0.951516,6.383428,6.798101,9.776053,10.520542
1606,7.472645,11.116755,8.077645,7.809475,7.800086,7.484079,7.304204,6.955250,1.167239,6.606296,6.955250,6.680699,0.918361,6.406149,6.808823,6.574385,0.784186,6.339948,6.699419,9.792326,10.565552
1607,7.248091,10.740425,7.519074,6.925755,6.919165,6.588462,6.437989,6.639113,-0.697054,6.840236,6.639113,6.552258,0.301020,6.465404,6.592790,6.483281,0.379537,6.373772,6.541686,9.367305,10.073710
1608,7.095054,10.482721,7.262281,6.563745,6.557051,6.197604,6.113137,6.452188,-1.162603,6.791239,6.452188,6.455288,-0.010630,6.458388,6.453842,6.411516,0.145134,6.369191,6.434090,9.077948,9.738913
1609,6.972111,10.248430,7.093940,6.372636,6.365637,5.954439,5.927252,6.333176,-1.309230,6.739101,6.333176,6.385363,-0.168318,6.437550,6.361009,6.357585,0.011045,6.354160,6.359411,8.810210,9.422909
1610,6.832481,9.976900,6.868563,6.051408,6.044339,5.621091,5.605924,6.184349,-1.876702,6.762775,6.184349,6.312769,-0.416657,6.441188,6.252840,6.304057,-0.166173,6.355273,6.276741,8.499701,9.055441
1611,6.700285,9.681445,6.699700,5.868843,5.861516,5.402845,5.396165,6.078809,-2.092013,6.761454,6.078809,6.256910,-0.545800,6.435010,6.173796,6.261605,-0.269095,6.349413,6.214773,8.156820,8.642332
1612,6.549614,9.341060,6.501156,5.584610,5.577157,5.118100,5.111453,5.951191,-2.581688,6.790929,5.951191,6.196572,-0.754399,6.441953,6.082061,6.217430,-0.416180,6.352800,6.145233,7.762755,8.167136
1613,6.815442,10.154204,6.924004,6.175633,6.169308,5.772983,5.759102,6.069033,-1.099830,6.378964,6.069033,6.199481,-0.462911,6.329929,6.138605,6.212004,-0.260465,6.285403,6.172858,8.743196,9.385780
1614,6.859178,10.314695,6.989366,6.236476,6.228590,5.879388,5.810146,6.079852,-1.050857,6.349558,6.079852,6.189502,-0.427230,6.299152,6.138332,6.201003,-0.244183,6.263673,6.167578,8.933978,9.625578
1615,7.282065,11.177006,7.953506,7.626127,7.620453,7.367118,7.183855,6.586130,3.001870,5.988404,6.586130,6.368858,1.091173,6.151586,6.470252,6.317630,0.766489,6.165009,6.399028,9.931174,10.814211
1616,7.454529,11.238803,8.330891,8.154660,8.144595,7.945814,7.780419,6.964539,4.841697,6.148659,6.964539,6.572057,2.329117,6.179574,6.755215,6.466391,1.713978,6.177566,6.620430,9.956825,10.790923
1617,7.616467,11.332720,8.603813,8.679495,8.662307,8.468617,8.310559,7.280752,6.160049,6.250945,7.280752,6.749923,3.175283,6.219095,6.997643,6.600377,2.376346,6.203111,6.812252,10.029111,10.833326
1618,7.727733,11.400079,8.721254,8.807408,8.789655,8.612347,8.480196,7.457122,6.420300,6.434047,7.457122,6.880507,3.618540,6.303893,7.149594,6.706402,2.781248,6.263210,6.942771,10.082617,10.867578
1619,7.794274,11.393994,8.783446,8.862316,8.844903,8.689865,8.575437,7.576790,6.560428,6.578144,7.576790,6.981395,3.911343,6.386000,7.259246,6.792351,3.067182,6.325457,7.041362,10.053010,10.805921
1620,7.906037,11.505318,8.915590,9.019005,8.999154,8.864434,8.775604,7.728682,7.143563,6.681760,7.728682,7.091328,4.348918,6.453975,7.388760,6.884226,3.442634,6.379693,7.153311,10.164216,10.916942
1621,8.087209,11.800829,9.169508,9.300093,9.276667,9.155718,9.079490,7.921737,8.033589,6.763984,7.921737,7.215899,4.897770,6.510062,7.545290,6.985368,3.885269,6.425446,7.283993,10.496856,11.300072
1622,8.159944,11.815392,9.223477,9.357676,9.336376,9.224441,9.159784,8.034974,8.185007,6.910164,8.034974,7.317379,5.221786,6.599784,7.652256,7.074557,4.203796,6.496858,7.382664,10.491786,11.269067
1623,8.278731,11.982331,9.394207,9.515862,9.501959,9.395035,9.338966,8.165377,8.628674,6.991788,8.165377,7.412649,5.534340,6.659922,7.763922,7.155584,4.472733,6.547246,7.480031,10.674832,11.473532
1624,8.393520,12.141907,9.536896,9.665593,9.652440,9.553493,9.490575,8.288238,9.006989,7.085902,8.288238,7.506563,5.855712,6.724888,7.871345,7.236258,4.757587,6.601171,7.574971,10.849167,11.667715
1625,8.498744,12.322262,9.668488,9.825833,9.808472,9.716699,9.642026,8.388625,9.234099,7.135224,8.388625,7.575652,5.989357,6.762680,7.955040,7.294297,4.867841,6.633555,7.646693,11.054896,11.906946
1626,8.706525,12.715566,9.994177,10.149724,10.138809,10.061096,9.962780,8.579912,10.237588,7.197044,8.579912,7.693103,6.565189,6.806293,8.106947,7.388573,5.318232,6.670200,7.771706,11.510983,12.445802
1627,8.242118,12.115600,9.400725,9.385088,9.370346,9.234870,9.046376,7.982501,4.807306,6.918627,7.982501,7.306278,3.055635,6.630054,7.621849,7.074907,2.471453,6.527965,7.366609,10.868643,11.744152
1628,8.101348,11.959437,9.197965,9.149187,9.137902,8.983552,8.801143,7.796926,4.467524,6.792709,7.796926,7.176498,2.760136,6.556071,7.466031,6.967824,2.216405,6.469617,7.233535,10.704787,11.572600
1629,7.755519,11.384657,8.547103,8.402432,8.386208,8.167645,7.949081,7.389031,1.895785,6.828981,7.389031,6.956282,1.464868,6.523533,7.158231,6.796252,1.225310,6.434273,6.989308,10.054151,10.820362
1630,7.675271,11.369520,8.450074,8.269362,8.259623,8.009634,7.823660,7.239703,1.894174,6.655745,7.239703,6.847914,1.270838,6.456126,7.030749,6.707830,1.047448,6.384911,6.880053,10.060926,10.856144
1631,7.451348,11.012671,7.854622,7.334353,7.327461,7.050096,6.894649,6.908071,-0.045134,6.921492,6.908071,6.713906,0.652918,6.519742,6.804516,6.612264,0.646490,6.420011,6.714798,9.660995,10.397545
1632,7.289692,10.751058,7.561136,6.922862,6.916065,6.598963,6.511905,6.700184,-0.627653,6.888462,6.700184,6.608657,0.305118,6.517130,6.651369,6.534439,0.389803,6.417509,6.596802,9.368363,10.061254
1633,7.166130,10.534216,7.382163,6.716254,6.708974,6.338452,6.310668,6.568150,-0.814160,6.825632,6.568150,6.530905,0.117767,6.493661,6.548286,6.474410,0.233596,6.400535,6.513811,9.123089,9.775409
1634,7.029600,10.288640,7.141586,6.376083,6.369057,5.979203,5.963825,6.407630,-1.422897,6.851436,6.407630,6.452537,-0.143977,6.497444,6.431581,6.416521,0.048285,6.401460,6.424553,8.844742,9.449790
1635,6.898293,10.017764,6.956611,6.169804,6.162296,5.734805,5.728104,6.286990,-1.710486,6.845876,6.286990,6.388467,-0.310571,6.489943,6.341111,6.367836,-0.081792,6.394560,6.353583,8.532423,9.077133
1636,6.751260,9.709500,6.738982,5.859810,5.852560,5.419534,5.412910,6.144777,-2.261620,6.876643,6.144777,6.320907,-0.544279,6.497037,6.238713,6.318293,-0.245918,6.397872,6.275850,8.177491,8.652901
1637,6.962078,10.360195,7.115508,6.389100,6.382626,6.004433,5.990582,6.241274,-0.892541,6.491966,6.241274,6.317538,-0.271523,6.393802,6.281948,6.309033,-0.096429,6.336117,6.294587,8.964551,9.632042
1638,6.994759,10.494160,7.167115,6.435147,6.427307,6.093775,6.024691,6.241922,-0.849070,6.459152,6.241922,6.303351,-0.240102,6.364780,6.274684,6.295366,-0.080838,6.316048,6.284335,9.126032,9.836456
1639,7.395422,11.298914,8.095399,7.778750,7.773172,7.528346,7.345382,6.728667,3.103738,6.111951,6.728667,6.477793,1.262571,6.226919,6.594867,6.410024,0.930259,6.225181,6.508607,10.055867,10.942682
1640,7.576040,11.373134,8.494065,8.339412,8.329282,8.141419,7.976164,7.117806,5.101489,6.259448,7.117806,6.686210,2.565105,6.254615,6.887622,6.563380,1.927067,6.239139,6.736309,10.095231,10.934962
1641,7.765067,11.507643,8.794722,8.885580,8.868851,8.707644,8.553453,7.465800,6.675137,6.378147,7.465800,6.884239,3.569151,6.302678,7.155634,6.713542,2.713205,6.271450,6.949325,10.212295,11.028038
1642,7.910049,11.613851,8.953546,9.087974,9.070669,8.950868,8.822154,7.693895,7.279828,6.565635,7.693895,7.043576,4.196026,6.393258,7.347058,6.841971,3.258952,6.336885,7.111351,10.306144,11.104843
1643,8.067789,11.723179,9.097484,9.305515,9.289286,9.210666,9.103662,7.933954,8.237142,6.764247,7.933954,7.221276,5.018716,6.508598,7.553859,6.989745,3.972520,6.425631,7.290606,10.399337,11.176520
1644,8.348579,12.040989,9.374755,9.715721,9.698529,9.649955,9.573093,8.293252,10.131520,7.013411,8.293252,7.480888,6.430862,6.668524,7.859991,7.206881,5.170174,6.553770,7.555206,10.728696,11.522069
1645,8.641250,12.444697,9.723763,10.121627,10.101921,10.071325,10.007134,8.620239,11.479380,7.233343,8.620239,7.719441,7.455936,6.818642,8.139813,7.408471,6.053343,6.677129,7.798520,11.169438,12.012167
1646,8.861008,12.632120,9.933291,10.359672,10.342321,10.327122,10.274497,8.895657,12.394826,7.516818,8.895657,7.956631,8.441201,7.017606,8.394843,7.618935,6.974882,6.843028,8.032753,11.345773,12.174028
1647,9.129854,12.958474,10.243290,10.689403,10.678576,10.672053,10.628274,9.194630,13.584897,7.760986,9.194630,8.198751,9.436728,7.202873,8.663495,7.832748,7.871972,7.002002,8.275813,11.691979,12.546020
1648,9.352481,13.223293,10.489994,10.941478,10.931349,10.929713,10.881415,9.431851,14.242070,7.982287,9.431851,8.403411,10.104499,7.374970,8.883349,8.017545,8.506589,7.151741,8.479307,11.972003,12.845177
1649,9.488110,13.417522,10.657643,11.101612,11.088249,11.087858,11.030315,9.559256,14.158307,8.088197,9.559256,8.512035,10.079050,7.464814,9.000738,8.116641,8.509053,7.232544,8.588160,12.187959,13.087909
1650,9.508587,13.562087,10.849395,11.115167,11.105852,11.101367,11.017493,9.520929,13.051042,8.024364,9.520929,8.473900,9.130791,7.426871,8.962513,8.083016,7.669809,7.203518,8.552081,12.378104,13.334609
1651,8.937218,12.908807,10.330802,10.337902,10.325563,10.315395,10.156589,8.821144,7.200620,7.485699,8.821144,7.945069,4.723731,7.068994,8.353904,7.630875,3.898516,6.907847,8.016491,11.699402,12.620130
1652,8.743680,12.703307,10.124057,10.124057,10.114200,10.097674,9.938282,8.598495,6.858939,7.258708,8.598495,7.756389,4.311101,6.914282,8.149372,7.464618,3.505548,6.779863,7.829820,11.485259,12.399119
1653,8.320456,12.086075,9.501771,9.493223,9.477359,9.441252,9.228952,8.120924,3.886780,7.012897,8.120924,7.432666,2.414298,6.744407,7.753853,7.195717,1.957852,6.637580,7.493390,10.801654,11.628720
1654,8.165038,11.959173,9.340736,9.317482,9.307477,9.247767,9.054828,7.911352,3.598235,6.767877,7.911352,7.263474,2.038714,6.615595,7.565817,7.050954,1.620148,6.536090,7.325547,10.683510,11.523000
1655,7.929940,11.609397,8.797454,8.565142,8.557159,8.448260,8.267239,7.593921,1.958987,6.920603,7.593921,7.102069,1.431020,6.610217,7.331600,6.924145,1.185469,6.516691,7.141454,10.295398,11.083883
1656,7.770728,11.385020,8.472854,8.104846,8.096861,7.930143,7.829282,7.375483,1.315352,6.921683,7.375483,6.984809,1.132381,6.594135,7.167123,6.832597,0.969636,6.498070,7.011011,10.049880,10.809598
1657,7.639898,11.193394,8.221720,7.757249,7.749321,7.529442,7.498651,7.203068,0.848936,6.907485,7.203068,6.890386,0.898046,6.577705,7.036305,6.759012,0.796405,6.481720,6.906901,9.838889,10.571885
1658,7.513915,11.001947,7.961872,7.389633,7.381716,7.137358,7.120339,7.031149,0.260063,6.941959,7.031149,6.804917,0.659657,6.578685,6.910492,6.694229,0.630591,6.477965,6.809569,9.626953,10.331299
1659,7.413299,10.832451,7.833427,7.275973,7.267674,6.997500,6.989932,6.927245,0.171107,6.864558,6.927245,6.737160,0.518845,6.547075,6.825866,6.639792,0.507900,6.453717,6.739031,9.436101,10.110368
1660,7.303609,10.643025,7.623346,6.981762,6.973295,6.691719,6.684153,6.795737,-0.304148,6.907321,6.795737,6.671275,0.339249,6.546814,6.729358,6.589386,0.381524,6.449415,6.664038,9.222322,9.861893
1661,7.236761,10.542063,7.544138,6.922099,6.913608,6.618822,6.600194,6.719526,-0.316936,6.838859,6.719526,6.620751,0.262339,6.521975,6.666846,6.548839,0.313416,6.430832,6.611776,9.111717,9.736702
1662,7.133029,10.366541,7.330622,6.622089,6.611064,6.335219,6.238357,6.580931,-0.955933,6.923505,6.580931,6.559892,0.058708,6.538853,6.569710,6.504308,0.182500,6.438907,6.539189,8.914546,9.508385
1663,7.203816,10.602630,7.582005,7.221069,7.210856,6.940440,6.610450,6.624591,-0.039299,6.638731,6.624591,6.544214,0.223379,6.463836,6.581723,6.486707,0.264061,6.391692,6.537382,9.203117,9.869551
1664,7.389519,11.062116,8.034021,7.792705,7.781028,7.558909,7.264336,6.803229,1.531580,6.342123,6.803229,6.584857,0.725333,6.366484,6.686764,6.508658,0.591583,6.330553,6.603648,9.747132,10.533003
1665,7.387634,10.946899,8.127231,8.012320,7.998460,7.772018,7.508314,6.912932,2.124256,6.317549,6.912932,6.622326,1.036849,6.331720,6.757942,6.531157,0.809143,6.304372,6.652109,9.594211,10.329737
1666,7.496676,11.075829,8.367634,8.307540,8.292157,8.094877,7.900086,7.104794,3.373035,6.309501,7.104794,6.708354,1.681398,6.311915,6.893359,6.591175,1.281638,6.288991,6.752340,9.729685,10.474022
1667,7.540408,11.063407,8.433333,8.390587,8.377283,8.195123,8.031271,7.214010,3.735592,6.396748,7.214010,6.773636,2.012888,6.333263,6.979144,6.640011,1.550129,6.300878,6.820882,9.698985,10.418511
1668,7.603178,11.145762,8.547396,8.524074,8.508576,8.331147,8.199035,7.306753,4.077936,6.414470,7.306753,6.822981,2.210948,6.339209,7.048741,6.676342,1.701949,6.303943,6.874955,9.787847,10.516070
1669,7.656240,11.219275,8.638915,8.626585,8.612713,8.440299,8.325260,7.380946,4.320809,6.436632,7.380946,6.863667,2.366863,6.346388,7.105064,6.706534,1.823517,6.308003,6.919083,9.867713,10.604870
1670,7.695716,11.269955,8.699773,8.691594,8.678464,8.508049,8.406250,7.435888,4.463150,6.465526,7.435888,6.896424,2.481246,6.356961,7.148174,6.731401,1.916933,6.314629,6.953680,9.921822,10.663857
1671,7.715774,11.297069,8.688790,8.630555,8.619913,8.448199,8.361586,7.448170,4.320936,6.534754,7.448170,6.916446,2.515333,6.384722,7.164584,6.748989,1.965980,6.333395,6.970640,9.951177,10.696312
1672,7.523519,10.917229,8.311141,8.210753,8.199696,7.995644,7.879502,7.241836,2.563357,6.604170,7.241836,6.822865,1.684225,6.403894,7.018385,6.680949,1.356462,6.343512,6.860915,9.511334,10.173939
1673,7.493528,10.895776,8.260152,8.128597,8.117259,7.926630,7.795223,7.183479,2.533611,6.571736,7.183479,6.791320,1.624179,6.399160,6.974328,6.657782,1.311014,6.341236,6.826606,9.494295,10.161217
1674,7.518913,11.046414,8.276958,8.076830,8.069915,7.894763,7.719714,7.135502,2.398279,6.551289,7.135502,6.763561,1.526872,6.391620,6.937133,6.636588,1.233782,6.336043,6.796879,9.685015,10.407049
1675,7.546655,11.315652,8.139998,7.677503,7.670584,7.508988,7.303302,6.976115,1.340565,6.648927,6.976115,6.699595,1.132968,6.423074,6.828637,6.592253,0.968524,6.355868,6.718324,10.031648,10.859979
1676,7.484833,11.240094,8.003575,7.464674,7.457924,7.297674,7.106624,6.873875,0.978346,6.641126,6.873875,6.650850,0.937476,6.427824,6.754928,6.557615,0.829395,6.360302,6.662849,9.950784,10.772768
1677,7.130487,10.453779,7.315900,6.608373,6.599359,6.375987,6.139958,6.543037,-1.249260,6.946116,6.543037,6.518967,0.074601,6.494896,6.530199,6.462855,0.208721,6.395510,6.498772,9.025632,9.657346
1678,7.000141,10.226088,7.110902,6.314960,6.304300,6.073514,5.881875,6.384054,-1.561499,6.886233,6.384054,6.439056,-0.171026,6.494058,6.413388,6.404737,0.026901,6.396086,6.409351,8.772510,9.363299
1679,6.824359,9.818834,6.862378,6.030794,6.022694,5.739962,5.558621,6.245957,-1.963867,6.933292,6.245957,6.373854,-0.365430,6.501751,6.314169,6.356550,-0.121093,6.398931,6.333947,8.295595,8.786007
1680,6.665042,9.452631,6.644180,5.700383,5.692518,5.373082,5.271759,6.113932,-2.392190,6.956104,6.113932,6.312588,-0.564284,6.511245,6.219882,6.312206,-0.262248,6.404531,6.262966,7.871267,8.273342
1681,6.476603,8.938824,6.442211,5.461663,5.453757,5.061327,5.042343,6.023999,-2.533453,7.005654,6.023999,6.270120,-0.635190,6.516242,6.155263,6.280197,-0.322429,6.405131,6.213566,7.265713,7.528750
1682,6.273402,8.402014,6.240473,5.161545,5.154071,4.753313,4.745570,5.901093,-3.040700,7.056615,5.901093,6.217663,-0.833038,6.534233,6.069930,6.243021,-0.455480,6.416112,6.150706,6.641490,6.764186
1683,6.063697,7.793101,6.078297,4.996547,4.988348,4.551285,4.543059,5.820345,-3.159526,7.097632,5.820345,6.181081,-0.892324,6.541817,6.012738,6.216033,-0.502875,6.419327,6.107609,5.931962,5.888050
1684,5.964199,7.564471,6.000833,4.862960,4.855456,4.440955,4.422319,5.731998,-3.429333,7.041677,5.731998,6.135739,-1.057176,6.539480,5.947327,6.183485,-0.618368,6.419642,6.057534,5.684196,5.590862
1685,5.792919,6.693635,5.868693,4.813671,4.803270,4.405909,4.306259,5.654857,-3.612570,7.003456,5.654857,6.094468,-1.177610,6.534078,5.889316,6.153377,-0.707355,6.417438,6.012545,5.134042,4.914417
1686,6.024472,7.970940,6.000023,4.972481,4.965875,4.643614,4.347233,5.584690,-3.773594,6.822147,5.584690,6.042049,-1.394705,6.499408,5.828615,6.114425,-0.871571,6.400236,5.961993,6.211909,6.274388
1687,6.295820,8.885609,6.226428,5.317639,5.311262,5.007444,4.699569,5.642431,-2.949242,6.585293,5.642431,6.035003,-1.227953,6.427575,5.851803,6.104113,-0.789218,6.356423,5.969547,7.274639,7.600912
1688,6.397219,9.216749,6.400941,5.589443,5.584038,5.304001,5.050920,5.705814,-2.397862,6.360708,5.705814,6.026596,-1.174526,6.347378,5.876898,6.091749,-0.786667,6.306600,5.977162,7.657389,8.077446
1689,6.433492,9.263389,6.528780,5.848251,5.842853,5.566459,5.350383,5.801440,-1.698166,6.252497,5.801440,6.046409,-0.922275,6.291378,5.932090,6.100076,-0.632442,6.268061,6.010483,7.702519,8.125528
1690,6.378590,9.067263,6.490194,5.834697,5.829601,5.570345,5.379861,5.822841,-1.714106,6.265820,5.822841,6.049950,-0.878799,6.277060,5.943966,6.099746,-0.602792,6.255527,6.016663,7.464371,7.826298
1691,6.424711,9.144400,6.582666,6.004076,5.997066,5.729638,5.566524,5.895186,-1.197541,6.223849,5.895186,6.074643,-0.653884,6.254101,5.990897,6.114466,-0.450245,6.238034,6.048562,7.553158,7.929307
1692,6.444473,9.184930,6.608288,6.010235,6.003300,5.741771,5.600672,5.919249,-1.169242,6.237826,5.919249,6.084098,-0.605027,6.248946,6.007168,6.119748,-0.413189,6.232327,6.059705,7.598774,7.983541
1693,6.468665,9.222451,6.658731,6.106626,6.097382,5.830667,5.700761,5.960243,-0.920276,6.219725,5.960243,6.099010,-0.492149,6.237776,6.034252,6.128776,-0.335240,6.223301,6.078363,7.639571,8.029873
1694,6.479079,9.243725,6.669992,6.092594,6.085398,5.826476,5.713707,5.972862,-0.926813,6.232017,5.972862,6.104169,-0.469592,6.235476,6.042893,6.131506,-0.316907,6.220120,6.084246,7.663580,8.058414
1695,6.496538,9.270524,6.711750,6.182881,6.177023,5.926251,5.793224,6.003503,-0.728699,6.213782,6.003503,6.114756,-0.385538,6.226010,6.062838,6.137740,-0.259565,6.212642,6.097792,7.692774,8.091519
1696,6.518100,9.314590,6.754453,6.232123,6.226281,6.014613,5.857602,6.030422,-0.592042,6.203242,6.030422,6.124219,-0.321329,6.218017,6.080447,6.143276,-0.215239,6.206106,6.109767,7.743097,8.151430
1697,6.293054,8.686239,6.367586,5.721640,5.714340,5.497175,5.237461,5.889705,-1.778342,6.541949,5.889705,6.095395,-0.560814,6.301086,5.999407,6.126684,-0.347023,6.253962,6.058803,6.995807,7.230058
1698,6.315484,8.862529,6.293414,5.399782,5.391919,5.176341,4.852056,5.774475,-2.362613,6.696895,5.774475,6.062961,-0.738904,6.351446,5.928334,6.106443,-0.456193,6.284551,6.011452,7.227581,7.531613
1699,6.174105,8.484031,6.140819,5.190176,5.182328,4.951381,4.636580,5.690302,-2.648856,6.744023,5.690302,6.033238,-0.862077,6.376175,5.873201,6.086890,-0.537173,6.300579,5.972923,6.777653,6.978836
1700,5.147060,4.952224,5.532567,4.350263,4.341484,4.083881,3.770170,5.483952,-3.937512,7.197735,5.483952,5.982513,-1.145470,6.481073,5.749851,6.055884,-0.703127,6.361916,5.892666,2.910240,2.164634
1701,5.203343,5.308781,5.538691,4.382146,4.369987,4.082176,3.823809,5.438119,-3.675156,7.052429,5.438119,5.956755,-1.180733,6.475391,5.714725,6.038167,-0.736353,6.361610,5.865665,3.216378,2.554056
1702,5.163787,4.257783,5.368250,4.285780,4.278609,4.001916,3.816661,5.331507,-4.188404,6.846353,5.331507,5.893524,-1.553924,6.455542,5.631249,5.993736,-1.002241,6.356223,5.800410,3.253918,2.617295
1703,5.164272,4.036032,5.262924,4.279565,4.272471,3.962311,3.861329,5.296258,-4.051068,6.731187,5.296258,5.861692,-1.596324,6.427126,5.597823,5.969389,-1.049000,6.340956,5.771221,3.343425,2.736476
1704,5.151457,4.009030,5.234470,4.241189,4.233228,3.905642,3.874701,5.279733,-3.925358,6.684764,5.279733,5.844241,-1.577117,6.408750,5.580804,5.955226,-1.046056,6.329648,5.755534,3.339226,2.735149
1705,5.156486,3.936079,5.169043,4.262756,4.254339,3.919690,3.901613,5.283676,-3.716993,6.665739,5.283676,5.840020,-1.496260,6.396364,5.580393,5.950676,-0.995860,6.320960,5.753192,3.366368,2.769662
1706,5.125199,3.807045,5.137474,4.209931,4.202620,3.881578,3.874913,5.223522,-4.098218,6.572131,5.223522,5.799433,-1.750107,6.375345,5.530675,5.920215,-1.183753,6.309755,5.712460,3.363416,2.776155
1707,5.105628,3.716084,5.078410,4.213290,4.206088,3.874692,3.868255,5.188632,-4.154488,6.509010,5.188632,5.771272,-1.833239,6.353911,5.499373,5.898030,-1.254348,6.296687,5.685413,3.366274,2.786489
1708,5.039317,4.488093,5.335820,4.179739,4.171603,3.766841,3.749017,5.192769,-3.933384,6.636521,5.192769,5.783419,-1.609176,6.374068,5.507782,5.906777,-1.087029,6.305772,5.693980,3.075330,2.420667
1709,5.498254,6.348189,5.571967,4.526502,4.515648,4.129455,4.034258,5.249080,-3.398587,6.463903,5.249080,5.791155,-1.516507,6.333230,5.538187,5.909695,-1.039332,6.281204,5.711557,4.858342,4.645038
1710,6.641049,10.179536,6.951805,6.473221,6.465659,6.178598,5.934102,5.766981,0.623554,5.599860,5.766981,5.912758,-0.543915,6.058535,5.844729,5.976852,-0.492972,6.108976,5.906386,8.845035,9.579698
