,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
1711,6.850584,10.422951,7.458702,7.157718,7.145686,6.926932,6.729371,6.184197,2.687269,5.639023,6.184197,6.080794,0.509695,5.977390,6.129048,6.085138,0.216443,6.041228,6.108557,9.076664,9.818691
1712,7.033362,10.560569,7.886559,7.909691,7.888168,7.677272,7.479222,6.563107,4.345289,5.646992,6.563107,6.258480,1.444897,5.953853,6.400639,6.209452,0.906834,6.018265,6.311419,9.199193,9.921136
1713,7.196963,10.715237,8.110837,8.173627,8.151981,7.995129,7.834163,6.833486,5.127563,5.832810,6.833486,6.417422,2.131953,6.001358,6.611585,6.327538,1.455484,6.043491,6.479030,9.350764,10.068697
1714,7.336976,10.816003,8.288630,8.371392,8.350963,8.254005,8.119691,7.068113,5.859388,6.016535,7.068113,6.570606,2.772108,6.073099,6.802776,6.446378,1.985846,6.089981,6.636457,9.438534,10.139054
1715,7.582607,11.103780,8.522977,8.794775,8.773260,8.716195,8.619916,7.412849,7.577957,6.205783,7.412849,6.788442,3.920025,6.164035,7.079832,6.617077,2.905172,6.154323,6.863880,9.738787,10.457514
1716,7.866297,11.535266,8.889375,9.220437,9.195848,9.160269,9.080194,7.734630,8.870874,6.389066,7.734630,6.999497,4.846498,6.264364,7.342559,6.785885,3.669971,6.229212,7.082778,10.216855,11.000374
1717,8.023290,11.646444,9.035047,9.386382,9.364491,9.345624,9.279139,7.956132,9.350230,6.633125,7.956132,7.179510,5.488704,6.402888,7.541933,6.938452,4.265051,6.334970,7.260309,10.312233,11.075214
1718,8.129854,11.799140,9.253980,9.474911,9.460035,9.446316,9.386365,8.059336,9.109614,6.732307,8.059336,7.266511,5.442483,6.473686,7.636496,7.014566,4.269346,6.392636,7.346262,10.480629,11.264220
1719,8.249051,11.971519,9.431037,9.608514,9.594410,9.584953,9.517480,8.178839,9.334068,6.840197,8.178839,7.362455,5.692470,6.546072,7.743434,7.097436,4.504414,6.451437,7.441968,10.670299,11.477382
1720,8.337167,12.135227,9.564605,9.726386,9.707525,9.697579,9.616430,8.250302,9.242187,6.884173,8.250302,7.415876,5.645093,6.581449,7.805275,7.143459,4.477337,6.481644,7.496428,10.859386,11.700126
1721,8.529592,12.518024,9.862295,10.028913,10.017012,10.005976,9.898782,8.416227,10.043633,6.933672,8.416227,7.516818,6.093087,6.617408,7.936542,7.224191,4.825855,6.511839,7.604111,11.306034,12.231515
1722,8.131706,12.001069,9.410209,9.413192,9.397382,9.378150,9.175689,7.907023,5.330606,6.638356,7.907023,7.184424,3.036172,6.461825,7.521637,6.957296,2.371214,6.392954,7.258278,10.751992,11.625421
1723,8.028227,11.888066,9.294953,9.294953,9.282690,9.253768,9.055781,7.780395,5.224693,6.505010,7.780395,7.085239,2.847748,6.390083,7.409646,6.874174,2.193593,6.338702,7.159759,10.633632,11.502100
1724,7.650466,11.217567,8.624019,8.604641,8.584542,8.514583,8.243794,7.368460,2.391437,6.493126,7.368460,6.859738,1.389842,6.351016,7.097142,6.699808,1.085527,6.302474,6.911719,9.866706,10.605453
1725,7.566759,11.186099,8.522569,8.464673,8.452297,8.343432,8.106795,7.216239,2.269995,6.325684,7.216239,6.754399,1.177215,6.292559,6.969924,6.615424,0.903609,6.260924,6.804491,9.853563,10.615831
1726,7.368202,10.840487,7.965220,7.600281,7.591273,7.444361,7.237189,6.943191,0.742021,6.649193,6.943191,6.648271,0.744349,6.353351,6.785900,6.539075,0.622963,6.292249,6.670715,9.460665,10.158153
1727,7.226204,10.588061,7.683813,7.196433,7.186980,6.989584,6.871063,6.769575,0.248603,6.668086,6.769575,6.567197,0.495736,6.364820,6.661640,6.479725,0.445613,6.297809,6.576746,9.174577,9.824035
1728,7.106541,10.360116,7.469505,6.907941,6.898205,6.643182,6.605877,6.639195,-0.078491,6.672513,6.639195,6.503221,0.320328,6.367248,6.566676,6.432419,0.316283,6.298163,6.504023,8.914094,9.516612
1729,6.986047,10.127885,7.228133,6.557112,6.547669,6.264084,6.243502,6.497596,-0.608783,6.751691,6.497596,6.443215,0.130293,6.388833,6.468593,6.389650,0.189139,6.310706,6.431753,8.648930,9.203225
1730,6.879410,9.901959,7.067560,6.383378,6.373366,6.052432,6.043464,6.398363,-0.812222,6.753261,6.398363,6.394474,0.008901,6.390584,6.396288,6.353708,0.097450,6.311128,6.376418,8.388386,8.891378
1731,6.759519,9.640298,6.865045,6.093201,6.083428,5.748250,5.739349,6.282173,-1.249405,6.824997,6.282173,6.345547,-0.145866,6.408921,6.315973,6.318866,-0.006659,6.321759,6.317323,8.086110,8.528307
1732,6.963380,10.271852,7.267389,6.649887,6.641373,6.351965,6.333722,6.365844,-0.086859,6.397966,6.365844,6.343235,0.061136,6.320625,6.353786,6.312957,0.110400,6.272129,6.334732,8.849323,9.477970
1733,7.031313,10.490210,7.381209,6.779230,6.769373,6.521414,6.433750,6.390821,0.132294,6.347891,6.390821,6.341006,0.153513,6.291192,6.364253,6.308994,0.170289,6.253736,6.338466,9.109857,9.802705
1734,7.421120,11.308011,8.277839,8.042920,8.036454,7.870757,7.661332,6.832119,3.645165,6.002906,6.832119,6.497903,1.469195,6.163686,6.653870,6.413143,1.058223,6.172415,6.541531,10.059889,10.939479
1735,7.569855,11.350593,8.534044,8.379625,8.368940,8.238377,8.063252,7.147368,5.128248,6.231485,7.147368,6.682550,2.602627,6.217732,6.899465,6.551900,1.946099,6.204335,6.737268,10.067615,10.900201
1736,7.715657,11.432037,8.752320,8.834550,8.816879,8.678791,8.516369,7.426882,6.332823,6.337395,7.426882,6.845507,3.379339,6.264132,7.116815,6.676615,2.558738,6.236414,6.911388,10.128463,10.932732
1737,7.819753,11.495515,8.854937,8.944832,8.926773,8.794297,8.659763,7.586987,6.602494,6.514211,7.586987,6.968307,3.807720,6.349627,7.257024,6.777653,2.950333,6.298281,7.033317,10.179058,10.965493
1738,7.882274,11.488378,8.906975,8.986951,8.969377,8.850135,8.734510,7.695690,6.742210,6.656870,7.695690,7.064587,4.096016,6.433485,7.359102,6.860910,3.233393,6.362718,7.126612,10.149260,10.904923
1739,7.983705,11.587028,9.019993,9.123059,9.103032,8.995058,8.905450,7.830875,7.255108,6.756301,7.830875,7.166063,4.488553,6.501251,7.476309,6.946911,3.574287,6.417513,7.229256,10.247052,11.001501
1740,8.153143,11.867637,9.255425,9.385375,9.361730,9.260805,9.183885,8.007209,8.075280,6.830532,8.007209,7.280810,4.985119,6.554412,7.619796,7.040690,3.974285,6.461583,7.349546,10.563931,11.367527
1741,8.225508,11.883553,9.309848,9.444590,9.423122,9.332368,9.267261,8.119454,8.278283,6.971647,8.119454,7.380936,5.326380,6.642419,7.725578,7.128862,4.303671,6.532146,7.447110,10.560702,11.339100
1742,8.342133,12.048099,9.476874,9.599599,9.585639,9.498038,9.441635,8.246481,8.717658,7.051327,8.246481,7.474210,5.633077,6.701939,7.834603,7.208458,4.567215,6.582312,7.542402,10.741327,11.541058
1743,8.474424,12.232265,9.646824,9.777605,9.764470,9.690071,9.627376,8.390518,9.281531,7.153660,8.390518,7.581751,6.069082,6.772985,7.959176,7.300314,4.944176,6.641453,7.651707,10.942573,11.765289
1744,8.596145,12.432094,9.799247,9.961342,9.944176,9.879559,9.805700,8.511259,9.625234,7.216817,8.511259,7.665659,6.287725,6.820060,8.060272,7.370901,5.126038,6.681530,7.738566,11.168882,12.026461
1745,8.795842,12.809270,10.112931,10.271581,10.260708,10.208282,10.110264,8.694076,10.497198,7.277889,8.694076,7.778959,6.783121,6.863841,8.206014,7.462278,5.512787,6.718542,7.858937,11.606557,12.543462
1746,8.335166,12.218470,9.571620,9.574831,9.559896,9.481413,9.290304,8.116981,5.222672,6.943659,8.116981,7.389031,3.240238,6.661081,7.728741,7.142576,2.609129,6.556410,7.455197,10.975072,11.855041
1747,8.222636,12.103634,9.451461,9.448703,9.437291,9.350996,9.166433,7.979938,5.213727,6.793444,7.979938,7.277170,3.088124,6.574402,7.605129,7.046890,2.453028,6.488651,7.344617,10.856694,11.734713
1748,7.862411,11.503900,8.812701,8.753070,8.735473,8.606957,8.370809,7.571138,2.505024,6.771466,7.571138,7.044311,1.650319,6.517485,7.290163,6.862896,1.338443,6.435629,7.090772,10.177328,10.948967
1749,7.789818,11.501674,8.763221,8.683767,8.673186,8.526117,8.322557,7.440920,2.613544,6.559282,7.440920,6.938197,1.490280,6.435475,7.172801,6.774374,1.181105,6.375947,6.986868,10.198665,11.001614
1750,7.606934,11.211674,8.283734,7.957845,7.949792,7.773313,7.592685,7.182803,1.188056,6.772921,7.182803,6.825485,1.035698,6.468167,6.992233,6.690375,0.874947,6.388516,6.851366,9.873637,10.629205
1751,7.481978,11.013915,8.058649,7.646991,7.638902,7.423107,7.318884,7.027007,0.814623,6.735130,7.027007,6.740968,0.798331,6.454929,6.874453,6.625600,0.694544,6.376748,6.758322,9.652948,10.376604
1752,7.374913,10.833414,7.869460,7.397583,7.388948,7.122547,7.089761,6.902885,0.502104,6.716009,6.902885,6.672550,0.618868,6.442216,6.780040,6.572848,0.556687,6.365657,6.683350,9.449600,10.141162
1753,7.261309,10.634046,7.635399,7.069245,7.060718,6.767876,6.749457,6.762265,-0.034376,6.775072,6.762265,6.607131,0.416380,6.451996,6.679527,6.524344,0.416510,6.369161,6.607108,9.223910,9.878111
1754,7.157699,10.435837,7.468224,6.884197,6.875326,6.546985,6.538950,6.655308,-0.298037,6.771667,6.655308,6.550983,0.267216,6.446658,6.599668,6.481610,0.302390,6.363553,6.544575,8.997074,9.610199
1755,7.042832,10.214210,7.245321,6.563525,6.554704,6.209974,6.202050,6.523624,-0.833416,6.845199,6.523624,6.493371,0.078405,6.463119,6.507489,6.439761,0.175528,6.372034,6.475883,8.743679,9.310628
1756,7.193752,10.677733,7.576224,7.005077,6.997746,6.697580,6.681600,6.593942,0.271024,6.506283,6.593942,6.490633,0.319411,6.387324,6.538844,6.433819,0.324717,6.328794,6.489832,9.305511,10.009430
1757,7.225559,10.798589,7.619146,7.039839,7.030932,6.766096,6.687782,6.592172,0.330092,6.496563,6.592172,6.482039,0.380236,6.371905,6.533434,6.426091,0.370601,6.318748,6.483341,9.452214,10.194433
1758,7.583981,11.503315,8.458572,8.229803,8.223785,8.042510,7.846708,7.025200,3.863813,6.203693,7.025200,6.646316,1.782013,6.267432,6.823129,6.538108,1.340544,6.253087,6.690119,10.265566,11.159428
1759,7.731777,11.539889,8.712702,8.565256,8.555044,8.412522,8.245279,7.333566,5.347348,6.421854,7.333566,6.833515,2.932887,6.333464,7.066872,6.681676,2.259246,6.296479,6.887114,10.265765,11.110428
1760,7.884069,11.629498,8.939860,9.026625,9.009754,8.870436,8.714954,7.619943,6.651954,6.524932,7.619943,7.001990,3.753930,6.384037,7.290368,6.811798,2.907210,6.333227,7.067035,10.335169,11.152203
1761,7.986855,11.690077,9.044917,9.135966,9.118501,8.989193,8.859431,7.777346,6.907785,6.695261,7.777346,7.124199,4.169546,6.471051,7.429001,6.913364,3.291711,6.397727,7.188370,10.382310,11.180795
1762,8.050903,11.686585,9.099412,9.179308,9.162354,9.045689,8.934071,7.885035,7.056096,6.835999,7.885035,7.221163,4.465381,6.557291,7.530970,6.998118,3.584102,6.465267,7.282306,10.356695,11.125292
1763,8.174544,11.816446,9.251944,9.355094,9.335854,9.243441,9.157413,8.048534,7.804046,6.939656,8.048534,7.339483,4.990148,6.630432,7.670374,7.097886,4.029047,6.525397,7.403213,10.488539,11.259870
1764,8.318086,12.050248,9.447678,9.578631,9.555434,9.470106,9.394598,8.199070,8.362318,7.003541,8.199070,7.438288,5.321410,6.677507,7.793320,7.179134,4.296022,6.564948,7.506700,10.752245,11.563632
1765,8.480748,12.184227,9.593525,9.799203,9.779090,9.726247,9.665188,8.427406,9.533232,7.189624,8.427406,7.612537,6.276012,6.797668,7.992809,7.327692,5.122648,6.662574,7.682421,10.875731,11.674058
1766,8.686291,12.454928,9.863933,10.073208,10.060513,10.022230,9.971019,8.660822,10.548725,7.350624,8.660822,7.785975,7.043606,6.911129,8.194237,7.475715,5.784997,6.757193,7.858927,11.168385,11.995750
1767,8.761371,12.555811,9.979169,10.124236,10.111786,10.064237,10.004786,8.724119,10.148483,7.443452,8.724119,7.852026,6.910793,6.979933,8.259003,7.537373,5.718466,6.815743,7.922242,11.278759,12.117888
1768,8.842852,12.702005,10.067797,10.236703,10.220278,10.162959,10.092314,8.789534,10.136688,7.486753,8.789534,7.903741,6.892183,7.017949,8.317111,7.583419,5.708717,6.849728,7.974722,11.447245,12.315376
1769,9.003894,13.026779,10.316648,10.480924,10.470458,10.407908,10.313662,8.921064,10.739972,7.528465,8.921064,7.986215,7.209721,7.051366,8.422478,7.650829,5.951096,6.879180,8.062375,11.828452,12.769972
1770,8.502400,12.399165,9.718733,9.713103,9.698931,9.588562,9.406191,8.290376,5.204458,7.174560,8.290376,7.554995,3.430008,6.819615,7.898173,7.293804,2.818936,6.689435,7.616134,11.161199,12.047465
1771,8.360441,12.251815,9.527408,9.490268,9.479402,9.353817,9.179668,8.106342,4.995456,7.033015,8.106342,7.418363,3.201977,6.730384,7.739420,7.178441,2.610897,6.617462,7.477630,11.008877,11.891688
1772,7.977359,11.635404,8.827944,8.695250,8.679188,8.491742,8.275717,7.655480,2.121262,7.035244,7.655480,7.163329,1.683199,6.671178,7.393000,6.975955,1.426328,6.558910,7.198379,10.314301,11.093281
1773,7.883000,11.606975,8.713277,8.537394,8.527843,8.310109,8.127422,7.489092,2.104643,6.850762,7.489092,7.040588,1.478766,6.592084,7.249890,6.874460,1.237834,6.499029,7.074689,10.307933,11.116244
1774,7.665779,11.277873,8.147023,7.655195,7.648473,7.406147,7.252263,7.164058,0.299287,7.075853,7.164058,6.901709,0.890169,6.639360,7.024138,6.773098,0.851799,6.522057,6.906986,9.942156,10.700949
1775,7.509202,11.037817,7.865390,7.262390,7.255492,6.976688,6.889980,6.959830,-0.233584,7.029679,6.959830,6.793228,0.557135,6.626626,6.870975,6.691127,0.601431,6.511279,6.787046,9.675670,10.397826
1776,7.384182,10.828140,7.680381,7.044558,7.037430,6.708871,6.681121,6.823044,-0.449150,6.964968,6.823044,6.710338,0.356687,6.597631,6.762934,6.626025,0.433283,6.489115,6.699043,9.439599,10.124738
1777,7.258746,10.612601,7.462196,6.744361,6.737039,6.393695,6.378022,6.675132,-0.934598,6.972243,6.675132,6.633052,0.132369,6.590972,6.652689,6.567252,0.268754,6.481815,6.612819,9.196527,9.842454
1778,7.147201,10.397372,7.308124,6.584686,6.577123,6.202567,6.195645,6.570182,-1.111033,6.944718,6.570182,6.571122,-0.002789,6.572062,6.570683,6.518395,0.155108,6.466107,6.546282,8.949958,9.550877
1779,7.020069,10.149134,7.096553,6.285167,6.277455,5.894337,5.887465,6.435523,-1.634365,6.983582,6.435523,6.505989,-0.210137,6.576455,6.473105,6.469679,0.010216,6.466254,6.471506,8.665759,9.214322
1780,7.187142,10.658304,7.445602,6.776487,6.769884,6.433957,6.419591,6.523303,-0.355969,6.627015,6.523303,6.503129,0.069244,6.482954,6.512543,6.461443,0.175393,6.410342,6.488696,9.282480,9.980926
1781,7.211156,10.766962,7.477697,6.796898,6.788854,6.490835,6.419723,6.515413,-0.362996,6.611103,6.515413,6.488520,0.102017,6.461628,6.501070,6.448320,0.200107,6.395570,6.476453,9.415265,10.149968
1782,7.583643,11.501068,8.349213,8.052030,8.046311,7.831269,7.646987,6.970914,3.372333,6.294842,6.970914,6.656997,1.565858,6.343080,6.803492,6.561635,1.206410,6.319779,6.690625,10.262695,11.155713
1783,7.730768,11.535080,8.629826,8.434062,8.424272,8.249615,8.088755,7.287010,4.881296,6.485265,7.287010,6.842334,2.707338,6.397659,7.049850,6.702567,2.114373,6.355285,6.887785,10.259720,11.102703
1784,7.878027,11.616357,8.904041,8.956442,8.939566,8.755060,8.600079,7.578970,6.215004,6.557860,7.578970,7.004855,3.494361,6.430740,7.272775,6.825666,2.721338,6.378557,7.064124,10.319737,11.133640
1785,7.986867,11.683579,9.006536,9.086281,9.069026,8.896508,8.767978,7.748967,6.559807,6.729955,7.748967,7.131922,3.972181,6.514876,7.419876,6.930008,3.153488,6.440140,7.191271,10.373657,11.169254
1786,8.053425,11.680920,9.063385,9.142306,9.125451,8.971220,8.860495,7.864639,6.745133,6.868783,7.864639,7.231393,4.289101,6.598148,7.526908,7.015942,3.460878,6.504976,7.288457,10.348327,11.113295
1787,8.163127,11.790274,9.189631,9.293010,9.273848,9.135878,9.050149,8.010625,7.332330,6.971101,8.010625,7.339535,4.733569,6.668444,7.652710,7.107557,3.845263,6.562404,7.398305,10.457591,11.222413
1788,8.328119,12.060416,9.414727,9.542862,9.520176,9.387416,9.313633,8.181705,8.093627,7.049776,8.181705,7.452927,5.210978,6.724149,7.793023,7.200882,4.233986,6.608741,7.516691,10.762402,11.573830
1789,8.396382,12.070811,9.461390,9.598684,9.578054,9.454491,9.391882,8.288130,8.273031,7.184379,8.288130,7.549596,5.535593,6.811062,7.894245,7.286860,4.552578,6.679475,7.610799,10.753132,11.538715
1790,8.510653,12.231185,9.622228,9.751053,9.737604,9.617466,9.563239,8.412626,8.724052,7.262013,8.412626,7.641249,5.848649,6.869872,8.001225,7.365389,4.820961,6.729554,7.704502,10.929108,11.735260
1791,8.620086,12.383435,9.756696,9.892198,9.879471,9.765527,9.704676,8.528088,9.088783,7.351501,8.528088,7.730743,6.159251,6.933398,8.102837,7.442949,5.097442,6.783060,7.794889,11.095677,11.920874
1792,8.719549,12.555786,9.877870,10.041373,10.024604,9.914362,9.842262,8.620591,9.295504,7.398919,8.620591,7.795280,6.279657,6.969970,8.180425,7.497546,5.195917,6.814667,7.861748,11.292949,12.150749
1793,8.911919,12.926054,10.180142,10.338627,10.328030,10.228193,10.132811,8.793128,10.192425,7.453445,8.793128,7.901147,6.786272,7.009166,8.317405,7.582680,5.589850,6.847955,7.974533,11.724075,12.661460
1794,8.446402,12.335651,9.601387,9.587613,9.573479,9.416166,9.235573,8.200395,4.868166,7.165216,8.200395,7.507151,3.260140,6.813907,7.830665,7.258527,2.690611,6.686389,7.563667,11.094607,11.977342
1795,8.286350,12.155012,9.350968,9.282896,9.272083,9.093092,8.918458,7.985706,4.320197,7.052953,7.985706,7.362843,2.884889,6.739981,7.653512,7.139607,2.380235,6.625702,7.413690,10.904329,11.776988
1796,7.924941,11.567815,8.670235,8.488311,8.472921,8.224855,8.017695,7.553990,1.650225,7.090285,7.553990,7.127169,1.518964,6.700347,7.326352,6.954262,1.324186,6.582172,7.152710,10.241635,11.013866
1797,7.831015,11.535784,8.541817,8.314334,8.305158,8.022454,7.847456,7.385221,1.587380,6.922985,7.385221,7.007828,1.296019,6.630435,7.183944,6.856625,1.124061,6.529305,7.031195,10.230475,11.030295
1798,7.586274,11.154702,7.914634,7.332701,7.326322,7.016262,6.872588,7.019618,-0.532780,7.166647,7.019618,6.856461,0.591220,6.693304,6.932601,6.748584,0.666806,6.564568,6.846726,9.804916,10.544463
1799,7.401522,10.863793,7.582270,6.860352,6.854190,6.508731,6.429971,6.776670,-1.272034,7.123370,6.776670,6.732690,0.161365,6.688709,6.753214,6.657240,0.352127,6.561266,6.708426,9.480811,10.173908
1800,7.256918,10.612176,7.376790,6.620372,6.613800,6.215881,6.190821,6.621737,-1.504864,7.052653,6.621737,6.640756,-0.066420,6.659776,6.631881,6.585951,0.160398,6.540021,6.610447,9.196332,9.842803
1801,7.097749,10.325045,7.121779,6.265870,6.259514,5.845511,5.831619,6.441399,-2.155689,7.051180,6.441399,6.547964,-0.376724,6.654528,6.498234,6.516593,-0.064904,6.534952,6.506801,8.870594,9.461542
1802,6.957024,10.036121,6.944054,6.077275,6.070446,5.620170,5.614069,6.318099,-2.359915,7.022130,6.318099,6.476922,-0.532374,6.635744,6.402805,6.461250,-0.195910,6.519696,6.430079,8.537860,9.064805
1803,6.791500,9.689191,6.722394,5.764341,5.757766,5.303946,5.297941,6.164164,-2.944267,7.030386,6.164164,6.399111,-0.798578,6.634058,6.289469,6.403199,-0.386567,6.516930,6.342543,8.138372,8.587329
1804,7.000381,10.364362,7.050099,6.231946,6.226090,5.820150,5.807628,6.237821,-1.686595,6.668014,6.237821,6.383431,-0.570871,6.529041,6.315480,6.384366,-0.270073,6.453252,6.347627,8.958643,9.611397
1805,7.015621,10.480928,7.069838,6.236457,6.229394,5.865628,5.803491,6.211262,-1.762433,6.619032,6.211262,6.352821,-0.611838,6.494381,6.286760,6.358130,-0.308467,6.429499,6.320066,9.102285,9.797840
1806,7.433308,11.331301,8.013214,7.620036,7.614814,7.335047,7.164152,6.712561,2.420502,6.260970,6.712561,6.529732,0.979955,6.346902,6.615052,6.473233,0.760144,6.331413,6.548870,10.086624,10.971063
1807,7.586519,11.373222,8.347042,8.084437,8.075044,7.840419,7.687263,7.052313,4.048065,6.417363,7.052313,6.716630,2.140116,6.380947,6.873282,6.611920,1.666286,6.350559,6.751313,10.092134,10.927340
1808,7.733456,11.450687,8.695980,8.685087,8.668205,8.415053,8.259670,7.359962,5.447882,6.460254,7.359962,6.877338,2.922365,6.394715,7.102563,6.730268,2.254306,6.357973,6.928825,10.147348,10.951979
1809,7.865701,11.545379,8.838925,8.899084,8.881743,8.661506,8.532535,7.577114,6.117270,6.621693,7.577114,7.022061,3.553834,6.467009,7.281086,6.845052,2.791793,6.409018,7.077603,10.229994,11.018092
1810,7.932568,11.536506,8.893081,8.960728,8.943747,8.745594,8.633812,7.700984,6.246436,6.768155,7.700984,7.124310,3.861541,6.547636,7.393424,6.931642,3.092199,6.469860,7.177926,10.196495,10.951137
1811,8.028621,11.623385,8.996369,9.092323,9.072776,8.888914,8.801563,7.834351,6.681907,6.867140,7.834351,7.223105,4.222747,6.611859,7.508354,7.014731,3.410154,6.521108,7.277996,10.280496,11.031121
1812,8.178293,11.876099,9.199891,9.320147,9.296830,9.115591,9.039739,7.986936,7.306612,6.934133,7.986936,7.322507,4.611242,6.658077,7.632574,7.095771,3.725494,6.558968,7.382066,10.566974,11.363202
1813,8.231577,11.865970,9.230478,9.361064,9.339733,9.169102,9.104474,8.079797,7.423775,7.055120,8.079797,7.406459,4.878327,6.733121,7.720683,7.169889,3.990500,6.619095,7.463646,10.535369,11.303300
1814,8.344826,12.030513,9.401628,9.519551,9.505668,9.346099,9.289997,8.205634,7.929983,7.121271,8.205634,7.493925,5.204751,6.782216,7.826056,7.243245,4.262116,6.660434,7.554077,10.717073,11.507822
1815,8.446788,12.176026,9.527311,9.652738,9.639492,9.485825,9.422705,8.313308,8.243646,7.203911,8.313308,7.575598,5.481733,6.837889,7.919863,7.313151,4.508323,6.706439,7.636731,10.876961,11.687018
1816,8.588300,12.411939,9.715134,9.866878,9.849898,9.710855,9.637823,8.455356,8.866723,7.272889,8.455356,7.671158,5.880304,6.886960,8.037117,7.392368,4.834646,6.747620,7.736234,11.144495,11.996560
1817,8.767387,12.766122,9.994567,10.147048,10.136115,10.006992,9.908539,8.612663,9.533938,7.316786,8.612663,7.765237,6.234627,6.917811,8.160702,7.467103,5.102903,6.773504,7.837022,11.558483,12.488848
1818,8.314504,12.178743,9.374555,9.328490,9.314190,9.114528,8.931427,8.019847,4.218398,7.108267,8.019847,7.393194,2.899881,6.766541,7.685632,7.165979,2.404731,6.646326,7.443127,10.928633,11.800009
1819,8.172273,12.021935,9.152121,9.047829,9.037026,8.824631,8.650063,7.824183,3.818320,6.998303,7.824183,7.263484,2.592299,6.702786,7.525144,7.060218,2.149507,6.595293,7.308179,10.764555,11.628650
1820,7.822343,11.437740,8.477366,8.248300,8.233069,7.947229,7.743626,7.406777,1.216951,7.069928,7.406777,7.044070,1.310370,6.681363,7.213333,6.889677,1.169288,6.566021,7.062294,10.102492,10.862541
1821,7.728940,11.400584,8.333619,8.051293,8.042391,7.719054,7.547155,7.235543,1.086777,6.923932,7.235543,6.929121,1.068679,6.622699,7.072118,6.796988,0.959546,6.521857,6.943724,10.084588,10.869804
1822,7.467086,10.978074,7.684959,7.034968,7.028751,6.676759,6.537754,6.852980,-1.177453,7.168207,6.852980,6.772970,0.298858,6.692960,6.810308,6.687042,0.460430,6.563777,6.752784,9.609993,10.324296
1823,7.257656,10.632937,7.320137,6.517013,6.511136,6.119858,6.045052,6.584796,-2.078712,7.124540,6.584796,6.639144,-0.209309,6.693491,6.613781,6.589693,0.092771,6.565605,6.602540,9.223003,9.878119
1824,7.069360,10.288047,7.046546,6.166270,6.160281,5.716766,5.693830,6.382117,-2.616712,7.070404,6.382117,6.529012,-0.558462,6.675907,6.460461,6.507123,-0.177399,6.553785,6.482236,8.830730,9.417853
1825,6.854718,9.881702,6.746931,5.745616,5.739915,5.283232,5.270976,6.152498,-3.518054,7.034019,6.152498,6.409908,-1.027296,6.667318,6.289783,6.419545,-0.517864,6.549306,6.350338,8.367857,8.872237
1826,6.642798,9.413667,6.517653,5.484230,5.478445,4.981266,4.976018,5.984287,-3.912546,6.992556,5.984287,6.315851,-1.286621,6.647415,6.161121,6.347992,-0.725143,6.534862,6.248327,7.826208,8.220679
1827,6.383920,8.827205,6.267599,5.134880,5.129307,4.633529,4.628540,5.783102,-4.702906,6.937664,5.783102,6.206188,-1.723366,6.629274,6.008748,6.266143,-1.048455,6.523539,6.128866,7.149081,7.404135
1828,6.225887,8.478032,6.138408,5.015110,5.009572,4.490320,4.478252,5.664760,-4.784612,6.851267,5.664760,6.129286,-1.873213,6.593813,5.912507,6.205831,-1.182833,6.499154,6.049391,6.755374,6.931870
1829,5.990051,7.934759,5.962366,4.782014,4.774954,4.287249,4.225324,5.495941,-5.452589,6.766559,5.495941,6.028300,-2.284505,6.560659,5.779866,6.128661,-1.496780,6.477455,5.942637,6.132295,6.179710
1830,6.256644,8.736122,6.152177,5.335070,5.327516,4.773840,4.530079,5.594361,-3.934173,6.658642,5.594361,6.050027,-1.684396,6.505694,5.837383,6.136756,-1.106650,6.436130,5.977090,7.095303,7.374857
1831,6.720239,10.067985,6.737598,6.148336,6.139037,5.643253,5.407739,5.849573,-1.806894,6.291407,5.849573,6.110224,-1.065943,6.370876,5.988587,6.167807,-0.732928,6.347028,6.072223,8.664287,9.312302
1832,6.818547,10.149712,7.070408,6.742881,6.730634,6.238462,6.007226,6.091154,-0.336957,6.175081,6.091154,6.195493,-0.418909,6.299833,6.146801,6.220552,-0.296098,6.294302,6.181218,8.730534,9.367863
1833,7.016678,10.469151,7.512145,7.313728,7.299729,6.883226,6.706454,6.393709,1.445149,6.080964,6.393709,6.314392,0.366510,6.235075,6.351406,6.298515,0.244404,6.245623,6.326724,9.086542,9.776497
1834,7.092404,10.503791,7.652880,7.487582,7.475377,7.090069,6.939770,6.556946,1.887310,6.174121,6.556946,6.401288,0.767384,6.245631,6.473928,6.360340,0.559987,6.246751,6.420920,9.106855,9.778339
1835,7.208959,10.669398,7.872927,7.759419,7.744992,7.386103,7.263275,6.727222,2.609547,6.191169,6.727222,6.486551,1.171604,6.245880,6.598864,6.421429,0.863768,6.243994,6.516061,9.287652,9.980550
1836,7.312894,10.818957,8.058071,7.968043,7.955067,7.627738,7.520452,6.872707,3.149725,6.224961,6.872707,6.563301,1.504516,6.253895,6.707690,6.477454,1.119546,6.247218,6.600247,9.450837,10.163484
1837,7.396977,10.932057,8.202021,8.126509,8.114206,7.813259,7.717995,6.991965,3.539082,6.265935,6.991965,6.629591,1.766418,6.267216,6.798699,6.526731,1.325725,6.254764,6.671781,9.572565,10.297761
1838,7.432764,10.970796,8.217454,8.100331,8.090319,7.794578,7.712519,7.032538,3.368132,6.352557,7.032538,6.666367,1.813745,6.300196,6.837247,6.556732,1.389464,6.276218,6.706340,9.612034,10.338458
1839,7.278962,10.628504,7.928484,7.808407,7.797820,7.468565,7.357690,6.890462,1.952997,6.423234,6.890462,6.608054,1.180456,6.325647,6.739845,6.515713,0.936863,6.291582,6.635250,9.210096,9.853808
1840,7.239489,10.572644,7.834564,7.663615,7.652674,7.328032,7.202066,6.823304,1.623768,6.444542,6.823304,6.581027,1.038655,6.338749,6.694090,6.497406,0.843189,6.300723,6.602304,9.151046,9.788231
1841,7.282188,10.750709,7.878407,7.651924,7.645224,7.341738,7.173008,6.797077,1.589005,6.421146,6.797077,6.565113,0.980475,6.333150,6.673363,6.485280,0.795000,6.297197,6.585591,9.371980,10.068577
1842,7.284080,10.991812,7.618188,7.031674,7.025376,6.742347,6.556150,6.573736,-0.078891,6.591321,6.573736,6.484739,0.399261,6.395742,6.526271,6.432560,0.420406,6.338850,6.482539,9.688703,10.490244
1843,7.144577,10.806663,7.293304,6.512530,6.506894,6.228503,6.068952,6.342153,-1.360488,6.615354,6.342153,6.382886,-0.202844,6.423619,6.363877,6.362846,0.005137,6.361814,6.363396,9.488121,10.269302
1844,6.596009,9.481753,6.469367,5.444779,5.437802,5.060446,4.877509,5.909518,-4.075919,6.941527,5.909518,6.217017,-1.214467,6.524516,6.073517,6.248740,-0.692043,6.423963,6.155288,7.918171,8.358892
1845,6.330209,8.921124,6.193317,5.070725,5.062872,4.675106,4.535077,5.664086,-4.742318,6.793096,5.664086,6.084439,-1.765659,6.504792,5.888274,6.152598,-1.110271,6.416922,6.011625,7.285959,7.604542
1846,5.925486,7.823176,5.912037,4.749215,4.743546,4.293655,4.166606,5.472434,-5.254422,6.778262,5.472434,5.985594,-2.064868,6.498755,5.746120,6.079720,-1.342350,6.413321,5.901800,5.996543,6.020229
1847,5.519129,6.349153,5.683733,4.462251,4.457096,3.995455,3.929614,5.287735,-5.859840,6.645856,5.287735,5.873904,-2.529124,6.460073,5.600358,5.995455,-1.704709,6.390551,5.784737,4.722307,4.456700
1848,5.034338,4.337303,5.456243,4.250914,4.246196,3.737702,3.717467,5.155029,-6.113645,6.592591,5.155029,5.794474,-2.719424,6.433919,5.496066,5.934282,-1.863639,6.372498,5.700567,3.035652,2.369423
1849,4.984247,3.826563,5.286371,4.130814,4.126808,3.668563,3.658683,5.008165,-6.608276,6.357647,5.008165,5.677149,-3.275944,6.346132,5.364956,5.840275,-2.327586,6.315593,5.586772,3.176675,2.574150
1850,4.937669,3.574082,5.151011,4.091714,4.087757,3.635568,3.631570,4.929947,-6.554722,6.228323,4.929947,5.604020,-3.402990,6.278093,5.289452,5.778154,-2.467161,6.266856,5.517513,3.198135,2.618290
1851,4.846836,3.355312,5.016751,3.972308,3.968820,3.555662,3.552076,4.804418,-7.044401,6.056760,4.804418,5.495988,-3.890071,6.187559,5.173256,5.687178,-2.890806,6.201101,5.413086,3.148087,2.581837
1852,4.796191,3.266372,4.933141,3.943070,3.939543,3.522025,3.513474,4.743754,-6.952692,5.974034,4.743754,5.437262,-3.919231,6.130771,5.113625,5.635050,-2.946732,6.156474,5.356956,3.113896,2.553130
1853,4.697830,3.120438,4.830239,3.832611,3.828242,3.449461,3.406925,4.618177,-7.520310,5.829429,4.618177,5.331051,-4.426030,6.043926,4.998377,5.544026,-3.387781,6.089676,5.253013,3.032281,2.477098
1854,4.645861,3.244569,4.876745,3.853060,3.849632,3.453060,3.300897,4.563627,-7.408235,5.826357,4.563627,5.294687,-4.289011,6.025746,4.953525,5.512613,-3.280082,6.071702,5.214433,2.940145,2.371573
1855,4.599884,3.620155,4.971342,3.832436,3.828856,3.408118,3.234283,4.545609,-7.156683,5.856934,4.545609,5.288980,-4.057017,6.032350,4.942073,5.507761,-3.087295,6.073449,5.206061,2.781354,2.175177
1856,5.221327,6.227123,5.263911,4.330200,4.325985,3.869838,3.677950,4.763007,-5.168249,5.848064,4.763007,5.398167,-3.025338,6.033327,5.101759,5.587905,-2.315565,6.074050,5.328627,4.899428,4.792128
1857,5.590382,7.715577,5.557382,4.709007,4.704472,4.266267,4.081071,4.971715,-3.862479,5.862359,4.971715,5.506333,-2.318490,6.040951,5.256845,5.667968,-1.782929,6.079091,5.448702,6.015423,6.157103
1858,5.733890,7.946449,5.740040,5.061465,5.056292,4.642240,4.454731,5.171931,-2.790001,5.889130,5.171931,5.613283,-1.716918,6.054635,5.407318,5.747928,-1.325018,6.088539,5.566270,6.236752,6.404373
1859,5.897110,8.292137,5.936574,5.272873,5.266298,4.902660,4.746689,5.323750,-2.177604,5.900811,5.323750,5.691917,-1.389320,6.060084,5.520106,5.806108,-1.079260,6.092110,5.653573,6.627719,6.871255
1860,6.054811,8.612596,6.158216,5.573793,5.566656,5.239437,5.095207,5.487338,-1.397179,5.879469,5.487338,5.771462,-1.012347,6.055587,5.638871,5.864136,-0.802628,6.089400,5.743994,6.987262,7.298079
1861,6.195353,8.882189,6.381265,5.888394,5.878581,5.585276,5.449227,5.648198,-0.669723,5.847168,5.648198,5.847133,-0.669606,6.046069,5.754297,5.918764,-0.553588,6.083232,5.831048,7.288266,7.652571
1862,6.370068,9.211026,6.725360,6.442625,6.434350,6.165953,6.033910,5.867837,0.505975,5.701764,5.867837,5.937436,-0.212049,6.007036,5.904957,5.982092,-0.235007,6.059226,5.940953,7.657414,8.086530
1863,6.489647,9.435308,6.926034,6.666165,6.659554,6.446030,6.297221,6.008268,0.893855,5.719314,6.008268,6.003871,0.013601,5.999474,6.005923,6.029122,-0.071765,6.052321,6.016749,7.908339,8.381237
1864,6.555365,9.549139,7.001824,6.683575,6.677397,6.518336,6.351575,6.080240,0.873816,5.808906,6.080240,6.048177,0.103259,6.016113,6.063140,6.061743,0.004497,6.060347,6.062488,8.033998,8.526876
1865,6.381489,9.066801,6.608305,6.152678,6.144768,5.985665,5.709882,5.944512,-0.601462,6.179142,5.944512,6.032283,-0.224996,6.120053,5.991323,6.057809,-0.170433,6.124295,6.022350,7.458905,7.818044
1866,6.413805,9.223197,6.535918,5.941559,5.932214,5.739143,5.348136,5.863260,-1.092983,6.378383,5.863260,6.023252,-0.339470,6.183244,5.948589,6.056347,-0.228639,6.164104,5.998876,7.658593,8.073522
1867,6.146588,8.507221,6.123561,5.216241,5.207759,4.983316,4.651367,5.672249,-2.423085,6.693131,5.672249,5.976764,-0.722771,6.281278,5.834657,6.030003,-0.463657,6.225348,5.925818,6.808897,7.029666
1868,5.127547,4.507259,5.405619,4.327545,4.319197,4.042963,3.738246,5.417771,-3.953370,7.097296,5.417771,5.910432,-1.159655,6.403092,5.680523,5.991014,-0.730852,6.301504,5.825419,3.033932,2.336060
1869,5.092132,4.538421,5.397631,4.242352,4.232173,3.950481,3.734761,5.291620,-4.221933,6.848479,5.291620,5.845692,-1.502546,6.399763,5.587125,5.947858,-0.978245,6.308590,5.755467,3.102128,2.438794
1870,5.082282,3.890543,5.208234,4.215270,4.209083,3.914701,3.754482,5.184175,-4.547142,6.613868,5.184175,5.773574,-1.874585,6.362973,5.498522,5.895929,-1.263955,6.293336,5.683978,3.277195,2.675499
1871,5.024046,3.661991,5.106601,4.116717,4.111273,3.809907,3.732987,5.076155,-4.950838,6.419324,5.076155,5.693268,-2.274641,6.310382,5.405282,5.834983,-1.583852,6.264685,5.605809,3.278756,2.696992
1872,5.000934,3.595668,5.041654,4.115220,4.109181,3.764370,3.740831,5.045190,-4.765861,6.349548,5.045190,5.661715,-2.252657,6.278240,5.374003,5.809052,-1.589579,6.244101,5.577026,3.272660,2.696569
1873,4.944612,3.469645,4.982625,4.042439,4.036886,3.701714,3.689841,4.961044,-5.178447,6.232247,4.961044,5.596978,-2.590575,6.232911,5.300209,5.757634,-1.863392,6.215059,5.513674,3.237427,2.668365
1874,4.912165,3.384950,4.910452,4.032219,4.026951,3.679093,3.674268,4.916419,-5.195012,6.158571,4.916419,5.556557,-2.677227,6.196694,5.257826,5.723913,-1.949302,6.190000,5.475333,3.222659,2.659491
1875,4.859104,3.297808,4.859451,3.962683,3.957662,3.626732,3.622258,4.844138,-5.510161,6.066017,4.844138,5.498173,-2.949423,6.152208,5.192957,5.675904,-2.177889,6.158852,5.418332,3.181418,2.622189
1876,4.867499,3.657936,5.033318,4.012616,4.006580,3.599430,3.586369,4.891466,-4.828635,6.196563,4.891466,5.539332,-2.396992,6.187198,5.236995,5.707920,-1.742344,6.178846,5.456760,3.099717,2.510456
1877,4.809722,4.218460,5.177799,3.997412,3.988974,3.568303,3.493640,4.878735,-4.899219,6.263830,4.878735,5.544828,-2.356038,6.210921,5.233985,5.713795,-1.697137,6.193606,5.457896,2.865198,2.217023
1878,6.379120,9.817195,6.503562,5.892127,5.885378,5.539785,5.322650,5.429768,-0.446089,5.536886,5.429768,5.698588,-1.119488,5.967408,5.573138,5.804858,-0.964987,6.036578,5.681274,8.472656,9.170501
1879,6.640470,10.185369,7.122804,6.746965,6.735667,6.467665,6.282242,5.898137,2.002017,5.514031,5.898137,5.889297,0.046076,5.880456,5.893422,5.928810,-0.184447,5.964197,5.909936,8.832072,9.562606
1880,6.835219,10.333479,7.592392,7.546224,7.525163,7.246699,7.053472,6.291914,3.675151,5.530356,6.291914,6.080113,1.022116,5.868312,6.178953,6.064598,0.551860,5.950242,6.125587,8.964113,9.673745
1881,6.991287,10.469040,7.828928,7.850179,7.828390,7.589916,7.427721,6.560131,4.380311,5.692541,6.560131,6.235949,1.636741,5.911766,6.387234,6.180427,1.044135,5.973619,6.290724,9.092975,9.793537
1882,7.088847,10.498167,7.933107,7.973457,7.952442,7.756145,7.618157,6.744300,4.703136,5.870443,6.744300,6.362085,2.057098,5.979870,6.540452,6.278828,1.408071,6.017205,6.418361,9.100304,9.770790
1883,7.208348,10.619031,8.068385,8.147959,8.124090,7.947295,7.840561,6.917074,5.182000,5.993587,6.917074,6.478174,2.462818,6.039274,6.682994,6.370778,1.751949,6.058563,6.537293,9.221510,9.892564
1884,7.407791,10.963260,8.356209,8.474020,8.445800,8.290099,8.198334,7.131758,6.076890,6.065182,7.131758,6.606099,2.994980,6.080440,6.851407,6.470206,2.171917,6.089005,6.673513,9.610623,10.344901
1885,7.499651,11.002028,8.443670,8.575982,8.550679,8.419643,8.342863,7.284998,6.409983,6.227134,7.284998,6.722248,3.409905,6.159498,6.984865,6.565486,2.541170,6.146106,6.789155,9.631141,10.341637
1886,7.649727,11.225836,8.679894,8.788710,8.772265,8.661414,8.595142,7.456204,7.008522,6.317266,7.456204,6.835694,3.818345,6.215184,7.125265,6.657143,2.880618,6.189021,6.906808,9.878482,10.621400
1887,7.793591,11.434933,8.879303,8.989740,8.974265,8.885292,8.811316,7.618321,7.522126,6.425325,7.618321,6.948255,4.224926,6.278190,7.260952,6.749207,3.226679,6.237462,7.022138,10.107949,10.879402
1888,7.954737,11.701986,9.097702,9.242651,9.222615,9.155897,9.069745,7.786826,8.112007,6.503906,7.786826,7.057842,4.609422,6.328859,7.398034,6.837824,3.542260,6.277613,7.136603,10.409140,11.227275
1889,8.247207,12.224980,9.530641,9.701446,9.689341,9.645125,9.536170,8.077441,9.656847,6.618713,8.077441,7.238011,5.557065,6.398581,7.629745,6.981042,4.294440,6.332340,7.327017,11.007776,11.927966
1890,7.828506,11.632359,8.994417,8.997403,8.979997,8.907687,8.685242,7.538583,4.352606,6.391925,7.538583,6.915719,2.364334,6.292854,7.206389,6.730788,1.805334,6.255188,6.984442,10.360697,11.204761
1891,7.740789,11.538153,8.880890,8.875689,8.862467,8.766984,8.553507,7.420152,4.273614,6.286797,7.420152,6.832572,2.215625,6.244993,7.106776,6.663987,1.669654,6.221198,6.900141,10.262733,11.103381
1892,7.401359,10.899799,8.177817,8.079823,8.060139,7.884591,7.619712,7.036659,1.614843,6.453605,7.036659,6.654372,1.058793,6.272085,6.832772,6.532629,0.831286,6.232485,6.692705,9.527320,10.235973
1893,7.348023,10.918923,8.097165,7.942032,7.930301,7.716443,7.492784,6.904929,1.572104,6.317073,6.904929,6.571830,0.890805,6.238732,6.727276,6.469147,0.690316,6.211018,6.606816,9.571645,10.312853
1894,7.111542,10.483789,7.415805,6.843204,6.835266,6.570491,6.389856,6.571269,-0.519946,6.752683,6.571269,6.460662,0.317011,6.350054,6.512279,6.395069,0.335933,6.277859,6.457581,9.073425,9.727386
1895,6.911199,10.099501,7.025549,6.267886,6.260217,5.929888,5.833047,6.326518,-1.463096,6.819990,6.326518,6.361348,-0.103265,6.396177,6.345094,6.327464,0.052271,6.309834,6.336867,8.634195,9.208527
1896,6.756430,9.770576,6.808203,6.006790,5.998707,5.604040,5.573193,6.181385,-1.714502,6.789577,6.181385,6.290497,-0.307590,6.399610,6.239578,6.276778,-0.104867,6.313978,6.256938,8.254905,8.754397
1897,6.595615,9.423473,6.577544,5.678676,5.670879,5.256968,5.239973,6.026476,-2.258999,6.812980,6.026476,6.220872,-0.558344,6.415268,6.130154,6.227905,-0.280761,6.325656,6.175771,7.855146,8.274989
1898,6.449846,9.071814,6.412174,5.501068,5.492788,5.039247,5.031841,5.921484,-2.444322,6.811127,5.921484,6.169277,-0.680819,6.417071,6.053641,6.190517,-0.376071,6.327393,6.117516,7.446834,7.779163
1899,6.277536,8.651935,6.222623,5.220387,5.212502,4.757300,4.750113,5.792755,-2.946574,6.835398,5.792755,6.111303,-0.900237,6.429851,5.962648,6.149659,-0.528508,6.336671,6.049920,6.960386,7.188003
1900,6.593232,9.668188,6.606804,5.763921,5.756877,5.355531,5.340449,5.876923,-1.737032,6.413397,5.876923,6.102077,-0.729021,6.327232,5.997005,6.137254,-0.454106,6.277502,6.062454,8.185566,8.716344
1901,6.666072,9.943070,6.701359,5.860372,5.852091,5.502338,5.429427,5.882149,-1.658811,6.334870,5.882149,6.084373,-0.740968,6.286598,5.990002,6.120833,-0.479376,6.251663,6.051056,8.511120,9.126136
1902,7.139369,10.992675,7.733420,7.361232,7.355391,7.100174,6.909706,6.394059,2.468735,5.878411,6.394059,6.250449,0.687549,6.106840,6.317467,6.225268,0.441418,6.133068,6.274441,9.734152,10.599080
1903,7.290222,11.033053,8.071795,7.835397,7.825089,7.617573,7.449012,6.743083,4.071200,6.037154,6.743083,6.432581,1.790711,6.122079,6.577482,6.356321,1.275465,6.135161,6.474273,9.738069,10.554018
1904,7.446250,11.122550,8.404553,8.441262,8.423130,8.208599,8.042015,7.064685,5.496243,6.087354,7.064685,6.600302,2.611562,6.135919,6.817014,6.479503,1.898070,6.141992,6.659509,9.806474,10.593215
1905,7.556276,11.188518,8.508238,8.576333,8.557805,8.355655,8.217753,7.245398,5.794286,6.273043,7.245398,6.728876,3.077965,6.212354,6.969920,6.581903,2.312197,6.193887,6.788845,9.858567,10.625998
1906,7.628177,11.189855,8.573433,8.646463,8.628480,8.449781,8.331544,7.376121,6.019560,6.420698,7.376121,6.833425,3.419210,6.290728,7.086683,6.669166,2.630531,6.251648,6.891842,9.837183,10.573518
1907,7.735242,11.295261,8.695416,8.795862,8.775361,8.612845,8.521161,7.523196,6.538074,6.525230,7.523196,6.939434,3.824461,6.355671,7.211856,6.757071,2.979480,6.302286,6.999623,9.942099,10.677718
1908,7.902430,11.576329,8.923222,9.053716,9.029404,8.871927,8.792894,7.696388,7.271226,6.599882,7.696388,7.051058,4.279356,6.405728,7.352212,6.847406,3.347503,6.342601,7.116636,10.259812,11.045607
1909,7.967471,11.581056,8.970450,9.104974,9.082885,8.935450,8.868484,7.803387,7.414636,6.738290,7.803387,7.145553,4.579490,6.487718,7.452542,6.929723,3.639586,6.406904,7.208560,10.244204,11.003115
1910,8.085090,11.752896,9.148111,9.261597,9.247215,9.105716,9.047678,7.930957,7.859333,6.814236,7.930957,7.236797,4.885400,6.542638,7.560738,7.006579,3.900101,6.452419,7.302131,10.433968,11.216928
1911,8.199072,11.915591,9.291766,9.411826,9.398206,9.264640,9.199618,8.052523,8.238916,6.905429,8.052523,7.328080,5.203256,6.603637,7.666153,7.084274,4.179300,6.502395,7.394610,10.612460,11.416922
1912,8.311981,12.109693,9.433500,9.585998,9.568099,9.443942,9.366992,8.161893,8.537331,6.956795,8.161893,7.401868,5.384280,6.641843,7.756547,7.145625,4.327981,6.534703,7.471450,10.833576,11.674108
1913,8.519974,12.510935,9.753926,9.912895,9.901608,9.790780,9.689127,8.350959,9.494468,7.012790,8.350959,7.516021,5.923986,6.681083,7.905658,7.236581,4.747182,6.567505,7.593423,11.299627,12.226177
1914,8.090147,11.940606,9.188119,9.167767,9.152625,8.981357,8.788130,7.791231,4.354510,6.794332,7.791231,7.167726,2.723505,6.544221,7.458695,6.958195,2.186211,6.457695,7.225128,10.685205,11.550224
1915,7.965342,11.802236,8.994440,8.925795,8.914360,8.729523,8.544895,7.619617,4.029971,6.694340,7.619617,7.053916,2.463867,6.488214,7.317910,6.866056,1.968012,6.414203,7.107045,10.540235,11.398532
1916,7.626099,11.215778,8.332785,8.153269,8.136935,7.883302,7.663501,7.221499,1.473988,6.779497,7.221499,6.850294,1.237895,6.479089,7.023523,6.710213,1.044826,6.396903,6.877312,9.872458,10.621245
1917,7.560665,11.220731,8.263687,8.055559,8.045692,7.768200,7.580389,7.089995,1.560933,6.599600,7.089995,6.753492,1.071093,6.416990,6.910527,6.631820,0.887128,6.353113,6.780464,9.901271,10.681472
1918,7.349407,10.873396,7.705535,7.165967,7.158966,6.863340,6.706576,6.782658,-0.251482,6.858741,6.782658,6.631705,0.498956,6.480752,6.702150,6.545784,0.516847,6.389419,6.629179,9.510089,10.230317
1919,7.195408,10.614595,7.426728,6.771279,6.764432,6.430106,6.342406,6.588691,-0.808079,6.834976,6.588691,6.535750,0.173703,6.482809,6.560456,6.475563,0.278541,6.390669,6.520839,9.219113,9.893682
1920,7.071021,10.382896,7.243667,6.555897,6.548504,6.159519,6.131482,6.460790,-1.024070,6.790098,6.460790,6.463898,-0.009665,6.467006,6.462447,6.420889,0.129236,6.379331,6.443054,8.954922,9.582888
1921,6.927536,10.106412,6.998544,6.207754,6.200628,5.793104,5.777485,6.302564,-1.645290,6.827643,6.302564,6.389399,-0.272092,6.476235,6.348876,6.366577,-0.055464,6.384278,6.357136,8.638737,9.209137
1922,6.784804,9.794815,6.801640,5.979955,5.972311,5.527564,5.520758,6.179016,-1.973007,6.837273,6.179016,6.327413,-0.444794,6.475810,6.258161,6.320383,-0.186500,6.382606,6.287198,8.277623,8.775229
1923,6.621272,9.434835,6.575118,5.650510,5.643238,5.194760,5.188111,6.030241,-2.578301,6.872371,6.030241,6.259115,-0.700731,6.487989,6.152307,6.271215,-0.364055,6.390124,6.207798,7.861696,8.275171
1924,6.869341,10.208146,6.972993,6.208523,6.202049,5.813812,5.799992,6.130359,-1.169915,6.460725,6.130359,6.254998,-0.441381,6.379638,6.196833,6.261403,-0.228658,6.325972,6.226966,8.796468,9.438844
1925,6.915679,10.377763,7.050218,6.288767,6.280906,5.942868,5.873817,6.142830,-1.042699,6.411842,6.142830,6.243767,-0.391236,6.344705,6.196663,6.249471,-0.204683,6.302278,6.221307,8.998798,9.693170
1926,7.330710,11.225704,8.002442,7.663226,7.657642,7.415009,7.231958,6.639432,2.954453,6.046906,6.639432,6.418442,1.101903,6.197451,6.521570,6.363128,0.790027,6.204685,6.447631,9.979949,10.863029
1927,7.491087,11.274135,8.345764,8.141832,8.131794,7.938387,7.774926,6.994698,4.644520,6.214470,6.994698,6.611894,2.278743,6.229090,6.790536,6.505477,1.696889,6.220418,6.657509,9.991823,10.825402
1928,7.645724,11.360393,8.635465,8.691190,8.673967,8.472669,8.314115,7.304184,5.970772,6.294254,7.304184,6.781771,3.088541,6.259358,7.025564,6.632651,2.322924,6.239738,6.842205,10.056281,10.859800
1929,7.761454,11.435484,8.751904,8.831066,8.813373,8.627233,8.495803,7.486830,6.312586,6.477858,7.486830,6.914882,3.578370,6.342933,7.181791,6.740316,2.762068,6.298841,6.975769,10.118506,10.904190
1930,7.835087,11.442389,8.822663,8.893340,8.876208,8.708485,8.595664,7.612265,6.496939,6.628865,7.612265,7.020311,3.910807,6.428358,7.296556,6.830076,3.081850,6.363597,7.078866,10.103752,10.859974
1931,7.941635,11.531402,8.918653,9.068509,9.048696,8.910696,8.822177,7.771986,7.131756,6.721796,7.771986,7.131444,4.349873,6.490901,7.430364,6.922091,3.451638,6.413818,7.193170,10.187029,10.935494
1932,8.245285,11.990433,9.283151,9.550631,9.529048,9.417563,9.347313,8.117000,9.197935,6.886688,8.117000,7.356523,5.685405,6.596045,7.711412,7.104833,4.534843,6.498254,7.428342,10.696114,11.513057
1933,8.360178,12.048830,9.382213,9.653738,9.634045,9.531822,9.472154,8.278180,9.350673,7.084205,8.278180,7.500065,6.093844,6.721950,7.863185,7.231400,4.947856,6.599615,7.568352,10.735657,11.527484
1934,8.455192,12.183495,9.553487,9.738722,9.725602,9.618567,9.565538,8.367802,9.243461,7.170066,8.367802,7.578122,6.094309,6.788442,7.946639,7.301435,4.979328,6.656231,7.645544,10.884136,11.693783
1935,8.602947,12.384528,9.730497,9.931432,9.919169,9.821382,9.762974,8.526490,9.907865,7.290006,8.526490,7.700986,6.614714,6.875481,8.086221,7.407966,5.434811,6.729711,7.769702,11.102682,11.935927
1936,8.697115,12.549704,9.863701,10.049153,10.032945,9.931967,9.862248,8.604543,9.851060,7.346838,8.604543,7.762607,6.594520,6.920671,8.155510,7.462293,5.429669,6.769076,7.832009,11.292432,12.157537
1937,8.848426,12.865345,10.113897,10.273503,10.263033,10.158909,10.064658,8.722544,10.281160,7.380429,8.722544,7.835450,6.795511,6.948356,8.249427,7.521526,5.576025,6.793625,7.909740,11.664486,12.603172
1938,8.318469,12.184670,9.394079,9.351234,9.336921,9.147077,8.963798,8.034008,4.282058,7.104218,8.034008,7.394919,2.943263,6.755830,7.693160,7.163536,2.439131,6.633913,7.446002,10.935867,11.808334
1939,8.154889,12.010062,9.133054,9.027699,9.017044,8.799313,8.627270,7.804302,3.844675,6.981335,7.804302,7.243528,2.619778,6.682755,7.505223,7.040352,2.171747,6.575481,7.288283,10.754708,11.621314
1940,7.779955,11.394734,8.404729,8.163552,8.148638,7.839328,7.640231,7.348331,1.073466,7.056432,7.348331,7.004194,1.265571,6.660057,7.164791,6.854778,1.140082,6.544764,7.020118,10.059463,10.819300
1941,7.670881,11.342315,8.221002,7.913851,7.905300,7.546934,7.381876,7.148043,0.845094,6.914210,7.148043,6.875353,0.985527,6.602663,7.002608,6.752088,0.905403,6.501568,6.885699,10.026428,10.811610
1942,7.375801,10.877346,7.509991,6.789210,6.783493,6.404113,6.276542,6.709616,-1.752799,7.142689,6.709616,6.693531,0.065100,6.677446,6.701037,6.624953,0.307937,6.548870,6.665531,9.506612,10.216882
1943,7.127963,10.479680,7.096085,6.200926,6.195695,5.781992,5.715695,6.388086,-2.904599,7.060477,6.388086,6.528957,-0.608534,6.669828,6.463217,6.505482,-0.182577,6.547748,6.482941,9.063030,9.708052
1944,6.913757,10.088411,6.813370,5.860394,5.855086,5.382973,5.362624,6.164992,-3.419016,6.967359,6.164992,6.400548,-1.003744,6.636105,6.290622,6.408108,-0.500627,6.525594,6.345449,8.618680,9.186988
1945,6.669338,9.617333,6.511806,5.452768,5.447681,4.963259,4.952329,5.921624,-4.315321,6.890918,5.921624,6.264724,-1.527491,6.607824,6.104611,6.306061,-0.896861,6.507511,6.198621,8.081492,8.552209
1946,6.411099,9.029482,6.264355,5.171275,5.166147,4.639764,4.635110,5.733545,-4.787162,6.831980,5.733545,6.155366,-1.838364,6.577187,5.958516,6.221866,-1.147722,6.485216,6.081413,7.400158,7.729844
1947,6.087367,8.264665,6.004970,4.820765,4.815850,4.290659,4.286257,5.513552,-5.643211,6.740848,5.513552,6.026903,-2.360430,6.540253,5.787339,6.123883,-1.547455,6.460426,5.944393,6.516288,6.659262
1948,6.437300,9.479035,6.247722,5.197039,5.192693,4.705458,4.695995,5.552809,-4.397220,6.409623,5.552809,5.980713,-2.196031,6.408618,5.781024,6.076787,-1.517868,6.372549,5.919047,7.992059,8.510313
1949,6.433100,9.625907,6.226025,5.161022,5.155618,4.706851,4.659497,5.483562,-4.617961,6.307628,5.483562,5.911588,-2.398604,6.339614,5.711843,6.016350,-1.706422,6.320858,5.853946,8.170561,8.749714
1950,6.967467,10.811612,7.187681,6.603416,6.598971,6.202489,6.059086,6.034894,0.152742,6.010701,6.034894,6.110548,-0.477656,6.186202,6.075243,6.142036,-0.421710,6.208829,6.106413,9.550628,10.411682
1951,7.169379,10.922206,7.680371,7.306213,7.297846,6.949645,6.812606,6.464395,2.456197,6.116185,6.464395,6.329811,0.949326,6.195227,6.392617,6.299250,0.658587,6.205884,6.349046,9.630380,10.450713
1952,7.383628,11.081651,8.161914,8.078423,8.062822,7.704952,7.561433,6.873636,4.468892,6.185840,6.873636,6.546758,2.123864,6.219879,6.699301,6.459449,1.558412,6.219598,6.587370,9.772401,10.568658
1953,7.558161,11.219809,8.421762,8.471577,8.454805,8.125468,8.001067,7.169230,5.478115,6.337393,7.169230,6.727937,2.906166,6.286644,6.933874,6.599605,2.201350,6.265336,6.777882,9.899001,10.679280
