,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
1954,7.670393,11.266116,8.553401,8.618466,8.602063,8.322312,8.214483,7.361095,5.881066,6.507707,7.361095,6.868297,3.396083,6.375499,7.098270,6.714483,2.644842,6.330696,6.919169,9.924065,10.675289
1955,7.827823,11.426289,8.728029,8.862803,8.844167,8.604650,8.521417,7.582402,6.764095,6.643388,7.582402,7.020199,4.049778,6.457995,7.282560,6.838724,3.197133,6.394887,7.075436,10.084984,10.837371
1956,8.034828,11.742808,8.987991,9.181954,9.159935,8.941921,8.870285,7.814117,7.716251,6.757949,7.814117,7.172488,4.687670,6.530860,7.471915,6.962393,3.722514,6.452871,7.234138,10.436897,11.237586
1957,8.174668,11.827862,9.093348,9.379220,9.359499,9.177505,9.117729,8.028212,8.493189,6.938694,8.028212,7.335861,5.397125,6.643511,7.658958,7.100841,4.350729,6.542724,7.398504,10.503163,11.279327
1958,8.347400,12.055681,9.321448,9.611218,9.598452,9.434620,9.383139,8.227386,9.170278,7.071634,8.227386,7.481174,5.920795,6.734962,7.829406,7.223695,4.805996,6.617983,7.546741,10.749376,11.550035
1959,8.527546,12.297430,9.556251,9.837084,9.825169,9.679904,9.623111,8.424497,9.861077,7.225883,8.424497,7.632581,6.515146,6.840665,8.002142,7.353771,5.334191,6.705400,7.699569,11.011476,11.839453
1960,8.693479,12.548309,9.765233,10.063479,10.048068,9.917111,9.850863,8.594347,10.347252,7.337831,8.594347,7.758009,6.887137,6.921672,8.148300,7.460981,5.659994,6.773661,7.827551,11.291261,12.157189
1961,8.908469,12.937838,10.116361,10.361296,10.351482,10.234734,10.146489,8.789331,11.098281,7.432173,8.789331,7.889350,7.359669,6.989370,8.309341,7.570061,6.045532,6.830780,7.964344,11.740847,12.684973
1962,8.387058,12.285893,9.516771,9.522626,9.509117,9.308460,9.134842,8.116736,4.949436,7.098630,8.116736,7.443936,3.270761,6.771136,7.757909,7.205035,2.687755,6.652160,7.499901,11.048527,11.935684
1963,8.187069,12.055177,9.162766,9.064918,9.054568,8.815088,8.648554,7.832210,3.936726,7.015867,7.832210,7.270141,2.710515,6.708072,7.532440,7.065668,2.250956,6.598896,7.314613,10.804435,11.676890
1964,7.788636,11.404870,8.395619,8.165426,8.150738,7.807819,7.611706,7.346415,0.989384,7.081125,7.346415,7.014020,1.239646,6.681625,7.169138,6.867038,1.126663,6.564938,7.028158,10.070072,10.830551
1965,7.669888,11.337435,8.197512,7.896785,7.888269,7.500242,7.337065,7.134914,0.738143,6.932763,7.134914,6.878270,0.937119,6.621627,6.998037,6.758855,0.873359,6.519673,6.886419,10.020294,10.803762
1966,7.370108,10.859691,7.493507,6.783978,6.778317,6.377449,6.249467,6.698628,-1.810138,7.147790,6.698628,6.694440,0.016880,6.690251,6.696394,6.629401,0.269985,6.562408,6.665131,9.485039,10.190016
1967,7.128162,10.460359,7.101821,6.231192,6.225768,5.795831,5.727735,6.396757,-2.811400,7.065779,6.396757,6.537508,-0.591472,6.678259,6.471824,6.514452,-0.179134,6.557080,6.491717,9.037495,9.673940
1968,6.924527,10.080818,6.836321,5.912492,5.907029,5.421132,5.400004,6.190941,-3.244047,6.981878,6.190941,6.418414,-0.932987,6.645888,6.312260,6.423631,-0.456789,6.535001,6.364233,8.605409,9.165703
1969,6.691467,9.626191,6.545507,5.513801,5.508483,5.012240,5.000849,5.960582,-4.097885,6.920315,5.960582,6.291756,-1.414055,6.622931,6.137208,6.328645,-0.817398,6.520081,6.226545,8.086233,8.551155
1970,6.452074,9.075659,6.314152,5.253129,5.247762,4.710760,4.705868,5.789107,-4.491194,6.872346,5.789107,6.192929,-1.674276,6.596750,6.004479,6.252533,-1.028453,6.500587,6.120237,7.447584,7.779421
1971,6.137891,8.317758,6.058869,4.902942,4.897712,4.362392,4.357722,5.582048,-5.305300,6.806375,5.582048,6.076135,-2.140995,6.570221,5.845561,6.164112,-1.380357,6.482663,5.994218,6.568908,6.712581
1972,6.512448,9.582119,6.345919,5.336272,5.331678,4.840706,4.830664,5.644084,-3.934443,6.457504,5.644084,6.041885,-1.924128,6.439685,5.856244,6.126641,-1.307885,6.397037,5.982429,8.102503,8.632521
1973,6.508486,9.724920,6.322056,5.290393,5.284731,4.831628,4.782109,5.573938,-4.242655,6.365768,5.573938,5.975492,-2.151543,6.377046,5.788100,6.069466,-1.507569,6.350832,5.919405,8.275731,8.864812
1974,7.027297,10.876901,7.282484,6.726663,6.722118,6.327052,6.180738,6.114057,0.412549,6.047375,6.114057,6.166056,-0.321714,6.218056,6.141790,6.189116,-0.292798,6.236441,6.163875,9.617562,10.480984
1975,7.231126,10.990590,7.780900,7.430607,7.422100,7.085054,6.945630,6.547585,2.759312,6.149539,6.547585,6.386056,1.119738,6.224528,6.461436,6.346714,0.795274,6.231991,6.407899,9.700806,10.524032
1976,7.451176,11.156508,8.289651,8.245658,8.229633,7.890754,7.743514,6.972518,4.883440,6.201523,6.972518,6.606446,2.318684,6.240373,6.777280,6.508293,1.703746,6.239306,6.651752,9.849445,10.648868
1977,7.637545,11.309511,8.527438,8.612885,8.596147,8.307463,8.183166,7.280804,5.947995,6.378442,7.280804,6.798670,3.178027,6.316536,7.023666,6.657509,2.413552,6.291353,6.852793,9.991802,10.776555
1978,7.766674,11.375082,8.672717,8.790039,8.773704,8.540207,8.432938,7.496343,6.489934,6.559749,7.496343,6.954224,3.756502,6.412104,7.207213,6.784561,2.928677,6.361909,7.009975,10.036772,10.793471
1979,7.947371,11.561366,8.867818,9.072635,9.054220,8.866230,8.783937,7.749040,7.543891,6.714143,7.749040,7.127472,4.530927,6.505903,7.417537,6.926269,3.581103,6.435000,7.188278,10.224650,10.983743
1980,8.184591,11.911726,9.162829,9.438461,9.416874,9.259112,9.188862,8.020892,8.708448,6.852922,8.020892,7.307488,5.319175,6.594085,7.640410,7.072834,4.231879,6.505257,7.375541,10.611740,11.420789
1981,8.339618,12.015546,9.287173,9.636902,9.617607,9.488710,9.430172,8.245810,9.434834,7.061448,8.245810,7.485739,6.054858,6.725667,7.840439,7.225555,4.898266,6.610672,7.553493,10.697994,11.484120
1982,8.548756,12.288529,9.562120,9.913230,9.900891,9.793650,9.743961,8.485530,10.355429,7.227100,8.485530,7.663393,6.765241,6.841256,8.047057,7.376713,5.516159,6.706369,7.734230,10.992334,11.806860
1983,8.751959,12.550427,9.817443,10.164877,10.153423,10.065813,10.011121,8.710045,11.127640,7.408968,8.710045,7.839356,7.446688,6.968667,8.245677,7.529158,6.128132,6.812639,7.911302,11.273932,12.114590
1984,8.946628,12.827189,10.043299,10.427847,10.413149,10.340062,10.276881,8.915094,11.773905,7.553307,8.915094,7.994793,7.956852,7.074492,8.424267,7.663336,6.578947,6.902405,8.069166,11.579015,12.456477
1985,9.149506,13.191290,10.382873,10.696885,10.687431,10.624453,10.539393,9.094982,12.267547,7.650570,9.094982,8.120825,8.273622,7.146668,8.575432,7.769778,6.842508,6.964124,8.199460,11.999643,12.949688
1986,8.595397,12.516933,9.805152,9.874402,9.861199,9.754873,9.585193,8.398802,5.909946,7.212412,8.398802,7.632904,3.815286,6.867005,7.990323,7.363341,3.123280,6.736359,7.697731,11.288395,12.186061
1987,8.381623,12.274697,9.538334,9.504010,9.493263,9.351401,9.179362,8.118674,4.961165,7.057985,8.118674,7.439481,3.176790,6.760289,7.756438,7.202335,2.591707,6.648233,7.497857,11.032921,11.916687
1988,7.978386,11.634598,8.816809,8.706341,8.690348,8.467462,8.252668,7.643332,2.080569,7.033995,7.643332,7.166233,1.629045,6.689135,7.388879,6.984562,1.380535,6.580245,7.200198,10.312951,11.091139
1989,7.868848,11.585873,8.666814,8.502648,8.493153,8.232893,8.051711,7.454672,1.969770,6.857633,7.454672,7.032165,1.393948,6.609657,7.229335,6.874172,1.171763,6.519009,7.063592,10.284617,11.089873
1990,7.636000,11.231667,8.063502,7.562159,7.555554,7.268133,7.117437,7.106278,0.038359,7.095119,7.106278,6.884033,0.763933,6.661789,6.987748,6.766394,0.760871,6.545040,6.884449,9.890653,10.642204
1991,7.460279,10.958566,7.736859,7.099415,7.092753,6.765605,6.682117,6.873637,-0.659665,7.065157,6.873637,6.765252,0.373317,6.656867,6.815832,6.677820,0.475360,6.539809,6.751426,9.586836,10.295689
1992,7.315315,10.714812,7.506161,6.805668,6.798952,6.421378,6.395304,6.706072,-1.038282,7.016839,6.706072,6.671544,0.115358,6.637016,6.687657,6.606063,0.272607,6.524469,6.649580,9.312522,9.978258
1993,7.163470,10.449533,7.247600,6.440095,6.433349,6.042642,6.028222,6.525388,-1.686335,7.022553,6.525388,6.580385,-0.186544,6.635381,6.554719,6.538230,0.055930,6.521741,6.547024,9.012807,9.629253
1994,7.022571,10.170550,7.052620,6.218006,6.211150,5.785835,5.779560,6.390777,-1.988075,7.001993,6.390777,6.506295,-0.375741,6.621813,6.452386,6.481377,-0.094298,6.510368,6.465915,8.692538,9.249193
1995,6.856730,9.833964,6.811139,5.872030,5.865171,5.434873,5.428756,6.224836,-2.650287,7.020916,6.224836,6.425184,-0.666994,6.625533,6.331689,6.421608,-0.299356,6.511527,6.373651,8.305969,8.789048
1996,6.753379,9.635091,6.695152,5.760315,5.753474,5.305215,5.290297,6.126107,-2.726979,6.961917,6.126107,6.365539,-0.781191,6.604972,6.253804,6.375425,-0.396809,6.497045,6.310560,8.081834,8.524652
1997,6.582839,9.279891,6.485179,5.467808,5.459070,5.036538,4.959816,5.962340,-3.468233,6.964865,5.962340,6.284561,-1.114723,6.606782,6.134191,6.316289,-0.629965,6.498386,6.219170,7.673845,8.037514
1998,6.694432,9.626504,6.673316,6.024892,6.015845,5.555824,5.265259,6.020392,-2.338852,6.775525,6.020392,6.280235,-0.804805,6.540079,6.158975,6.305980,-0.455313,6.452984,6.227577,8.094995,8.561850
1999,7.062909,10.609616,7.371358,6.978430,6.967780,6.585282,6.317729,6.302554,0.054604,6.287380,6.302554,6.342556,-0.143942,6.382559,6.323889,6.338694,-0.053273,6.353499,6.330798,9.259245,9.991356
2000,7.129167,10.615010,7.660578,7.472460,7.459302,7.107431,6.857522,6.518855,1.256871,6.180187,6.518855,6.414464,0.387416,6.310074,6.463180,6.382086,0.300956,6.300993,6.425336,9.240659,9.944490
2001,7.334399,10.905552,8.170096,8.143179,8.127945,7.866243,7.673978,6.866845,3.427694,6.059711,6.866845,6.551513,1.339133,6.236182,6.698668,6.472928,0.958662,6.247187,6.593322,9.557629,10.298706
2002,7.460348,11.007565,8.371023,8.411091,8.398139,8.198689,8.039298,7.105305,4.343022,6.171311,7.105305,6.676545,1.993711,6.247785,6.876633,6.562633,1.460083,6.248633,6.730099,9.651095,10.381344
2003,7.562908,11.136294,8.542948,8.569310,8.554202,8.385677,8.257194,7.253984,4.666837,6.250773,7.253984,6.762207,2.287694,6.270431,6.991703,6.626226,1.700165,6.260748,6.821147,9.788190,10.529951
2004,7.635171,11.225399,8.657048,8.675579,8.662000,8.511200,8.398599,7.355741,4.826405,6.312882,7.355741,6.824240,2.459815,6.292739,7.072273,6.673273,1.846596,6.274272,6.886073,9.882464,10.631561
2005,7.679673,11.275223,8.722847,8.724270,8.711284,8.561163,8.460698,7.416050,4.819673,6.371403,7.416050,6.866064,2.537460,6.316079,7.122724,6.706034,1.922479,6.289343,6.928269,9.933885,10.685289
2006,7.729384,11.339971,8.796310,8.790019,8.779309,8.639441,8.552347,7.481345,4.991862,6.410342,7.481345,6.907556,2.674387,6.333767,7.175324,6.738327,2.036812,6.301329,6.971392,10.003362,10.761355
2007,7.577927,11.029475,8.512269,8.500447,8.489210,8.335754,8.217947,7.331242,3.484422,6.444538,7.331242,6.837224,1.941311,6.343205,7.067766,6.686723,1.497356,6.305681,6.889946,9.641872,10.329853
2008,7.584534,11.060361,8.528244,8.505700,8.494205,8.357056,8.224055,7.325404,3.647967,6.426754,7.325404,6.832649,2.000285,6.339893,7.062601,6.683116,1.540477,6.303631,6.885508,9.681612,10.380637
2009,7.624211,11.214454,8.586928,8.532794,8.525626,8.396686,8.215691,7.311841,3.561179,6.407991,7.311841,6.821822,1.930680,6.331803,7.050497,6.674031,1.483282,6.297564,6.874813,9.872407,10.621805
2010,7.653894,11.459847,8.486452,8.223988,8.216435,8.080973,7.857409,7.179544,2.536823,6.501679,7.179544,6.768766,1.537282,6.357989,6.960462,6.636625,1.211919,6.312788,6.809338,10.187561,11.032117
2011,7.561288,11.336532,8.175513,7.713087,7.706104,7.554061,7.357090,7.002609,1.432321,6.648128,7.002609,6.708857,1.186939,6.415105,6.845942,6.598482,0.999889,6.351022,6.730460,10.053771,10.884599
2012,7.177218,10.530061,7.358199,6.640125,6.631440,6.397320,6.170130,6.590144,-1.338508,7.010158,6.590144,6.552232,0.120817,6.514321,6.569925,6.489942,0.254890,6.409959,6.532599,9.111074,9.755692
2013,6.983476,10.191511,7.016876,6.140818,6.131151,5.863745,5.690905,6.336956,-2.201454,6.983007,6.336956,6.438720,-0.346765,6.540483,6.391230,6.411424,-0.068813,6.431619,6.400654,8.731943,9.314766
2014,6.729802,9.625846,6.665845,5.705925,5.699014,5.357127,5.203257,6.112041,-3.021342,7.020826,6.112041,6.336823,-0.747308,6.561604,6.231925,6.339443,-0.357456,6.446962,6.282100,8.072909,8.520612
2015,6.464082,9.019481,6.362442,5.263531,5.257217,4.866566,4.785652,5.890362,-3.877068,6.995072,5.890362,6.230598,-1.194086,6.570834,6.071821,6.264282,-0.675457,6.456743,6.161636,7.371419,7.673865
2016,6.103840,8.040134,6.084672,4.921769,4.915842,4.449465,4.424248,5.713931,-4.397406,7.003614,5.713931,6.144787,-1.469080,6.575642,5.943721,6.202203,-0.881344,6.460686,6.064346,6.222322,6.261816
2017,5.690958,6.541956,5.834794,4.613803,4.608615,4.145433,4.132585,5.514676,-5.195553,6.896767,5.514676,6.036393,-1.961239,6.558111,5.792925,6.123471,-1.242588,6.454017,5.947180,4.922294,4.666072
2018,5.152886,4.843124,5.627929,4.383399,4.377899,3.864672,3.859139,5.371387,-5.508905,6.883634,5.371387,5.960422,-2.145775,6.549458,5.685539,6.066945,-1.389408,6.448351,5.863528,3.020959,2.310316
2019,5.121604,4.098348,5.445932,4.264080,4.259616,3.801208,3.796593,5.203338,-6.140544,6.610082,5.203338,5.837078,-2.766322,6.470818,5.541332,5.972057,-1.880144,6.402782,5.742337,3.259404,2.638671
2020,5.061281,3.858107,5.326045,4.216914,4.212551,3.752461,3.741973,5.099412,-6.232955,6.456852,5.099412,5.750839,-2.991154,6.402265,5.446840,5.901965,-2.089797,6.357090,5.659231,3.267428,2.669477
2021,4.953362,3.554080,5.169223,4.088513,4.083445,3.678584,3.629151,4.935609,-6.947041,6.242067,4.935609,5.619269,-3.635338,6.302930,5.300228,5.794679,-2.629224,6.289130,5.530972,3.220532,2.642922
2022,4.868662,3.759870,5.193513,4.094304,4.090351,3.671452,3.497793,4.851457,-6.924395,6.205121,4.851457,5.558673,-3.617621,6.265889,5.228639,5.743863,-2.635525,6.259087,5.469077,3.067418,2.467004
2023,5.043795,5.496790,5.349057,4.186403,4.182160,3.732972,3.526511,4.878859,-6.188031,6.231206,4.878859,5.570980,-3.166990,6.263102,5.247990,5.750474,-2.299252,6.252958,5.482483,3.727731,3.289043
2024,5.736073,7.872764,5.680495,4.766342,4.761620,4.308872,4.095504,5.095066,-4.266680,6.094629,5.095066,5.652173,-2.378035,6.209279,5.392190,5.803645,-1.756315,6.215100,5.584202,6.191684,6.343554
2025,5.980177,8.510111,5.955795,5.175090,5.170493,4.765347,4.577162,5.292805,-3.044567,6.008447,5.292805,5.728925,-1.855393,6.165045,5.525402,5.854032,-1.398096,6.182663,5.678763,6.884420,7.185834
2026,6.064412,8.580423,6.114567,5.493352,5.488201,5.104110,4.918932,5.466518,-2.149585,6.014103,5.466518,5.811556,-1.354471,6.156593,5.650538,5.912239,-1.027328,6.173941,5.772665,6.939651,7.231397
2027,6.205914,8.872927,6.313231,5.715531,5.709107,5.371707,5.219013,5.611585,-1.508082,6.004156,5.611585,5.878841,-1.026678,6.146097,5.754121,5.959442,-0.788748,6.164762,5.849937,7.273844,7.629820
2028,6.328688,9.108747,6.508864,5.975894,5.968981,5.663852,5.524842,5.754303,-0.845154,5.983764,5.754303,5.944426,-0.700264,6.134550,5.855702,6.005571,-0.551999,6.155440,5.925641,7.537830,7.940877
2029,6.410001,9.255561,6.633106,6.107886,6.098848,5.827817,5.702835,5.851926,-0.543644,6.001016,5.851926,5.992861,-0.513907,6.133796,5.927091,6.040033,-0.411831,6.152974,5.979797,7.700613,8.130818
2030,6.528947,9.465396,6.876368,6.493842,6.486423,6.236709,6.118164,6.013393,0.353481,5.908621,6.013393,6.059227,-0.154636,6.105061,6.037837,6.085816,-0.161870,6.133794,6.060227,7.935108,8.403828
2031,6.622249,9.637997,7.038922,6.689583,6.683537,6.475083,6.340039,6.126076,0.724900,5.912113,6.126076,6.111264,0.050183,6.096452,6.118176,6.122129,-0.013392,6.126082,6.120021,8.128933,8.631161
2032,6.687049,9.748184,7.147077,6.818765,6.812959,6.637280,6.480188,6.207870,0.925758,5.935552,6.207870,6.152457,0.188379,6.097044,6.178316,6.151389,0.091541,6.124461,6.165750,8.250947,8.772246
2033,6.526095,9.321696,6.781062,6.337017,6.329563,6.140555,5.882584,6.071609,-0.515214,6.260634,6.071609,6.129218,-0.157022,6.186827,6.102334,6.140559,-0.104188,6.178784,6.120172,7.743864,8.149787
2034,6.580593,9.566689,6.731792,6.134890,6.126487,5.914535,5.562316,5.987601,-0.996450,6.412885,5.987601,6.112302,-0.292179,6.237004,6.054108,6.132008,-0.182521,6.209908,6.090461,8.050989,8.541121
2035,6.332429,8.928489,6.312369,5.432849,5.424910,5.181266,4.873155,5.791518,-2.336399,6.709880,5.791518,6.059758,-0.682429,6.327999,5.934579,6.100584,-0.422331,6.266589,6.012048,7.293570,7.613951
2036,5.128969,5.137376,5.572850,4.403625,4.395214,4.070388,3.762959,5.509494,-4.049871,7.256029,5.509494,5.989664,-1.113420,6.469834,5.765584,6.058976,-0.680317,6.352367,5.902500,2.808376,2.034845
2037,5.106028,4.975173,5.528929,4.306405,4.296413,3.973875,3.762972,5.361224,-4.405911,6.959477,5.361224,5.913146,-1.521486,6.465068,5.655583,6.007631,-0.970493,6.359679,5.819872,2.964495,2.250650
2038,5.115695,3.974634,5.304612,4.261970,4.256188,3.924351,3.775301,5.220026,-4.908518,6.664751,5.220026,5.817923,-2.031383,6.415821,5.538905,5.938647,-1.358143,6.338390,5.725451,3.286426,2.676670
2039,5.033553,3.667789,5.169640,4.138653,4.133799,3.796148,3.727646,5.070242,-5.522083,6.412839,5.070242,5.705208,-2.611606,6.340173,5.408891,5.852177,-1.823230,6.295463,5.615757,3.286941,2.704737
2040,4.988049,3.558476,5.082947,4.115096,4.109825,3.731834,3.711439,5.007892,-5.435650,6.304344,5.007892,5.648005,-2.683812,6.288119,5.349286,5.805144,-1.911281,6.261002,5.562019,3.266137,2.692167
2041,4.902016,3.386886,4.987318,4.011885,4.007212,3.642281,3.632240,4.886560,-6.008346,6.140880,4.886560,5.550368,-3.179723,6.214177,5.240591,5.725765,-2.324041,6.210938,5.467005,3.207047,2.642058
2042,4.836160,3.253418,4.881725,3.967144,3.962753,3.587767,3.583826,4.800339,-6.207645,6.016852,4.800339,5.473445,-3.434737,6.146550,5.159329,5.660652,-2.558165,6.161976,5.393280,3.164802,2.607682
2043,4.736832,3.103217,4.779261,3.851246,3.847398,3.491603,3.488100,4.673098,-6.797194,5.858096,4.673098,5.364931,-3.968377,6.056763,5.042075,5.568648,-3.020442,6.095221,5.287809,3.083899,2.532922
2044,4.728107,3.305960,4.893380,3.877006,3.872549,3.454411,3.444869,4.681548,-6.224308,5.918227,4.681548,5.374766,-3.489023,6.067983,5.051264,5.575069,-2.636352,6.098873,5.295706,3.025311,2.457713
2045,4.671590,3.472088,4.953888,3.829695,3.823872,3.401165,3.349368,4.626056,-6.460524,5.902744,4.626056,5.340848,-3.617121,6.055641,5.007278,5.547723,-2.734856,6.088168,5.259486,2.907900,2.320003
2046,6.175227,9.519511,6.124661,5.399576,5.393868,4.955402,4.772550,5.165450,-1.922940,5.558350,5.165450,5.542585,-1.845782,5.919720,5.366589,5.680962,-1.538612,5.995335,5.513296,8.161018,8.822948
2047,6.529298,10.069904,6.910674,6.498186,6.487795,6.148390,5.978149,5.730674,1.393022,5.483200,5.730674,5.786262,-0.312902,5.841850,5.760321,5.845919,-0.481825,5.931516,5.800267,8.716392,9.445424
2048,6.770813,10.276455,7.461088,7.382136,7.362262,7.033274,6.851237,6.186370,3.379179,5.521503,6.186370,6.017169,0.859964,5.847967,6.096129,6.014133,0.416748,5.932136,6.057864,8.909658,9.622606
2049,6.971076,10.467805,7.787795,7.816371,7.795485,7.522342,7.366878,6.520324,4.428106,5.673770,6.520324,6.208327,1.631975,5.896330,6.353925,6.157404,1.027952,5.960883,6.262215,9.097656,9.806516
2050,7.132021,10.578448,7.952664,8.073260,8.053607,7.843635,7.714671,6.795171,5.262940,5.875671,6.795171,6.385886,2.342624,5.976601,6.576886,6.295184,1.612375,6.013482,6.445425,9.191809,9.878405
2051,7.314279,10.782425,8.169681,8.346687,8.324719,8.152331,8.054132,7.048282,6.101594,6.042433,7.048282,6.553769,2.999769,6.059257,6.784542,6.428367,2.160599,6.072191,6.618327,9.402134,10.098085
2052,7.529845,11.133563,8.473356,8.665477,8.639367,8.483964,8.399100,7.280383,6.854687,6.161666,7.280383,6.703840,3.532634,6.127298,6.972894,6.548036,2.603220,6.123178,6.774627,9.795499,10.550717
2053,7.707121,11.274733,8.630555,8.932719,8.910048,8.803136,8.734351,7.550497,7.971926,6.366644,7.550497,6.894090,4.420163,6.237684,7.200414,6.703046,3.349214,6.205678,6.968309,9.923558,10.662370
2054,7.959255,11.616644,8.964540,9.300030,9.285804,9.217888,9.160564,7.853351,9.267700,6.546138,7.853351,7.100388,5.338256,6.347424,7.451771,6.871484,4.114039,6.291197,7.180970,10.294108,11.072393
2055,8.219338,11.960047,9.283239,9.643305,9.630463,9.589410,9.528036,8.152203,10.427972,6.776370,8.152203,7.321115,6.299136,6.490027,7.708956,7.056341,4.946420,6.403727,7.404403,10.664142,11.479077
2056,8.460384,12.298343,9.549833,9.970717,9.954506,9.926351,9.856663,8.413068,11.257255,6.969472,8.413068,7.516479,6.991662,6.619890,7.934887,7.222060,5.558677,6.509232,7.602234,11.034833,11.892983
2057,8.680329,12.697656,9.921420,10.243496,10.233075,10.203443,10.109681,8.599718,11.573511,7.089755,8.599718,7.653278,7.254239,6.706838,8.094950,7.338383,5.798909,6.581815,7.741885,11.495662,12.434106
2058,8.131320,11.991948,9.351695,9.362378,9.346724,9.277664,9.077792,7.889750,4.996165,6.701708,7.889750,7.192318,2.932965,6.494886,7.517786,6.968409,2.310338,6.419032,7.261410,10.741051,11.610961
2059,7.980468,11.825024,9.146178,9.125746,9.113663,9.014592,8.819890,7.689558,4.648811,6.559226,7.689558,7.052736,2.619113,6.415913,7.349920,6.854437,2.037814,6.358954,7.118694,10.565788,11.427561
2060,7.578918,11.113178,8.384162,8.291818,8.272761,8.095597,7.839482,7.236743,1.717211,6.634004,7.236743,6.816992,1.195877,6.397240,7.012876,6.673792,0.966053,6.334709,6.854637,9.751761,10.476042
2061,7.507604,11.119002,8.309279,8.179342,8.167938,7.958592,7.741409,7.089320,1.786574,6.437232,7.089320,6.711880,1.034102,6.334439,6.888019,6.589565,0.817695,6.291112,6.748740,9.784196,10.543060
2062,7.289349,10.742926,7.697181,7.198888,7.191009,6.948391,6.767798,6.777728,-0.028344,6.787658,6.777728,6.595457,0.520265,6.413185,6.680517,6.507925,0.492636,6.335333,6.599974,9.357473,10.046848
2063,7.125400,10.451731,7.378781,6.736809,6.728762,6.435650,6.335341,6.572110,-0.675436,6.808878,6.572110,6.502448,0.198727,6.432785,6.534957,6.441405,0.266878,6.347853,6.491299,9.027702,9.661803
2064,6.987946,10.182285,7.160386,6.464790,6.456529,6.098663,6.066978,6.429575,-0.992324,6.792172,6.429575,6.430936,-0.003724,6.432297,6.430301,6.388876,0.113367,6.347451,6.410969,8.718877,9.295854
2065,6.830705,9.867323,6.885102,6.065851,6.057924,5.669323,5.652180,6.255480,-1.713157,6.858780,6.255480,6.355981,-0.285388,6.456483,6.309081,6.336138,-0.076832,6.363195,6.321707,8.357699,8.866697
2066,6.675510,9.518978,6.673784,5.819222,5.811027,5.374384,5.367035,6.121490,-2.086790,6.875945,6.121490,6.293152,-0.474809,6.464813,6.213043,6.290842,-0.215188,6.368640,6.249349,7.953995,8.380156
2067,6.491130,9.091549,6.438134,5.474535,5.466738,5.021991,5.014892,5.965901,-2.716512,6.916910,5.965901,6.224592,-0.738939,6.483283,6.103870,6.242590,-0.396249,6.381311,6.168606,7.458701,7.781224
2068,6.757119,9.947537,6.815286,6.010960,6.004010,5.614207,5.599335,6.044718,-1.456914,6.490100,6.044718,6.212507,-0.548865,6.380296,6.134205,6.228132,-0.307249,6.322059,6.178038,8.494362,9.073443
2069,6.822835,10.193537,6.912652,6.115835,6.107746,5.768014,5.696012,6.052233,-1.315072,6.408454,6.052233,6.195681,-0.529573,6.339130,6.128738,6.212366,-0.308731,6.295994,6.167765,8.788044,9.443114
2070,7.256478,11.127288,7.888775,7.537816,7.531943,7.279371,7.091133,6.541116,2.648973,5.991100,6.541116,6.358050,0.881680,6.174983,6.443481,6.315887,0.614514,6.188293,6.383937,9.874101,10.746642
2071,7.399038,11.155679,8.203432,7.979641,7.969475,7.762225,7.595672,6.873421,4.190199,6.151171,6.873421,6.535003,1.963364,6.196585,6.692932,6.444587,1.440793,6.196242,6.577037,9.865039,10.687040
2072,7.546969,11.235793,8.508403,8.553647,8.535844,8.318787,8.155586,7.179933,5.565718,6.204280,7.179933,6.696374,2.758516,6.212815,6.922035,6.563606,2.044697,6.205177,6.754768,9.923570,10.715770
2073,7.650199,11.294807,8.606720,8.677496,8.659314,8.453641,8.318247,7.349499,5.842818,6.380752,7.349499,6.818535,3.202411,6.287571,7.066318,6.661474,2.441744,6.256629,6.877391,9.968625,10.741433
2074,7.722336,11.298634,8.675271,8.752455,8.734774,8.555568,8.439506,7.480186,6.119093,6.520865,7.480186,6.921941,3.560803,6.363696,7.182455,6.747907,2.771796,6.313359,6.979666,9.950345,10.693015
2075,7.824429,11.396990,8.786276,8.892085,8.871955,8.704459,8.614477,7.619699,6.598700,6.624922,7.619699,7.024309,3.949428,6.428919,7.302158,6.833363,3.109676,6.364569,7.083387,10.047553,10.788595
2076,7.990147,11.676182,9.013635,9.146015,9.122188,8.959433,8.881998,7.790319,7.342207,6.698639,7.790319,7.134677,4.409591,6.479035,7.440643,6.922932,3.481919,6.405222,7.199045,10.363453,11.154554
2077,8.052615,11.677871,9.058785,9.195251,9.173563,9.021841,8.956056,7.894048,7.478589,6.832039,7.894048,7.226722,4.699264,6.559395,7.538140,7.003433,3.765368,6.468727,7.288611,10.344628,11.108632
2078,8.179528,11.861264,9.250843,9.373249,9.359129,9.221419,9.164549,8.036064,8.055877,6.907579,8.036064,7.325321,5.073757,6.614578,7.657001,7.085860,4.077184,6.514719,7.390469,10.546707,11.335766
2079,8.305429,12.038322,9.411839,9.543096,9.529802,9.405048,9.341550,8.173695,8.537906,7.005840,8.173695,7.426869,5.459864,6.680043,7.775388,7.171890,4.412026,6.568392,7.493755,10.740450,11.552124
2080,8.439221,12.259993,9.578852,9.737205,9.720003,9.600506,9.526600,8.304193,8.963023,7.081786,8.304193,7.518856,5.758302,6.733520,7.885347,7.249159,4.664703,6.612971,7.588459,10.991508,11.842270
2081,8.616397,12.612368,9.857450,10.017696,10.006562,9.898221,9.798134,8.459040,9.589331,7.119946,8.459040,7.610988,6.072950,6.762936,8.006746,7.322489,4.900005,6.638232,7.687426,11.403310,12.332280
2082,8.167912,12.023533,9.257575,9.225635,9.210767,9.036727,8.846916,7.872657,4.303995,6.898397,7.872657,7.245216,2.771850,6.617775,7.538022,7.029033,2.248562,6.520045,7.300494,10.770165,11.637583
2083,8.032805,11.874072,9.046932,8.963666,8.952411,8.762361,8.581162,7.686391,3.944505,6.791619,7.686391,7.122042,2.487871,6.557694,7.385405,6.929214,2.011068,6.473024,7.172516,10.613671,11.473960
2084,7.686970,11.283271,8.374230,8.172812,8.156847,7.896195,7.681788,7.277942,1.371334,6.874096,7.277942,6.911329,1.244903,6.544715,7.082415,6.767159,1.070510,6.451902,6.935295,9.941996,10.693671
2085,7.614028,11.278265,8.288284,8.052349,8.042749,7.757317,7.574616,7.136002,1.425333,6.697389,7.136002,6.808763,1.063407,6.481524,6.961474,6.684063,0.901484,6.406652,6.832016,9.960064,10.742076
2086,7.390903,10.913339,7.710785,7.135337,7.128720,6.824445,6.672936,6.811933,-0.472052,6.950930,6.811933,6.678699,0.452481,6.545465,6.740875,6.592048,0.505438,6.443220,6.671422,9.549346,10.268827
2087,7.227178,10.642762,7.415964,6.713231,6.706491,6.367245,6.283263,6.602785,-1.087099,6.922307,6.602785,6.574681,0.095615,6.546578,6.587796,6.515919,0.244547,6.444041,6.554253,9.245953,9.918878
2088,7.092639,10.393934,7.219751,6.480559,6.473601,6.079388,6.052646,6.463421,-1.330530,6.874197,6.463421,6.496227,-0.106258,6.529032,6.480918,6.456167,0.080170,6.431416,6.469367,8.962454,9.585726
2089,6.941961,10.106303,6.974763,6.134565,6.127673,5.717791,5.702928,6.298527,-1.949582,6.894126,6.298527,6.415878,-0.384127,6.533230,6.361114,6.397176,-0.118041,6.433237,6.377943,8.634014,9.198032
2090,6.805831,9.811056,6.801371,5.947030,5.939707,5.494757,5.488190,6.184980,-2.156989,6.881771,6.184980,6.354394,-0.524437,6.523807,6.275334,6.350312,-0.232101,6.425289,6.310324,8.292354,8.787861
2091,6.647533,9.464867,6.589707,5.641587,5.634499,5.187837,5.181383,6.043227,-2.709462,6.905072,6.043227,6.286445,-0.764626,6.529662,6.172943,6.300586,-0.401284,6.428230,6.232510,7.892602,8.307625
2092,6.889167,10.223127,6.968399,6.177592,6.171317,5.779663,5.766233,6.138427,-1.348621,6.510621,6.138427,6.280167,-0.513584,6.421906,6.214022,6.288873,-0.271218,6.363724,6.248952,8.809810,9.450024
2093,6.928859,10.385854,7.028419,6.233826,6.226361,5.880721,5.814303,6.139068,-1.299232,6.463832,6.139068,6.263176,-0.496498,6.387284,6.205258,6.272671,-0.269687,6.340084,6.236718,9.005281,9.697422
2094,7.346119,11.241809,7.979115,7.618193,7.612632,7.354261,7.176088,6.636566,2.743319,6.097043,6.636566,6.437238,1.013524,6.237911,6.530258,6.385536,0.735869,6.240815,6.462721,9.996314,10.879713
2095,7.504455,11.287660,8.326839,8.106412,8.096645,7.886329,7.726275,6.990635,4.439389,6.254995,6.990635,6.628509,2.185332,6.266383,6.797501,6.526005,1.638407,6.254509,6.670803,10.005410,10.839062
2096,7.655081,11.369084,8.638362,8.672987,8.655748,8.436195,8.278210,7.298711,5.769467,6.319212,7.298711,6.793895,2.973480,6.289079,7.029476,6.648855,2.241939,6.268235,6.851853,10.064766,10.867994
2097,7.772314,11.444624,8.752142,8.826635,8.809053,8.609802,8.478862,7.488009,6.177935,6.497156,7.488009,6.928094,3.491051,6.368179,7.189387,6.756555,2.698694,6.323723,6.987399,10.127059,10.911974
2098,7.854921,11.462960,8.842842,8.914759,8.897602,8.730444,8.617805,7.630418,6.488558,6.643031,7.630418,7.039954,3.880206,6.449489,7.315504,6.850280,3.057191,6.385057,7.098399,10.124487,10.881009
2099,7.989823,11.602031,9.013222,9.125991,9.106404,8.982664,8.895090,7.820728,7.325643,6.746365,7.820728,7.168564,4.446838,6.516401,7.472907,6.955590,3.527379,6.438272,7.231492,10.264814,11.023144
2100,8.303024,12.059160,9.362639,9.636170,9.614763,9.521875,9.452290,8.187747,9.482806,6.923204,8.187747,7.407625,5.850136,6.627503,7.771682,7.149376,4.666669,6.527071,7.481273,10.768279,11.590031
2101,8.480053,12.191535,9.508744,9.841911,9.822967,9.748060,9.690572,8.429253,10.192906,7.167934,8.429253,7.606361,6.649916,6.783468,7.990377,7.321494,5.405343,6.652611,7.678232,10.885517,11.687339
2102,8.702221,12.474951,9.789441,10.126612,10.114582,10.054373,10.005913,8.680437,11.141635,7.354961,8.680437,7.799060,7.408645,6.917683,8.210369,7.487607,6.075364,6.764845,7.873080,11.189644,12.018784
2103,8.936416,12.766503,10.060996,10.421695,10.410666,10.369948,10.317249,8.942211,12.161364,7.567174,8.942211,8.006496,8.275825,7.070781,8.443163,7.668565,6.850846,6.893967,8.081684,11.500612,12.355345
2104,9.145902,13.054224,10.300457,10.694389,10.680285,10.650840,10.590215,9.161859,12.824058,7.733503,9.161859,8.179014,8.824172,7.196169,8.637675,7.819633,7.344543,7.001590,8.255922,11.815840,12.705820
2105,9.358245,13.416309,10.625100,10.971362,10.962356,10.936438,10.855446,9.353769,13.345890,7.852092,9.353769,8.320237,9.185339,7.286704,8.802552,7.941277,7.654430,7.080002,8.400624,12.231109,13.188731
2106,8.860146,12.835577,10.141185,10.285902,10.274173,10.233372,10.083525,8.738382,7.566961,7.393239,8.738382,7.864858,4.913919,6.991334,8.272503,7.555808,4.031688,6.839114,7.938045,11.626448,12.548548
2107,8.551452,12.463076,9.823559,9.819770,9.809047,9.733787,9.561062,8.356450,5.594208,7.151838,8.356450,7.592817,3.546306,6.829183,7.949179,7.327381,2.887623,6.705583,7.659006,11.228790,12.121236
2108,8.131328,11.827217,9.113861,9.054570,9.038342,8.895323,8.677312,7.861691,2.735982,7.046070,7.861691,7.290223,1.916977,6.718754,7.556908,7.082320,1.591993,6.607733,7.335434,10.519011,11.314905
2109,8.001846,11.747996,8.960451,8.870539,8.860625,8.676988,8.488268,7.661597,2.611298,6.834927,7.661597,7.139279,1.649907,6.616960,7.383027,6.955874,1.349297,6.528721,7.183689,10.456317,11.274474
2110,7.773745,11.414072,8.356914,7.941677,7.934721,7.714315,7.555201,7.317632,0.771385,7.080062,7.317632,6.988038,1.070188,6.658444,7.141848,6.843264,0.969499,6.544680,7.002509,10.087452,10.858687
2111,7.603065,11.162739,8.017664,7.459110,7.452092,7.181195,7.093686,7.080858,0.042046,7.068029,7.080858,6.867964,0.697742,6.655070,6.967314,6.753035,0.702283,6.538755,6.867317,9.810311,10.546059
2112,7.471610,10.954914,7.813026,7.213665,7.206548,6.880666,6.853072,6.925623,-0.228600,6.998175,6.925623,6.776374,0.470262,6.627125,6.846024,6.681643,0.517940,6.517262,6.769313,9.578500,10.280797
2113,7.340756,10.738711,7.578801,6.898322,6.891057,6.540818,6.525299,6.764475,-0.752879,7.003650,6.764475,6.692558,0.226379,6.620642,6.726119,6.618050,0.340182,6.509981,6.675687,9.335965,10.001034
2114,7.215005,10.506417,7.383306,6.676989,6.669493,6.277784,6.271048,6.632234,-1.094700,6.993419,6.632234,6.620420,0.035804,6.608607,6.625933,6.562424,0.192486,6.498915,6.596296,9.071134,9.689844
2115,7.079435,10.252199,7.153270,6.353402,6.346120,5.941518,5.934896,6.480039,-1.677305,7.025183,6.480039,6.546930,-0.205810,6.613820,6.515714,6.507918,0.023989,6.500121,6.512076,8.781514,9.348873
2116,7.221869,10.710785,7.448323,6.768207,6.761861,6.396356,6.382764,6.538936,-0.560653,6.695109,6.538936,6.533454,0.019683,6.527971,6.536012,6.492739,0.155349,6.449466,6.515818,9.340022,10.046073
2117,7.227694,10.795020,7.440597,6.729476,6.722033,6.391456,6.325311,6.501138,-0.707695,6.676966,6.501138,6.505302,-0.016760,6.509466,6.503359,6.470387,0.132711,6.437415,6.487972,9.446862,10.186584
2118,7.614430,11.550018,8.344202,8.034737,8.029366,7.781160,7.609038,6.979868,3.315870,6.350698,6.979868,6.682884,1.565175,6.385900,6.821476,6.589959,1.220151,6.358441,6.713435,10.317416,11.218411
2119,7.770969,11.585887,8.693104,8.533103,8.523390,8.329281,8.169992,7.331682,5.090129,6.493372,7.331682,6.876195,2.765668,6.420708,7.088755,6.734268,2.152412,6.379780,6.923328,10.313892,11.161533
2120,7.955382,11.715418,8.988221,9.087497,9.071225,8.903197,8.754069,7.674384,6.746997,6.594698,7.674384,7.069277,3.781334,6.464171,7.351660,6.880862,2.942034,6.410065,7.131955,10.425665,11.249093
2121,8.150235,11.886943,9.171814,9.383360,9.367302,9.242201,9.122591,7.966002,7.912774,6.809413,7.966002,7.269650,4.764075,6.573297,7.594614,7.042859,3.774815,6.491105,7.337128,10.589556,11.402663
2122,8.324433,12.017658,9.353890,9.608280,9.593043,9.511396,9.411370,8.219233,8.849440,7.027096,8.219233,7.462249,5.619222,6.705265,7.815508,7.205101,4.531156,6.594695,7.530652,10.705776,11.499558
2123,8.565989,12.275787,9.595600,9.952660,9.935998,9.887392,9.812876,8.531171,10.309463,7.249465,8.531171,7.692834,6.743204,6.854497,8.084058,7.400259,5.500167,6.716461,7.764952,10.969100,11.770137
2124,8.813287,12.628223,9.933036,10.283769,10.264204,10.235392,10.171744,8.799220,11.282119,7.426697,8.799220,7.889125,7.480967,6.979030,8.313836,7.566986,6.139095,6.820136,7.965306,11.357228,12.205209
2125,8.994555,12.766945,10.083823,10.484560,10.467155,10.453373,10.400535,9.034132,12.044647,7.667730,9.034132,8.091882,8.305801,7.149633,8.531599,7.747419,6.912434,6.963240,8.165649,11.481275,12.310181
2126,9.210727,13.035169,10.356778,10.747112,10.735995,10.732005,10.687236,9.272311,12.905092,7.857386,9.272311,8.283512,9.018525,7.294714,8.744952,7.916619,7.554961,7.088287,8.358397,11.767718,12.620048
2127,9.435548,13.306123,10.592519,11.009050,10.998861,11.001940,10.953251,9.514475,13.802092,8.075699,9.514475,8.488084,9.846112,7.461692,8.967066,8.099998,8.317737,7.232929,8.562434,12.054887,12.928000
2128,9.632257,13.570261,10.797731,11.249559,11.236523,11.245408,11.189369,9.714475,14.352556,8.239580,9.714475,8.653467,10.324920,7.592459,9.148604,8.248372,8.760376,7.348139,8.728495,12.343541,13.247303
2129,9.843288,13.918845,11.104865,11.519271,11.510999,11.519343,11.444952,9.905429,14.923224,8.365907,9.905429,8.799075,10.724349,7.692720,9.315374,8.376052,9.105230,7.436730,8.877023,12.742081,13.708345
2130,9.317197,13.326814,10.620774,10.841156,10.830685,10.843116,10.709171,9.274828,9.044782,7.840484,9.274828,8.303920,6.122414,7.333013,8.757010,7.946744,5.109433,7.136478,8.378886,12.132132,13.070443
2131,9.024432,13.004134,10.427711,10.449812,10.440490,10.446306,10.296291,8.923719,7.358166,7.551147,8.923719,8.027603,4.803953,7.131487,8.445791,7.706724,3.962033,6.967658,8.100893,11.795048,12.718587
2132,8.591231,12.407892,9.858854,9.858854,9.844130,9.840997,9.643138,8.435215,4.482249,7.227291,8.435215,7.676612,2.814952,6.918009,8.030626,7.410316,2.301791,6.790005,7.741148,11.141481,11.991564
2133,8.417526,12.259384,9.691013,9.688593,9.679053,9.655283,9.473408,8.212928,4.148779,6.952449,8.212928,7.489297,2.381781,6.765666,7.826992,7.247700,1.906697,6.668409,7.556656,11.000137,11.861008
2134,8.180647,11.911044,9.295787,9.245867,9.237573,9.178692,8.989307,7.937774,2.888640,6.886242,7.937774,7.312497,1.717685,6.687219,7.604293,7.101345,1.381636,6.598398,7.369584,10.613837,11.424900
2135,8.032249,11.695976,9.139120,9.126812,9.117302,9.009597,8.890767,7.787987,2.686140,6.685207,7.787987,7.192844,1.449644,6.597700,7.470577,6.999719,1.146911,6.528861,7.250843,10.376464,11.157870
2136,7.905423,11.511771,8.846782,8.696524,8.687199,8.518717,8.482474,7.622866,2.079544,6.763259,7.622866,7.101683,1.260836,6.580499,7.344902,6.925870,1.013713,6.506838,7.149354,10.173633,10.929702
2137,7.780851,11.328767,8.507115,8.174330,8.165206,7.964234,7.944768,7.435736,1.286872,6.926704,7.435736,7.019790,1.051543,6.603845,7.213898,6.863695,0.885341,6.513491,7.050470,9.971996,10.702377
2138,7.664331,11.145483,8.260751,7.845581,7.836663,7.598110,7.589948,7.279378,0.782589,6.968808,7.279378,6.944270,0.844421,6.609162,7.100654,6.806190,0.742004,6.511726,6.963237,9.767614,10.468708
2139,7.542493,10.947694,7.979865,7.431620,7.422781,7.163067,7.155162,7.109422,0.118706,7.063682,7.109422,6.870364,0.620413,6.631307,6.981925,6.751913,0.596936,6.521901,6.874586,9.546215,10.214123
2140,7.640222,11.254700,8.257164,7.816480,7.808953,7.577035,7.560861,7.159393,1.218476,6.757924,7.159393,6.862093,0.902318,6.564794,7.000833,6.741992,0.785594,6.483152,6.880041,9.920765,10.680946
2141,7.647186,11.321886,8.228099,7.741915,7.733132,7.527136,7.449213,7.123528,1.118889,6.797843,7.123528,6.845514,0.955117,6.567499,6.975254,6.729850,0.843084,6.484446,6.860732,10.006547,10.793001
2142,7.988110,11.952484,9.005236,8.835174,8.829337,8.683569,8.496216,7.539345,4.650802,6.582475,7.539345,7.022719,2.511027,6.506092,7.263811,6.857394,1.975360,6.450977,7.074150,10.729992,11.643952
2143,8.152163,12.009023,9.272292,9.190258,9.180395,9.071537,8.909776,7.857245,6.311523,6.804714,7.857245,7.225760,3.786714,6.594275,7.520453,7.017714,3.014687,6.514974,7.285841,10.751127,11.617448
2144,8.341679,12.152187,9.476169,9.602438,9.586960,9.497611,9.355557,8.165526,7.822730,6.975496,8.165526,7.427669,4.850346,6.689812,7.772002,7.180290,3.889657,6.588577,7.495870,10.879108,11.724917
2145,8.493370,12.276308,9.642515,9.785704,9.770022,9.702808,9.586091,8.377234,8.486282,7.168376,8.377234,7.591247,5.517693,6.805260,7.958041,7.318701,4.488221,6.679361,7.659682,10.994435,11.828123
2146,8.625631,12.360639,9.773721,9.930358,9.915353,9.871955,9.773426,8.562945,9.128884,7.352463,8.562945,7.746338,6.158467,6.929731,8.127421,7.454275,5.076552,6.781129,7.813286,11.062666,11.875010
2147,8.834211,12.579163,9.964821,10.223015,10.206577,10.182020,10.108501,8.826803,10.453138,7.545104,8.826803,7.948018,7.167100,7.069233,8.358118,7.628275,5.952370,6.898433,8.017524,11.284273,12.100960
2148,9.075054,12.915734,10.263889,10.560139,10.541033,10.531523,10.469336,9.090827,11.601890,7.712319,9.090827,8.141507,7.989733,7.192186,8.584523,7.793745,6.655395,7.002968,8.215493,11.653737,12.513298
2149,9.253691,13.051741,10.396037,10.752502,10.735554,10.738603,10.687150,9.318088,12.396747,7.949026,9.318088,8.341909,8.839223,7.365730,8.797459,7.974145,7.455044,7.150831,8.413246,11.775025,12.615470
2150,9.500770,13.348348,10.653793,11.050631,11.040040,11.054464,11.011833,9.591769,13.608130,8.171705,9.591769,8.565713,9.832452,7.539656,9.044539,8.173447,8.347461,7.302356,8.638030,12.088991,12.951731
2151,9.743456,13.631685,10.883358,11.332902,11.323237,11.343352,11.297186,9.853417,14.614894,8.409648,9.853417,8.790705,10.757552,7.727993,9.286637,8.377257,9.205421,7.467876,8.862260,12.387045,13.268241
2152,9.947147,13.898685,11.089207,11.581028,11.568668,11.591188,11.538052,10.059991,15.177706,8.581930,10.059991,8.964927,11.244834,7.869864,9.475957,8.535312,9.659158,7.594668,9.036990,12.677621,13.587778
2153,10.132642,14.213443,11.378067,11.815252,11.807309,11.826145,11.754718,10.220798,15.491249,8.686879,10.220798,9.088766,11.432537,7.956734,9.617048,8.645002,9.816815,7.672956,9.163426,13.040290,14.009505
2154,9.555133,13.570992,10.863211,11.075396,11.065274,11.091315,10.961208,9.535632,9.255510,8.110056,9.535632,8.541232,6.456114,7.546832,9.005285,8.165580,5.451766,7.325874,8.613423,12.380264,13.321974
2155,9.288397,13.290035,10.694340,10.733406,10.724704,10.746387,10.607057,9.220048,8.008731,7.833040,9.220048,8.282566,5.413123,7.345083,8.720057,7.937131,4.520698,7.154205,8.354692,12.089511,13.023215
2156,8.840170,12.693056,10.126238,10.137451,10.123782,10.146510,9.963166,8.717239,4.991476,7.471312,8.717239,7.908346,3.240617,7.099452,8.285829,7.616783,2.680357,6.947736,7.973607,11.439858,12.306421
2157,8.663180,12.548124,9.994344,9.994344,9.985525,10.000265,9.831996,8.500163,4.741174,7.168330,8.500163,7.712406,2.804324,6.924649,8.080026,7.443304,2.266656,6.806583,7.782889,11.304054,12.184345
2158,8.419388,12.201228,9.656681,9.680775,9.672782,9.662957,9.481076,8.235497,3.567943,6.989917,8.235497,7.519193,2.051840,6.802890,7.853468,7.278930,1.645755,6.704392,7.585351,10.921499,11.755536
2159,8.241654,11.949010,9.413337,9.383331,9.374263,9.317747,9.204203,8.037905,2.974689,6.871608,8.037905,7.378862,1.680918,6.719818,7.686416,7.160335,1.341789,6.634255,7.440912,10.643882,11.444625
2160,8.066079,11.667604,9.105695,9.036694,9.026699,8.889004,8.850285,7.846195,2.275938,6.842106,7.846195,7.258166,1.332868,6.670137,7.532580,7.060571,1.069888,6.588562,7.312309,10.327390,11.081160
2161,7.947340,11.526134,8.697747,8.347672,8.338836,8.162817,8.143918,7.628339,1.342787,7.112761,7.628339,7.171803,1.189014,6.715267,7.384853,6.996053,1.012601,6.607253,7.203413,10.179120,10.923047
2162,7.806943,11.315685,8.349003,7.839052,7.830834,7.609143,7.601616,7.415682,0.507706,7.229748,7.415682,7.081420,0.912729,6.747157,7.237409,6.929844,0.839830,6.622279,7.093878,9.946138,10.659203
2163,7.658802,11.083987,8.009455,7.348354,7.340411,7.080457,7.073356,7.197556,-0.358408,7.321756,7.197556,6.988861,0.602239,6.780167,7.086252,6.863568,0.642610,6.640883,6.982333,9.688209,10.364678
2164,7.546069,10.923386,7.805229,7.096662,7.089202,6.792244,6.775913,7.033323,-0.769462,7.290733,7.033323,6.907319,0.376660,6.781314,6.966121,6.803680,0.485577,6.641239,6.890315,9.513330,10.169083
2165,7.397003,10.683101,7.515788,6.703384,6.693894,6.393172,6.310296,6.824417,-1.647744,7.338538,6.824417,6.814183,0.032801,6.803948,6.818959,6.737612,0.260713,6.656266,6.780997,9.245020,9.861026
2166,7.452612,10.887659,7.763693,7.326481,7.317284,7.006832,6.711802,6.865437,-0.469081,7.019072,6.865437,6.787906,0.236720,6.710374,6.824087,6.710084,0.348077,6.596081,6.770885,9.497794,10.179521
2167,7.667630,11.388590,8.355625,8.149792,8.138687,7.893048,7.614269,7.109990,1.741114,6.605710,7.109990,6.842491,0.923587,6.574992,6.967324,6.738885,0.788724,6.510447,6.860719,10.088362,10.895273
2168,7.715743,11.356879,8.602431,8.582172,8.568751,8.353423,8.098859,7.302573,2.899187,6.506286,7.302573,6.905892,1.444267,6.509212,7.091010,6.777062,1.143046,6.463115,6.944501,10.029468,10.800710
2169,7.876018,11.538976,8.852262,8.947676,8.933341,8.780674,8.599563,7.576471,4.599942,6.553380,7.576471,7.039121,2.415990,6.501771,7.289885,6.872740,1.875532,6.455596,7.095217,10.218419,10.999219
2170,7.966280,11.588195,8.973056,9.074067,9.061837,8.945261,8.795001,7.742354,5.173309,6.689708,7.742354,7.143628,2.942486,6.544901,7.423033,6.952995,2.310040,6.482956,7.203682,10.254073,11.016671
2171,8.094692,11.751977,9.139876,9.312322,9.298646,9.219278,9.102764,7.924815,6.023594,6.746865,7.924815,7.248630,3.457756,6.572446,7.564183,7.033321,2.714634,6.502458,7.316447,10.429425,11.207670
2172,8.224354,11.911524,9.274324,9.546640,9.534851,9.484719,9.387288,8.106491,6.834104,6.825694,8.106491,7.358676,3.990205,6.610861,7.707656,7.119043,3.140733,6.530431,7.432970,10.598504,11.389888
2173,8.335655,12.044905,9.402863,9.720183,9.709322,9.679588,9.595527,8.255930,7.374647,6.916333,8.255930,7.456614,4.400334,6.657298,7.829629,7.197223,3.481468,6.564818,7.534506,10.739100,11.540248
2174,8.428907,12.163299,9.552225,9.841911,9.833049,9.820103,9.747740,8.372063,7.707351,6.996387,8.372063,7.536702,4.680185,6.701341,7.926537,7.262326,3.721302,6.598115,7.616572,10.865910,11.678244
2175,8.311123,11.941476,9.352931,9.668171,9.659045,9.657686,9.562289,8.259823,6.317393,6.957357,8.259823,7.469647,3.832617,6.679471,7.838396,7.209323,3.051211,6.580250,7.544828,10.610006,11.376301
2176,8.351955,12.013800,9.402053,9.710226,9.701042,9.710846,9.605017,8.296655,6.672589,6.988293,8.296655,7.496174,4.082419,6.695693,7.869732,7.231069,3.257151,6.592407,7.571689,10.692752,11.473018
2177,8.383696,12.147161,9.519185,9.737076,9.731262,9.750923,9.604182,8.281875,6.423566,6.959569,8.281875,7.481960,3.885870,6.682044,7.855254,7.218600,3.092767,6.581947,7.558149,10.860339,11.685886
2178,8.366635,12.299525,9.634661,9.732402,9.725315,9.745624,9.536874,8.168246,5.492719,6.799618,8.168246,7.387169,3.134698,6.606093,7.751672,7.138298,2.461656,6.524924,7.465431,11.070250,11.971454
2179,8.168663,12.016741,9.259455,9.092052,9.084082,9.073308,8.848591,7.880200,3.432293,6.911809,7.880200,7.248311,2.239622,6.616421,7.543193,7.033273,1.807322,6.523353,7.305230,10.758962,11.622395
2180,7.823822,11.397046,8.509925,8.155633,8.145352,8.078220,7.809163,7.470377,0.913452,7.131591,7.470377,7.058109,1.111578,6.645841,7.250501,6.890569,0.970467,6.530637,7.082532,10.047689,10.788978
2181,7.671555,11.181718,8.185429,7.677756,7.665905,7.556051,7.345269,7.242024,0.289139,7.138780,7.242024,6.949531,0.819138,6.657037,7.086028,6.810944,0.770380,6.535860,6.957655,9.813254,10.527153
2182,7.514004,10.903358,7.896773,7.323120,7.314506,7.149021,6.956875,7.056083,-0.264928,7.155290,7.056083,6.857426,0.530501,6.658770,6.950133,6.742234,0.555181,6.534336,6.853113,9.496675,10.157565
2183,7.374261,10.655592,7.620613,6.908871,6.900636,6.676415,6.571547,6.883045,-0.846443,7.194542,6.883045,6.777652,0.286388,6.672259,6.826835,6.684324,0.387251,6.541813,6.760330,9.216054,9.829985
2184,7.215265,10.313575,7.365590,6.589637,6.581701,6.284801,6.250918,6.740715,-1.248511,7.230513,6.740715,6.708308,0.082607,6.675901,6.723431,6.632457,0.231898,6.541482,6.680976,8.818131,9.352419
2185,7.016337,9.883552,7.027613,6.096316,6.089016,5.742511,5.724551,6.538884,-2.198191,7.353218,6.538884,6.627769,-0.239931,6.716653,6.586289,6.576664,0.025984,6.567038,6.581797,8.319955,8.754494
2186,6.800316,9.360399,6.762572,5.767896,5.760304,5.364864,5.357186,6.377912,-2.694752,7.398639,6.377912,6.556135,-0.470514,6.734358,6.472964,6.525384,-0.138388,6.577803,6.497427,7.708983,8.011872
2187,6.529164,8.667998,6.491066,5.377493,5.370303,4.961395,4.953994,6.198483,-3.399627,7.442973,6.198483,6.478407,-0.764679,6.758330,6.347776,6.470989,-0.336587,6.594202,6.405275,6.900829,7.024717
2188,6.363277,8.259481,6.354146,5.239359,5.232050,4.796577,4.778929,6.083017,-3.560049,7.387105,6.083017,6.417499,-0.913108,6.751982,6.261407,6.426500,-0.450690,6.591593,6.338451,6.437754,6.462580
2189,6.117471,7.185075,6.165968,5.046751,5.038114,4.652054,4.568325,5.920214,-4.237717,7.272103,5.920214,6.332153,-1.291291,6.744092,6.139915,6.366426,-0.710035,6.592936,6.245620,5.733023,5.604874
2190,6.458348,8.854067,6.376258,5.384611,5.378526,5.034632,4.766299,5.895788,-3.741836,7.025277,5.895788,6.287497,-1.297678,6.679207,6.104699,6.330360,-0.747580,6.556020,6.210008,7.203370,7.451711
2191,6.686471,9.569072,6.642956,5.809523,5.803319,5.492298,5.192839,5.999113,-2.551623,6.805386,5.999113,6.298629,-0.947882,6.598145,6.158855,6.330972,-0.544703,6.503090,6.239176,8.028355,8.475649
2192,6.876599,9.997592,7.093468,6.576476,6.570162,6.304524,6.018229,6.235987,-0.695784,6.453744,6.235987,6.356344,-0.384567,6.476701,6.300177,6.362381,-0.198755,6.424585,6.329205,8.518779,9.066173
2193,7.024238,10.218984,7.539936,7.314825,7.308438,7.108010,6.848688,6.514772,1.037362,6.180857,6.514772,6.440803,0.229797,6.366834,6.475322,6.412935,0.193815,6.350548,6.446208,8.758327,9.336357
2194,7.091620,10.242990,7.746642,7.645831,7.639334,7.512838,7.278298,6.703013,1.794584,6.127728,6.703013,6.510029,0.602007,6.317045,6.600088,6.456560,0.447733,6.313031,6.533108,8.767156,9.325669
2195,7.212094,10.441459,8.050870,8.050536,8.042190,7.982582,7.785386,6.893787,2.672175,6.002188,6.893787,6.577455,0.948066,6.261123,6.725077,6.499118,0.677213,6.273158,6.619629,8.989487,9.581952
2196,7.339764,10.614098,8.135962,8.443863,8.436021,8.428351,8.270377,7.114744,3.776451,5.959111,7.114744,6.667420,1.461794,6.220096,6.876171,6.559139,1.036017,6.242108,6.728223,9.174388,9.785929
