,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
2197,7.463220,10.775535,8.202967,8.711362,8.702057,8.726742,8.597987,7.310932,4.596352,6.023876,7.310932,6.762948,1.956969,6.214964,7.018674,6.626090,1.402001,6.233506,6.835468,9.346477,9.974229
2198,7.563458,10.926519,8.341842,8.825122,8.818296,8.867232,8.758789,7.440005,4.899021,6.121221,7.440005,6.836795,2.240806,6.233585,7.118293,6.679952,1.628349,6.241611,6.913734,9.512631,10.162355
2199,7.649876,11.058538,8.448287,8.913232,8.907965,8.972872,8.854714,7.540439,5.121382,6.226164,7.540439,6.902090,2.487478,6.263740,7.199986,6.729413,1.833699,6.258840,6.980385,9.658347,10.327837
2200,7.650528,11.033038,8.438868,8.856611,8.851316,8.926231,8.784258,7.544881,4.685812,6.305505,7.544881,6.918440,2.368437,6.291999,7.210779,6.743416,1.766999,6.276052,6.992676,9.624083,10.281935
2201,7.538680,10.869591,8.296733,8.583166,8.576392,8.675058,8.439740,7.381459,3.183220,6.323178,7.381459,6.840716,1.626510,6.299972,7.093062,6.686342,1.223382,6.279621,6.903259,9.444944,10.080365
2202,7.560249,11.108202,8.388852,8.596706,8.588249,8.707201,8.355655,7.270214,2.568996,6.184773,7.270214,6.768771,1.186805,6.267327,7.002778,6.630508,0.881079,6.258238,6.829052,9.753842,10.485039
2203,7.385291,10.758956,8.149659,8.096804,8.086196,8.190945,7.777277,7.077973,1.338173,6.378668,7.077973,6.688789,0.744734,6.299605,6.870408,6.572161,0.570718,6.273915,6.731226,9.347484,10.001549
2204,7.093836,10.033910,7.528722,7.341265,7.327965,7.431639,6.948662,6.859889,0.132678,6.771116,6.859889,6.611383,0.371409,6.362877,6.727353,6.517031,0.314341,6.306709,6.629202,8.487735,8.952369
2205,6.941862,9.659099,7.280172,7.056602,7.035518,7.129296,6.683738,6.749021,-0.086169,6.814305,6.749021,6.563300,0.245138,6.377579,6.649970,6.481844,0.221914,6.313718,6.571511,8.052916,8.423268
2206,6.697539,8.986586,6.828151,6.403178,6.386505,6.440615,6.011044,6.610203,-0.711832,7.209362,6.610203,6.520665,0.106376,6.431127,6.562449,6.451838,0.131411,6.341227,6.510831,7.257664,7.444372
2207,6.507813,8.444172,6.533406,5.965553,5.946535,5.918241,5.650499,6.519399,-0.919474,7.388300,6.519399,6.488754,0.032429,6.458109,6.503055,6.428788,0.078590,6.354520,6.468397,6.626060,6.665475
2208,6.383860,8.108915,6.363862,5.585261,5.565752,5.451117,5.375356,6.432435,-1.197654,7.489514,6.432435,6.461613,-0.033059,6.490792,6.447997,6.410416,0.042578,6.372836,6.430459,6.244063,6.197464
2209,6.226570,7.659894,6.183162,5.343799,5.324393,5.121251,5.079827,6.348132,-1.477203,7.616437,6.348132,6.436172,-0.102541,6.524212,6.395087,6.393452,0.001904,6.391817,6.394324,5.723309,5.555556
2210,6.096044,6.959714,6.075835,5.106964,5.092647,4.865257,4.852128,6.221309,-2.105851,7.590489,6.221309,6.399009,-0.273310,6.576710,6.316082,6.371569,-0.085340,6.427055,6.341976,5.358247,5.112315
2211,5.874919,6.417462,5.900412,4.915147,4.899400,4.588173,4.574109,6.143249,-2.249050,7.712389,6.143249,6.373142,-0.329505,6.603035,6.265859,6.354332,-0.126809,6.442805,6.307146,4.578238,4.146011
2212,6.365518,8.357811,6.361924,5.355056,5.343765,5.071293,5.046563,6.115190,-2.083338,7.183818,6.115190,6.342518,-0.443186,6.569846,6.236432,6.335154,-0.192464,6.433877,6.282502,6.614564,6.697579
2213,6.620405,9.236535,6.665196,5.845637,5.831591,5.564945,5.442465,6.153365,-1.530219,6.864266,6.153365,6.332563,-0.385724,6.511760,6.248937,6.327016,-0.168065,6.405095,6.285374,7.625499,7.960530
2214,7.262221,10.970877,7.935264,7.646070,7.637902,7.468746,7.206577,6.603386,2.073415,6.000194,6.603386,6.440990,0.558221,6.278594,6.516775,6.393885,0.422421,6.270996,6.459426,9.670606,10.473401
2215,7.462722,11.148066,8.375459,8.231186,8.218827,8.098607,7.896150,7.004250,4.234397,6.112351,7.004250,6.624863,1.801188,6.245475,6.801910,6.523533,1.321628,6.245156,6.672001,9.834884,10.625605
2216,7.648175,11.296302,8.642009,8.760151,8.740701,8.631938,8.453371,7.346918,5.737331,6.240465,7.346918,6.809969,2.784261,6.273020,7.060545,6.660663,2.073527,6.260780,6.873933,9.970901,10.745144
2217,7.842766,11.478105,8.813232,9.059396,9.040697,8.957705,8.818697,7.643092,6.875852,6.467486,7.643092,7.004191,3.736788,6.365290,7.302344,6.813580,2.858675,6.324815,7.074254,10.148303,10.916815
2218,7.962896,11.532554,8.923769,9.197027,9.179025,9.126212,9.007965,7.837940,7.295751,6.667914,7.837940,7.154075,4.264271,6.470210,7.473212,6.938028,3.337162,6.402845,7.223459,10.181207,10.920645
2219,8.213640,11.832708,9.207694,9.565739,9.546629,9.526064,9.440648,8.158035,8.939058,6.875422,8.158035,7.377432,5.440345,6.596828,7.741713,7.122056,4.318644,6.502399,7.452540,10.496941,11.258042
2220,8.454754,12.196007,9.546280,9.896569,9.874204,9.869569,9.796750,8.417060,9.845565,7.037370,8.417060,7.559605,6.118859,6.702150,7.959751,7.273523,4.896971,6.587295,7.639511,10.900484,11.715727
2221,8.528124,12.209400,9.625544,9.909573,9.888813,9.881584,9.818628,8.515907,9.562053,7.213185,8.515907,7.665618,6.241170,6.815329,8.062419,7.370601,5.077986,6.678783,7.739571,10.893785,11.682338
2222,8.675495,12.412413,9.836569,10.093025,10.079651,10.075064,10.021123,8.673282,10.118709,7.325442,8.673282,7.786682,6.656019,6.900082,8.200429,7.475524,5.442116,6.750619,7.862140,11.115562,11.928917
2223,8.889103,12.690189,10.059648,10.368932,10.356888,10.360324,10.302956,8.908691,11.259351,7.514426,8.908691,7.970447,7.576763,7.032203,8.408294,7.634678,6.247315,6.861062,8.047273,11.414591,12.256421
2224,8.981569,12.846323,10.200903,10.480114,10.463970,10.462043,10.392614,8.984802,10.959682,7.576990,8.984802,8.033969,7.402144,7.083136,8.477691,7.691700,6.118864,6.905709,8.110895,11.593592,12.464266
2225,9.171690,13.205700,10.518140,10.747969,10.737762,10.739322,10.647547,9.148482,11.674634,7.649417,9.148482,8.143094,7.829903,7.137706,8.612275,7.782521,6.462078,6.952767,8.225056,12.011593,12.958227
2226,8.752530,12.707353,10.106163,10.153636,10.140722,10.146535,9.981088,8.627299,6.852620,7.273510,8.627299,7.765525,4.362137,6.903750,8.167686,7.465770,3.552961,6.763855,7.840125,11.489745,12.402150
2227,8.573367,12.500311,9.919151,9.919151,9.908471,9.890470,9.718262,8.410279,6.060614,7.102295,8.410279,7.601505,3.747499,6.792731,7.978933,7.326363,3.023717,6.673794,7.674400,11.270268,12.169235
2228,8.120213,11.770624,9.162035,9.145554,9.127184,9.052494,8.807680,7.902123,2.691083,6.996566,7.902123,7.293637,1.808262,6.685152,7.577597,7.078403,1.483477,6.579209,7.344640,10.446931,11.222503
2229,7.985403,11.671552,8.984894,8.930563,8.919366,8.794707,8.578866,7.694194,2.430252,6.809521,7.694194,7.145728,1.506670,6.597263,7.401679,6.956323,1.223420,6.510968,7.193846,10.360074,11.151632
2230,7.757972,11.317856,8.350542,7.948483,7.940290,7.763536,7.581543,7.356983,0.633844,7.132423,7.356983,7.006208,0.990097,6.655433,7.169903,6.853656,0.892638,6.537409,7.022321,9.964926,10.700578
2231,7.586435,11.047849,7.997119,7.428899,7.420982,7.192958,7.092970,7.123120,-0.085977,7.153270,7.123120,6.894754,0.651214,6.666388,7.001325,6.771225,0.656159,6.541124,6.893945,9.663906,10.356396
2232,7.445472,10.808211,7.757614,7.116923,7.108763,6.823437,6.792253,6.956474,-0.455285,7.120695,6.956474,6.806290,0.416369,6.656106,6.876376,6.704250,0.477201,6.532124,6.796050,9.393735,10.043157
2233,7.307421,10.572214,7.496754,6.748085,6.740141,6.424470,6.407439,6.780797,-1.064942,7.154155,6.780797,6.723455,0.163559,6.666113,6.750214,6.643705,0.303801,6.537195,6.700510,9.128156,9.735068
2234,7.175469,10.318713,7.295146,6.516129,6.508069,6.147881,6.140549,6.643659,-1.395978,7.146770,6.643659,6.652385,-0.024210,6.661110,6.648313,6.590274,0.161041,6.532234,6.621228,8.838193,9.392434
2235,7.020306,10.008935,7.042865,6.155778,6.147917,5.768217,5.761153,6.477229,-2.057504,7.193304,6.477229,6.576629,-0.285606,6.676029,6.530242,6.535688,-0.015649,6.541135,6.532784,8.482872,8.970394
2236,7.168844,10.518511,7.314103,6.548019,6.541327,6.190921,6.176382,6.508416,-1.107531,6.840450,6.508416,6.551588,-0.144004,6.594759,6.531441,6.513504,0.059831,6.495566,6.523070,9.106167,9.751941
2237,7.196607,10.677697,7.347739,6.569506,6.561616,6.246958,6.178019,6.474592,-1.137421,6.771164,6.474592,6.520291,-0.175269,6.565991,6.498965,6.489158,0.037612,6.479351,6.494388,9.303265,10.005484
2238,7.591377,11.490297,8.280766,7.949598,7.943908,7.702669,7.519490,6.943868,2.831600,6.368245,6.943868,6.681299,1.291628,6.418730,6.803831,6.595177,1.026408,6.386524,6.706459,10.246131,11.131050
2239,7.767592,11.563139,8.691133,8.538584,8.528443,8.342800,8.177025,7.329934,4.911840,6.482843,7.329934,6.882078,2.596885,6.434221,7.091077,6.742755,2.019737,6.394433,6.928527,10.284786,11.123851
2240,7.934330,11.668744,8.944791,9.042430,9.025623,8.852507,8.697934,7.646900,6.295360,6.595866,7.646900,7.061946,3.503689,6.476991,7.334924,6.879091,2.730294,6.423258,7.122202,10.370715,11.182843
2241,8.051063,11.747607,9.071592,9.176377,9.159061,9.001494,8.873074,7.826123,6.621137,6.779172,7.826123,7.195193,3.990135,6.564262,7.489627,6.988086,3.171849,6.486545,7.255574,10.437529,11.233017
2242,8.163396,11.813996,9.208915,9.305504,9.289018,9.166540,9.058071,7.997697,7.200178,6.937323,7.997697,7.327964,4.547635,6.658232,7.640506,7.100078,3.669627,6.559651,7.388307,10.488665,11.263755
2243,8.367871,12.044882,9.433962,9.614070,9.596068,9.508411,9.427992,8.264809,8.598448,7.101625,8.264809,7.515775,5.536983,6.766741,7.865324,7.256502,4.500510,6.647681,7.581207,10.727862,11.514526
2244,8.645438,12.435315,9.745427,10.039838,10.019431,9.955551,9.889151,8.584948,10.197889,7.280746,8.584948,7.735851,6.639310,6.886753,8.132096,7.439116,5.418593,6.746135,7.808705,11.155636,11.992369
2245,8.838632,12.586283,9.904870,10.273892,10.255803,10.216402,10.161601,8.844432,11.112237,7.527262,8.844432,7.948966,7.554553,7.053500,8.366850,7.625324,6.255844,6.883799,8.020805,11.292113,12.109941
2246,9.075365,12.881802,10.208587,10.578246,10.566788,10.549886,10.503628,9.114204,12.178039,7.724781,9.114204,8.156733,8.392056,7.199262,8.603553,7.805608,6.993842,7.007663,8.231179,11.607924,12.452110
2247,9.318676,13.176482,10.474774,10.877748,10.867223,10.864152,10.813961,9.383913,13.216976,7.953865,9.383913,8.376478,9.311050,7.369043,8.846615,7.999747,7.827030,7.152879,8.451410,11.920474,12.787740
2248,9.536400,13.466514,10.702687,11.147589,11.134249,11.137456,11.080098,9.609278,13.889888,8.138458,9.609278,8.560624,9.903104,7.511971,9.049996,8.163604,8.370762,7.277213,8.636347,12.236559,13.136613
2249,9.753339,13.824162,11.022519,11.420555,11.412076,11.418579,11.342304,9.806245,14.424501,8.270186,9.806245,8.710787,10.287005,7.615328,9.222000,8.294961,8.705448,7.367922,8.789382,12.645208,13.609164
2250,9.262549,13.267483,10.560666,10.785497,10.774818,10.783323,10.647160,9.215688,8.821725,7.784217,9.215688,8.251340,5.942990,7.286991,8.701369,7.898246,4.949405,7.095123,8.326578,12.070459,13.006429
2251,8.976659,12.947161,10.354174,10.387748,10.378273,10.365403,10.212820,8.867022,7.046227,7.521224,8.867022,7.985434,4.615751,7.103846,8.396841,7.669373,3.808823,6.941905,8.057356,11.734567,12.653869
2252,8.525188,12.310951,9.700080,9.681592,9.666548,9.611671,9.409588,8.342172,3.849375,7.274756,8.342172,7.632056,2.560862,6.921939,7.963443,7.375296,2.121009,6.787150,7.688975,11.033827,11.870040
2253,8.346202,12.154211,9.477552,9.434502,9.424891,9.323661,9.141131,8.096288,3.399452,7.051444,8.096288,7.445132,2.118568,6.793977,7.749005,7.216387,1.732901,6.683768,7.500450,10.883460,11.729213
2254,8.078713,11.761836,8.822796,8.500344,8.492921,8.329802,8.163965,7.716532,1.388582,7.269099,7.716532,7.263123,1.407129,6.809713,7.474714,7.075933,1.237592,6.677153,7.288616,10.449004,11.239101
2255,7.894858,11.502169,8.453047,7.974198,7.966987,7.751376,7.659721,7.460013,0.622489,7.260305,7.460013,7.128731,1.032603,6.797449,7.283329,6.972577,0.968614,6.661824,7.138311,10.164499,10.921046
2256,7.748674,11.286148,8.197435,7.642303,7.634840,7.361869,7.333577,7.272435,0.187211,7.211293,7.272435,7.022626,0.764893,6.772816,7.139204,6.889910,0.763311,6.640617,7.022867,9.926094,10.651901
2257,7.604470,11.063374,7.918881,7.255447,7.248262,6.948523,6.932852,7.080771,-0.459530,7.228690,7.080771,6.925242,0.483172,6.769713,6.997822,6.816238,0.564115,6.634655,6.913083,9.678629,10.370016
2258,7.470881,10.832098,7.708711,7.016347,7.008729,6.668884,6.662066,6.932235,-0.808062,7.202404,6.932235,6.841943,0.270060,6.751650,6.884079,6.751457,0.396665,6.618835,6.822189,9.416958,10.065651
2259,7.320294,10.564652,7.434152,6.626591,6.619389,6.259960,6.253359,6.750505,-1.532152,7.247651,6.750505,6.755338,-0.014895,6.760171,6.753082,6.687389,0.202461,6.621695,6.722425,9.113901,9.711770
2260,7.440996,10.967661,7.714001,7.028951,7.022547,6.699485,6.685844,6.797135,-0.396440,6.908426,6.797135,6.735115,0.220927,6.673095,6.764058,6.667259,0.344817,6.570460,6.718885,9.607331,10.329443
2261,7.452000,11.058408,7.735757,7.046774,7.039074,6.749081,6.681685,6.772805,-0.358067,6.863926,6.772805,6.709195,0.249963,6.645585,6.738880,6.645679,0.366242,6.552479,6.695386,9.721842,10.478456
2262,7.832439,11.781500,8.645672,8.365524,8.360163,8.148113,7.973747,7.256265,3.712173,6.538783,7.256265,6.891212,1.888743,6.526159,7.061570,6.769762,1.509781,6.477954,6.925393,10.553577,11.460623
2263,8.011089,11.850475,9.025247,8.901297,8.891519,8.734071,8.575059,7.633814,5.694657,6.692569,7.633814,7.100813,3.224727,6.567812,7.349547,6.927533,2.553239,6.505519,7.152607,10.586537,11.445020
2264,8.239116,12.033713,9.293983,9.472093,9.456764,9.328393,9.187477,8.022705,7.662361,6.857934,8.022705,7.334186,4.529373,6.645666,7.655495,7.109017,3.594960,6.562540,7.400472,10.755048,11.593692
2265,8.444206,12.214778,9.484706,9.752931,9.737716,9.638959,9.525791,8.314508,8.711131,7.103224,8.314508,7.547485,5.516158,6.780463,7.905429,7.285520,4.458169,6.665611,7.616138,10.928409,11.756477
2266,8.571218,12.276557,9.595700,9.893209,9.878359,9.806303,9.708746,8.503960,9.114907,7.299174,8.503960,7.705330,6.042103,6.906700,8.078024,7.422459,4.959731,6.766894,7.772094,10.968590,11.767714
2267,8.784201,12.515105,9.861226,10.169143,10.152735,10.110423,10.037047,8.765345,10.321945,7.493643,8.765345,7.904633,6.986088,7.043921,8.306298,7.593693,5.783964,6.881087,7.973749,11.215556,12.026008
2268,8.854174,12.655924,10.057979,10.207613,10.186711,10.134233,10.066324,8.804058,9.646903,7.541792,8.804058,7.943813,6.574449,7.083567,8.345260,7.630423,5.463160,6.915587,8.011670,11.381685,12.224188
2269,8.906886,12.649989,10.063612,10.239513,10.220480,10.165524,10.107781,8.883615,9.785767,7.659448,8.883615,8.026321,6.853048,7.169028,8.426392,7.707259,5.748614,6.988127,8.090796,11.355156,12.171246
2270,9.009511,12.792790,10.208981,10.367488,10.355071,10.297243,10.247233,8.990189,10.164371,7.733144,8.990189,8.109720,7.119402,7.229251,8.520605,7.780844,5.981652,7.041083,8.175383,11.511895,12.346023
2271,9.218099,13.059988,10.436660,10.668813,10.657584,10.626906,10.573302,9.231951,11.578300,7.890600,9.231951,8.288274,8.145652,7.344596,8.728656,7.934198,6.857618,7.139740,8.357909,11.798667,12.658856
2272,9.457203,13.380752,10.675539,11.006834,10.992892,10.977437,10.917522,9.495584,12.827608,8.073647,9.495584,8.487060,9.098117,7.478536,8.957705,8.105976,7.683632,7.254247,8.560231,12.148117,13.045088
2273,9.518402,13.565054,10.881388,11.080608,11.070933,11.052789,10.965924,9.510354,11.964048,8.054784,9.510354,8.489808,8.388367,7.469262,8.966063,8.106941,7.061541,7.247820,8.565139,12.378191,13.331454
2274,9.031557,12.998389,10.395639,10.410974,10.398541,10.369117,10.210015,8.914271,6.810232,7.618527,8.914271,8.045193,4.567741,7.176115,8.450763,7.727360,3.802095,7.003957,8.113175,11.786704,12.705087
2275,8.858424,12.810278,10.200633,10.203232,10.193260,10.147385,9.987560,8.710494,6.367516,7.433428,8.710494,7.879845,4.141656,7.049197,8.267481,7.582910,3.413308,6.898338,7.948015,11.589653,12.500062
2276,8.451174,12.202544,9.584932,9.578592,9.562740,9.484464,9.271802,8.254220,3.480040,7.236638,8.254220,7.576367,2.318197,6.898515,7.892699,7.330900,1.921302,6.769101,7.630526,10.913118,11.733766
2277,8.329067,12.129168,9.472126,9.450630,9.440799,9.338272,9.151372,8.079758,3.400750,7.008144,8.079758,7.430561,2.060217,6.781364,7.733520,7.205141,1.676804,6.676761,7.486943,10.855439,11.697564
2278,8.113235,11.811775,8.950972,8.708817,8.701287,8.552745,8.381436,7.779728,1.807511,7.178021,7.779728,7.282784,1.492805,6.785840,7.514692,7.089686,1.276703,6.664681,7.316356,10.503874,11.300753
2279,7.964342,11.595957,8.685699,8.357005,8.349029,8.152764,8.053445,7.590494,1.332920,7.127543,7.590494,7.172782,1.202668,6.755070,7.367714,7.002171,1.052464,6.636628,7.197127,10.265985,11.033199
2280,7.840761,11.411491,8.454672,8.038405,8.030460,7.787427,7.756633,7.434082,0.908494,7.111531,7.434082,7.084283,0.985238,6.734485,7.247523,6.932232,0.888046,6.616940,7.100387,10.061883,10.802257
2281,7.710596,11.210798,8.160930,7.615163,7.607258,7.330452,7.313615,7.251774,0.179020,7.189932,7.251774,6.999351,0.730718,6.746928,7.117148,6.868659,0.719331,6.620169,7.001186,9.838826,10.548236
2282,7.583822,10.993960,7.933934,7.342270,7.334373,7.013053,7.005803,7.101304,-0.268992,7.196805,7.101304,6.921604,0.506148,6.741904,7.005464,6.809198,0.552809,6.612932,6.913873,9.593668,10.263617
2283,7.453548,10.766022,7.685061,6.989759,6.981729,6.646532,6.639367,6.941166,-0.858214,7.242966,6.941166,6.845827,0.271114,6.750487,6.890319,6.752844,0.390931,6.615369,6.826164,9.335699,9.963083
2284,7.580593,11.153411,8.015040,7.458356,7.451439,7.159369,7.144472,7.015815,0.420347,6.887159,7.015815,6.839800,0.575078,6.663784,6.921940,6.743194,0.583999,6.564448,6.838526,9.806793,10.548860
2285,7.596304,11.236844,8.031006,7.457130,7.448819,7.191169,7.117836,7.000699,0.423580,6.883561,7.000699,6.825055,0.635143,6.649411,6.907022,6.730937,0.636739,6.554851,6.824849,9.910670,10.682125
2286,7.966201,11.925609,8.898760,8.685623,8.679954,8.502814,8.321435,7.464288,4.265828,6.607141,7.464288,7.011393,2.253959,6.558497,7.222744,6.862208,1.794307,6.501672,7.054494,10.701323,11.613030
2287,8.147922,12.000566,9.242503,9.154872,9.145037,9.020164,8.859051,7.828340,6.155760,6.797629,7.828340,7.226239,3.595955,6.624138,7.507220,7.027859,2.862903,6.548499,7.283518,10.741133,11.605536
2288,8.380522,12.189974,9.465605,9.664205,9.649070,9.551385,9.412538,8.205273,8.058786,6.998008,8.205273,7.466899,4.928821,6.728526,7.811474,7.219621,3.950756,6.627769,7.535276,10.916259,11.761505
2289,8.595773,12.382908,9.663545,9.954050,9.939109,9.869257,9.758188,8.503667,9.191233,7.249145,8.503667,7.690059,5.960886,6.876451,8.069743,7.406769,4.857264,6.743796,7.760355,11.102027,11.937445
2290,8.749579,12.475757,9.794236,10.138847,10.124377,10.086364,9.991394,8.725760,9.837226,7.460126,8.725760,7.872028,6.635687,7.018296,8.270436,7.565071,5.482497,6.859706,7.941266,11.174519,11.982833
2291,9.023552,12.778590,10.088098,10.506281,10.490690,10.482787,10.413093,9.062248,11.550415,7.711403,9.062248,8.130239,7.969151,7.198231,8.565177,7.788004,6.645227,7.010831,8.202496,11.486720,12.307777
2292,9.262757,13.111056,10.401920,10.798111,10.779814,10.786349,10.726781,9.312903,12.343619,7.899025,9.312903,8.325276,8.622306,7.337649,8.786168,7.958037,7.229859,7.129905,8.399707,11.851908,12.714958
2293,9.449865,13.257862,10.548292,10.978496,10.962274,10.981339,10.932135,9.541161,13.086154,8.150187,9.541161,8.534208,9.473320,7.527255,9.004119,8.148696,8.047737,7.293274,8.604922,11.984694,12.829637
2294,9.689068,13.545440,10.813794,11.254684,11.244489,11.272442,11.231338,9.800047,14.132029,8.368757,9.800047,8.751192,10.356006,7.702337,9.240658,8.344076,8.852519,7.447494,8.822253,12.289511,13.156326
2295,9.933701,13.832952,11.061591,11.531404,11.522057,11.553919,11.509394,10.059131,15.121594,8.608869,10.059131,8.977367,11.279340,7.895602,9.482190,8.550475,9.714800,7.618761,9.047390,12.592632,13.478943
2296,10.182196,14.146469,11.292437,11.837953,11.826256,11.859974,11.809675,10.317603,16.082805,8.825532,10.317603,9.195499,12.094985,8.073395,9.719148,8.748487,10.462604,7.777826,9.266173,12.930266,13.846290
2297,10.403952,14.494378,11.610786,12.106959,12.099527,12.130525,12.063715,10.518852,16.575800,8.973989,10.518852,9.357313,12.462870,8.195775,9.899365,8.893684,10.790576,7.888003,9.430047,13.325669,14.299574
2298,9.882718,13.919163,11.093645,11.473882,11.464928,11.507679,11.393020,9.914582,10.830120,8.436145,9.914582,8.858480,7.736353,7.802377,9.351328,8.451314,6.592946,7.551300,8.931321,12.736909,13.688307
2299,9.544894,13.557906,10.907129,11.021731,11.013651,11.051221,10.920953,9.512450,8.644877,8.103947,9.512450,8.534156,6.004413,7.555861,8.990693,8.165095,5.067222,7.339496,8.605414,12.363334,13.302814
2300,9.064269,12.946656,10.370998,10.381224,10.368355,10.406527,10.235014,8.965959,5.400188,7.696904,8.965959,8.119172,3.603321,7.272384,8.514339,7.806710,3.011163,7.099081,8.184112,11.704739,12.584895
2301,8.859935,12.768268,10.206234,10.206234,10.197975,10.226449,10.067516,8.721069,5.041684,7.374623,8.721069,7.898834,3.078808,7.076599,8.282544,7.610516,2.516366,6.938488,7.968931,11.532949,12.423954
2302,8.590849,12.394956,9.854659,9.880912,9.873017,9.875172,9.699856,8.429495,3.750479,7.159134,8.429495,7.680418,2.211496,6.931341,8.029987,7.423051,1.791853,6.816116,7.746751,11.123143,11.967241
2303,8.391710,12.113316,9.607420,9.611556,9.602719,9.555245,9.442159,8.216248,3.119738,6.990337,8.216248,7.520868,1.769626,6.825487,7.845379,7.286616,1.421958,6.727853,7.584623,10.812974,11.620062
2304,8.195461,11.810713,9.172899,8.998941,8.989252,8.875866,8.839347,7.972186,2.069667,7.105025,7.972186,7.387902,1.394520,6.803618,7.660568,7.178633,1.150241,6.696698,7.435665,10.474849,11.234645
2305,8.102501,11.703750,9.086862,8.970540,8.960700,8.798713,8.777569,7.861035,2.127939,6.944500,7.861035,7.300936,1.300395,6.740836,7.562315,7.104774,1.062285,6.647232,7.348796,10.363616,11.117321
2306,7.991885,11.537163,8.870868,8.698616,8.688606,8.491918,8.482804,7.727059,1.706745,6.971315,7.727059,7.222228,1.140091,6.717397,7.457816,7.040163,0.943212,6.622510,7.262911,10.178806,10.907780
2307,7.893088,11.383027,8.704570,8.504716,8.494185,8.283227,8.273744,7.613626,1.430818,6.953508,7.613626,7.152946,0.998532,6.692266,7.367930,6.983292,0.833711,6.598653,7.188432,10.007056,10.711711
2308,7.980912,11.648295,8.939129,8.769389,8.760838,8.584656,8.566085,7.663693,2.381561,6.761302,7.663693,7.151609,1.351475,6.639525,7.390582,6.977377,1.090518,6.564171,7.197753,10.330388,11.113547
2309,8.000307,11.722746,8.950451,8.769195,8.758754,8.605604,8.514349,7.660040,2.499139,6.805731,7.660040,7.147132,1.500426,6.634225,7.386489,6.971781,1.213160,6.557073,7.192959,10.422353,11.229702
2310,8.341851,12.332437,9.570670,9.508427,9.502483,9.420653,9.228294,8.035475,5.617362,6.842656,8.035475,7.349121,3.232259,6.662767,7.669420,7.126354,2.557467,6.583289,7.415989,11.119437,12.045299
2311,8.536560,12.432209,9.812202,9.792653,9.782911,9.731361,9.572486,8.357397,7.376948,7.142308,8.357397,7.583612,4.697739,6.809827,7.944712,7.319294,3.796985,6.693876,7.652850,11.187691,12.071401
2312,8.707480,12.547624,9.886049,10.039819,10.025050,9.970394,9.834534,8.604006,8.401416,7.373478,8.604006,7.779776,5.627423,6.955546,8.164416,7.487111,4.624293,6.809806,7.848341,11.284896,12.144035
2313,8.853366,12.665277,10.034015,10.204531,10.189517,10.146540,10.035119,8.795359,9.054849,7.555599,8.795359,7.939365,6.251934,7.083371,8.338829,7.627099,5.198274,6.915368,8.006688,11.393398,12.240076
2314,8.940560,12.690342,10.109789,10.279453,10.264775,10.238812,10.142169,8.921634,9.316793,7.701099,8.921634,8.057049,6.599693,7.192465,8.460522,7.734202,5.544267,7.007883,8.121573,11.397520,12.216507
2315,9.092954,12.851797,10.277801,10.464692,10.448270,10.427712,10.354360,9.101879,10.158121,7.849397,9.101879,8.205054,7.273600,7.308230,8.623572,7.865791,6.145905,7.108010,8.269941,11.561993,12.385006
2316,9.251925,13.093848,10.501199,10.680630,10.661084,10.641699,10.578127,9.261888,10.744309,7.945648,9.261888,8.323684,7.658447,7.385481,8.761512,7.968686,6.471750,7.175860,8.391527,11.833120,12.693519
2317,9.320002,13.104230,10.527692,10.727716,10.709734,10.691033,10.636533,9.356874,10.837668,8.077216,9.356874,8.421065,7.925550,7.485255,8.857776,8.060007,6.756451,7.262239,8.485484,11.823558,12.658076
2318,9.424174,13.241583,10.666720,10.860193,10.848431,10.829828,10.782396,9.467683,11.208343,8.152971,9.467683,8.508924,8.173730,7.550164,8.956345,8.138430,6.972989,7.320514,8.574651,11.972744,12.822268
2319,9.518751,13.366279,10.770193,10.973532,10.962327,10.942282,10.888792,9.562766,11.457314,8.236740,9.562766,8.589921,8.405709,7.617076,9.043916,8.211818,7.189603,7.379721,8.655603,12.108195,12.971343
2320,9.630107,13.545803,10.902233,11.129896,11.115395,11.094995,11.032704,9.667141,11.823488,8.301579,9.667141,8.668586,8.645817,7.670032,9.134579,8.280765,7.392599,7.426952,8.736132,12.312033,13.206008
2321,9.762944,13.816021,11.123134,11.336932,11.327521,11.309753,11.225240,9.776816,12.218641,8.328392,9.776816,8.734148,8.795754,7.691481,9.220727,8.333481,7.484645,7.446235,8.806679,12.631741,13.588006
2322,9.261653,13.234486,10.621497,10.658476,10.646308,10.617981,10.462934,9.171615,6.954154,7.880296,9.171615,8.274364,4.831971,7.377114,8.693081,7.936948,4.072015,7.180814,8.340219,12.025956,12.947390
2323,9.091281,13.054167,10.431331,10.461944,10.452367,10.408950,10.254862,8.973634,6.616754,7.692407,8.973634,8.109015,4.465229,7.244395,8.512504,7.790707,3.727638,7.068910,8.175665,11.838129,12.753745
2324,8.673760,12.450533,9.821464,9.805443,9.790296,9.711318,9.508091,8.499193,3.604912,7.490295,8.499193,7.789265,2.536657,7.079336,8.120564,7.522876,2.135610,6.925189,7.841643,11.170111,12.002228
2325,8.534302,12.353860,9.677616,9.638660,9.629224,9.525436,9.346547,8.304838,3.447810,7.263128,8.304838,7.629701,2.234540,6.954564,7.944765,7.384730,1.853581,6.824695,7.683415,11.086964,11.937851
2326,8.312132,12.035035,9.185937,8.959706,8.952328,8.808325,8.640804,8.005513,1.948903,7.370222,8.005513,7.470652,1.640811,6.935790,7.720254,7.257781,1.418741,6.795309,7.504433,10.735227,11.542925
2327,8.151099,11.803645,8.904990,8.586357,8.578484,8.393288,8.295157,7.805046,1.426263,7.314936,7.805046,7.349990,1.324251,6.894934,7.562350,7.160254,1.170132,6.758158,7.374705,10.480282,11.256676
2328,8.010730,11.598625,8.614607,8.162392,8.154562,7.925170,7.895407,7.617341,0.808999,7.339275,7.617341,7.249938,1.068915,6.882534,7.421393,7.081792,0.988025,6.742192,7.262912,10.254181,11.001998
2329,7.882339,11.409592,8.353384,7.791024,7.783411,7.534332,7.517810,7.440796,0.226959,7.363783,7.440796,7.160007,0.827487,6.879217,7.291042,7.012801,0.819976,6.734560,7.161196,10.045769,10.766912
2330,7.773310,11.232415,8.199921,7.634715,7.626547,7.350779,7.343439,7.322297,0.058855,7.301156,7.322297,7.085011,0.660588,6.847724,7.195744,6.952208,0.677986,6.708672,7.082094,9.846956,10.538172
2331,7.646601,11.016499,7.945370,7.269419,7.261483,6.971395,6.964144,7.164756,-0.564143,7.365368,7.164756,7.009156,0.437563,6.853556,7.081769,6.894614,0.526301,6.707459,6.994430,9.603112,10.255282
2332,7.567782,10.896773,7.846774,7.187413,7.179132,6.871578,6.853904,7.073976,-0.603677,7.294049,7.073976,6.950569,0.338518,6.827161,7.008159,6.847605,0.440412,6.687052,6.933234,9.471425,10.105973
2333,7.460931,10.718909,7.642818,6.908516,6.898066,6.611537,6.518821,6.934254,-1.180867,7.349687,6.934254,6.885365,0.138966,6.836476,6.908180,6.799144,0.309933,6.690109,6.857296,9.271834,9.875469
2334,7.539334,10.967448,7.935017,7.579152,7.569003,7.294657,6.971022,6.997582,-0.073359,7.024143,6.997582,6.871663,0.347784,6.745743,6.930425,6.781093,0.412447,6.631762,6.860737,9.575124,10.253721
2335,7.731958,11.429258,8.427081,8.217023,8.205361,7.986402,7.694396,7.195885,1.628650,6.697373,7.195885,6.918205,0.907188,6.640525,7.047789,6.807101,0.786333,6.566413,6.935468,10.121428,10.917918
2336,7.730120,11.314710,8.506578,8.414001,8.400282,8.171687,7.911857,7.302191,2.152129,6.692525,7.302191,6.956399,1.220650,6.610606,7.117768,6.830727,1.013258,6.543686,6.983816,9.969032,10.715336
2337,7.831932,11.431066,8.715407,8.655260,8.640111,8.438433,8.248385,7.476586,3.269748,6.704786,7.476586,7.039846,1.850257,6.603107,7.243658,6.891136,1.493468,6.538614,7.079148,10.090283,10.843066
2338,7.897395,11.454742,8.853254,8.841436,8.828339,8.660492,8.498973,7.621426,3.968446,6.743880,7.621426,7.116124,2.285081,6.610821,7.351932,6.947466,1.829077,6.543000,7.163181,10.100038,10.834252
2339,7.978754,11.566162,9.005501,9.005470,8.990205,8.847538,8.718329,7.740242,4.459059,6.762156,7.740242,7.177524,2.565414,6.614805,7.440126,6.992452,2.040929,6.544778,7.231211,10.221383,10.968926
2340,8.032545,11.637477,9.089668,9.089668,9.076145,8.941358,8.829137,7.815013,4.640674,6.800890,7.815013,7.220848,2.718926,6.626683,7.498125,7.024940,2.165318,6.551754,7.277305,10.298263,11.053502
2341,8.069822,11.682983,9.143430,9.143430,9.130529,8.998497,8.899145,7.867139,4.744958,6.835132,7.867139,7.253135,2.823062,6.639132,7.539670,7.049608,2.253207,6.559545,7.310974,10.346364,11.105212
2342,8.116013,11.746479,9.227708,9.227708,9.217078,9.103893,9.017500,7.932274,5.026298,6.847048,7.932274,7.288444,2.981941,6.644615,7.588898,7.075994,2.375552,6.563090,7.349543,10.415424,11.181894
2343,7.962198,11.443335,8.957693,8.957693,8.946470,8.830671,8.713382,7.784699,3.613562,6.856017,7.784699,7.209629,2.237635,6.634558,7.477995,7.014552,1.803286,6.551109,7.261722,10.063629,10.764105
2344,8.000479,11.534726,9.044594,9.055098,9.043871,8.960697,8.831190,7.820393,4.156511,6.809595,7.820393,7.219898,2.469300,6.619403,7.500129,7.020466,1.972425,6.540804,7.276286,10.173057,10.897250
2345,8.041951,11.684905,9.142471,9.135934,9.128778,9.063523,8.884080,7.824489,4.154603,6.764897,7.824489,7.210368,2.407938,6.596246,7.496957,7.009960,1.909493,6.522962,7.269692,10.358729,11.130988
2346,8.080402,11.931450,9.137324,8.991892,8.984100,8.924603,8.694625,7.735989,3.444186,6.777354,7.735989,7.161827,2.062850,6.587665,7.429770,6.971372,1.646932,6.512974,7.215851,10.674055,11.538607
2347,8.007521,11.827265,8.921246,8.661581,8.653827,8.577945,8.360541,7.616360,2.693409,6.872178,7.616360,7.114631,1.815902,6.612903,7.348771,6.937811,1.487386,6.526850,7.156990,10.559115,11.409647
2348,7.674819,11.167013,8.157136,7.666777,7.656848,7.525318,7.266727,7.241634,0.069518,7.216541,7.241634,6.963159,0.771494,6.684685,7.093114,6.827959,0.734593,6.562804,6.969375,9.791150,10.496593
2349,7.532344,10.943734,7.858892,7.216214,7.204839,7.043462,6.841108,7.034589,-0.557497,7.228070,7.034589,6.871835,0.468959,6.709081,6.947787,6.763329,0.531497,6.578871,6.861707,9.544258,10.214896
2350,7.359426,10.597399,7.550005,6.829319,6.820985,6.598393,6.413884,6.850973,-1.200363,7.288062,6.850973,6.789273,0.169445,6.727572,6.818066,6.703598,0.314359,6.589130,6.764648,9.143761,9.738539
2351,7.195992,10.266919,7.266249,6.403022,6.395117,6.117598,6.016943,6.675027,-1.839955,7.333111,6.675027,6.712193,-0.103915,6.749360,6.694849,6.649073,0.127987,6.603297,6.673487,8.763508,9.286013
2352,6.998851,9.789632,6.998950,6.065297,6.057609,5.707351,5.674755,6.533133,-2.247776,7.391511,6.533133,6.647316,-0.299003,6.761499,6.594031,6.601483,-0.019516,6.608936,6.597509,8.202880,8.604223
2353,6.786518,9.280254,6.735740,5.679821,5.672657,5.298641,5.280986,6.364470,-2.944783,7.447953,6.364470,6.575870,-0.574561,6.787270,6.477216,6.551597,-0.202157,6.625977,6.511927,7.610289,7.884880
2354,6.522908,8.581129,6.493193,5.385088,5.377697,4.946642,4.939210,6.213316,-3.450529,7.487422,6.213316,6.509140,-0.801150,6.804964,6.371089,6.504336,-0.360861,6.637584,6.433271,6.791820,6.881458
2355,6.190706,7.673349,6.265159,5.047045,5.040322,4.604680,4.597730,6.039161,-4.164901,7.480591,6.039161,6.430384,-1.130409,6.821607,6.247813,6.449665,-0.583236,6.651518,6.342011,5.736790,5.585485
2356,6.085341,7.022061,6.167605,5.030368,5.023657,4.587827,4.571714,5.956183,-4.103363,7.340651,5.956183,6.375419,-1.242556,6.794656,6.179776,6.408820,-0.678855,6.637865,6.286663,5.481375,5.280053
2357,5.677470,6.069020,5.994816,4.749035,4.740355,4.316165,4.232067,5.798621,-4.833210,7.365176,5.798621,6.301625,-1.551891,6.804628,6.066890,6.356469,-0.893424,6.646048,6.202027,4.103800,3.579243
2358,6.274996,8.307571,6.229345,5.184044,5.178123,4.804686,4.546174,5.792441,-4.238372,7.038709,5.792441,6.258451,-1.584829,6.724460,6.040980,6.321080,-0.952579,6.601179,6.171693,6.584905,6.688208
2359,6.560561,9.233711,6.475718,5.567033,5.561107,5.215677,4.930001,5.890986,-3.151962,6.851971,5.890986,6.270649,-1.245268,6.650313,6.093473,6.322947,-0.752658,6.552421,6.200561,7.640561,8.000561
2360,6.756915,9.721624,6.842682,6.196834,6.190849,5.879272,5.609932,6.089821,-1.610069,6.569710,6.089821,6.318936,-0.768701,6.548051,6.212016,6.348964,-0.459472,6.485911,6.275925,8.199885,8.680875
2361,6.860145,9.885529,7.109162,6.623479,6.617765,6.351788,6.120065,6.275452,-0.532653,6.430840,6.275452,6.376864,-0.347626,6.478275,6.329538,6.383567,-0.185206,6.437596,6.354752,8.376323,8.881716
2362,6.857918,9.761380,7.169516,6.801517,6.795449,6.549841,6.332834,6.383155,-0.167087,6.433475,6.383155,6.419278,-0.119946,6.455401,6.402420,6.410204,-0.025845,6.417987,6.406053,8.213513,8.665378
2363,6.956623,9.948243,7.372968,7.062946,7.055324,6.849638,6.669829,6.513872,0.504399,6.357916,6.513872,6.466671,0.152659,6.419470,6.488699,6.440179,0.156923,6.391660,6.466056,8.428322,8.918888
2364,7.031231,10.072942,7.541518,7.307617,7.299436,7.121064,6.957298,6.629346,1.016359,6.301394,6.629346,6.509388,0.371762,6.389430,6.565368,6.467197,0.304245,6.369025,6.519555,8.566258,9.077934
2365,7.063511,10.111107,7.598053,7.377871,7.367100,7.197910,7.049537,6.688421,1.098939,6.327304,6.688421,6.535741,0.464630,6.383062,6.606992,6.484132,0.373884,6.361272,6.549657,8.605074,9.118928
2366,7.064606,10.083534,7.594397,7.386539,7.378093,7.197540,7.063692,6.713264,1.034901,6.362836,6.713264,6.548813,0.485665,6.384361,6.625557,6.492236,0.393728,6.358915,6.563340,8.568405,9.069671
2367,7.062482,10.073937,7.564700,7.322483,7.315737,7.140738,6.990788,6.708633,0.849330,6.426477,6.708633,6.552447,0.470143,6.396261,6.625334,6.494655,0.393363,6.363976,6.564350,8.556878,9.055010
2368,7.033704,10.016740,7.473585,7.154946,7.148618,6.981936,6.812742,6.664981,0.459221,6.517221,6.664981,6.542633,0.380243,6.420285,6.599729,6.488605,0.345359,6.377481,6.547871,8.491204,8.977037
2369,6.804772,9.483912,6.976205,6.394654,6.387307,6.211566,5.958740,6.432506,-1.295193,6.906272,6.432506,6.475771,-0.118279,6.519036,6.455581,6.445194,0.028395,6.434808,6.450734,7.866888,8.220926
2370,6.823306,9.682716,6.880665,6.111120,6.103103,5.906970,5.574945,6.299313,-1.768858,7.023681,6.299313,6.428201,-0.314736,6.557089,6.368053,6.412319,-0.108092,6.456584,6.388711,8.127091,8.561686
2371,6.658141,9.301018,6.635563,5.705355,5.697611,5.489772,5.190525,6.148682,-2.470610,7.106838,6.148682,6.372835,-0.577981,6.596989,6.268230,6.375413,-0.276370,6.482595,6.318249,7.677818,8.017710
2372,5.825478,6.478367,5.988897,4.871423,4.863027,4.591960,4.288670,5.916323,-3.771383,7.543976,5.916323,6.306616,-0.904335,6.696908,6.124479,6.332331,-0.481607,6.540183,6.221477,4.637481,4.241482
2373,5.809227,6.486727,5.959673,4.792554,4.782224,4.505699,4.288608,5.795375,-3.978655,7.302142,5.795375,6.242368,-1.180297,6.689361,6.033771,6.288531,-0.672699,6.543290,6.152659,4.778931,4.435499
2374,5.419453,4.754282,5.715488,4.580260,4.572859,4.247689,4.058099,5.686234,-4.282311,7.314369,5.686234,6.192576,-1.331778,6.698918,5.956283,6.253739,-0.782366,6.551194,6.095096,3.392524,2.716881
2375,5.410331,4.377243,5.604233,4.499012,4.492365,4.172885,4.080010,5.592323,-4.520587,7.104636,5.592323,6.130162,-1.607701,6.668001,5.879171,6.208901,-0.985627,6.538632,6.033045,3.542187,2.919473
2376,5.397617,4.275079,5.534443,4.502584,4.495118,4.128538,4.099647,5.565819,-4.283079,7.031990,5.565819,6.103844,-1.571717,6.641870,5.852766,6.187820,-0.978784,6.522875,6.009125,3.563094,2.951586
2377,5.356032,4.104823,5.474427,4.437019,4.430170,4.079840,4.065273,5.486094,-4.638547,6.906915,5.486094,6.049174,-1.838284,6.612254,5.786404,6.147104,-1.177578,6.507805,5.954731,3.559935,2.961236
2378,5.335710,3.994636,5.398736,4.435470,4.428866,4.069243,4.063179,5.449643,-4.572970,6.836106,5.449643,6.017491,-1.872934,6.585340,5.752495,6.121839,-1.218205,6.491182,5.924855,3.568274,2.979128
2379,5.286451,3.869982,5.345095,4.366850,4.360730,4.021518,4.016047,5.369376,-4.945453,6.722705,5.369376,5.959791,-2.157547,6.550206,5.684264,6.077629,-1.437470,6.470994,5.867834,3.542302,2.960919
2380,5.238729,4.591106,5.554073,4.391985,4.384682,3.949812,3.933958,5.396733,-4.383047,6.859508,5.396733,5.982210,-1.754319,6.567687,5.708987,6.092490,-1.149125,6.475993,5.887955,3.291051,2.641826
2381,5.611583,6.391643,5.739813,4.565648,4.556765,4.162371,4.084797,5.388075,-4.348411,6.691352,5.388075,5.957788,-1.900860,6.527502,5.691922,6.072345,-1.269288,6.452767,5.869453,4.837976,4.580107
2382,6.828602,10.389361,7.059525,6.498268,6.491432,6.179666,5.961379,5.935914,0.103318,5.910448,5.935914,6.100008,-0.665750,6.264102,6.023430,6.154494,-0.531744,6.285558,6.084594,9.060626,9.804634
2383,7.081005,10.684567,7.706439,7.422776,7.411114,7.175060,6.984405,6.427821,2.763951,5.871237,6.427821,6.300135,0.634078,6.172449,6.359722,6.286758,0.362335,6.213793,6.325672,9.347003,10.102336
2384,7.265436,10.818506,8.120665,8.143620,8.122849,7.891593,7.701102,6.807352,4.283950,5.913602,6.807352,6.483285,1.553330,6.159217,6.634516,6.415959,1.047594,6.197402,6.532523,9.464177,10.197091
2385,7.420930,10.958972,8.326774,8.380705,8.359783,8.170977,8.015743,7.062779,4.920688,6.109815,7.062779,6.638459,2.191000,6.214140,6.836475,6.532594,1.569110,6.228712,6.694664,9.599728,10.325994
2386,7.495842,10.957133,8.390784,8.440338,8.420093,8.248130,8.115314,7.206766,4.970319,6.298219,7.206766,6.749013,2.504193,6.291260,6.962631,6.621405,1.866717,6.280179,6.803393,9.573189,10.265638
2387,7.635399,11.116324,8.564759,8.655078,8.632427,8.490018,8.388897,7.400177,5.731278,6.411458,7.400177,6.875416,3.041865,6.350655,7.120305,6.721818,2.309893,6.323332,6.934344,9.738564,10.439619
2388,7.829039,11.442936,8.835562,8.962972,8.936351,8.806355,8.719768,7.608160,6.568596,6.496551,7.608160,7.003516,3.572898,6.398871,7.285683,6.822664,2.736022,6.359645,7.069607,10.107334,10.866765
2389,7.899543,11.449933,8.879340,9.017269,8.993169,8.869149,8.796179,7.727601,6.665029,6.659023,7.727601,7.105159,3.882348,6.482718,7.395632,6.908838,3.036276,6.422043,7.168461,10.092790,10.823872
2390,8.042698,11.664101,9.104923,9.216984,9.201446,9.092968,9.030282,7.887529,7.272680,6.744776,7.887529,7.213154,4.291839,6.538779,7.527862,6.997178,3.377369,6.466493,7.280209,10.330165,11.092654
2391,8.202475,11.896752,9.323914,9.437162,9.422725,9.332802,9.264145,8.064595,7.972083,6.865045,8.064595,7.337955,4.829175,6.611315,7.677053,7.100303,3.833027,6.523552,7.407903,10.586189,11.380761
2392,8.339989,12.123035,9.498058,9.643285,9.624513,9.544784,9.464121,8.203384,8.325357,6.942647,8.203384,7.432943,5.087656,6.662502,7.792482,7.178623,4.053657,6.564764,7.506014,10.841914,11.675889
2393,8.582049,12.569130,9.856899,10.021809,10.010175,9.944356,9.839751,8.433566,9.475009,7.027381,8.433566,7.575791,5.779764,6.718017,7.976086,7.292896,4.603397,6.609707,7.657264,11.356402,12.281186
2394,8.144941,11.965712,9.295278,9.297905,9.281262,9.172966,8.961198,7.878312,4.218544,6.795426,7.878312,7.231568,2.519487,6.584824,7.533382,7.018663,2.005164,6.503944,7.293180,10.700227,11.551988
2395,8.057955,11.881448,9.198775,9.190647,9.178128,9.060055,8.858760,7.764093,4.277642,6.669426,7.764093,7.143722,2.424232,6.523351,7.433228,6.945567,1.905641,6.457905,7.205653,10.614862,11.467165
2396,7.703834,11.235386,8.472526,8.349695,8.330999,8.139393,7.888768,7.361592,1.507711,6.834415,7.361592,6.948574,1.181220,6.535556,7.141316,6.797575,0.983089,6.453834,6.980903,9.872628,10.595559
2397,7.637281,11.237607,8.360905,8.168208,8.157115,7.925650,7.715966,7.212795,1.402139,6.709623,7.212795,6.855649,0.995223,6.498504,7.022317,6.724698,0.829347,6.427078,6.883428,9.898842,10.652695
2398,7.407907,10.833129,7.721018,7.133263,7.125577,6.860510,6.689711,6.883923,-0.575414,7.078135,6.883923,6.738918,0.429621,6.593914,6.806587,6.645088,0.478491,6.483590,6.731221,9.437967,10.114654
2399,7.226532,10.499549,7.380727,6.640819,6.633391,6.316437,6.222306,6.661788,-1.311712,7.101269,6.661788,6.641166,0.061550,6.620543,6.650789,6.576321,0.222262,6.501854,6.616038,9.058017,9.668512
2400,7.073213,10.187679,7.151527,6.357865,6.349971,5.967432,5.937620,6.510590,-1.638757,7.083559,6.510590,6.565923,-0.158259,6.621256,6.540101,6.521300,0.053772,6.502499,6.531327,8.698871,9.240757
2401,6.919727,9.873147,6.919421,6.030094,6.022532,5.619651,5.603181,6.352974,-2.183696,7.102767,6.352974,6.493026,-0.407887,6.633078,6.427668,6.469243,-0.121083,6.510818,6.447070,8.337700,8.810358
2402,6.786355,9.574226,6.758331,5.855126,5.847115,5.406632,5.399468,6.244029,-2.376096,7.088590,6.244029,6.436713,-0.542099,6.629397,6.346794,6.427493,-0.227038,6.508191,6.384453,7.992059,8.393960
2403,6.616577,9.189186,6.549376,5.541600,5.534177,5.089396,5.082583,6.096742,-2.994302,7.110901,6.096742,6.369530,-0.805407,6.642318,6.242229,6.379924,-0.406545,6.517620,6.306487,7.546849,7.856939
2404,6.858397,9.998011,6.853355,5.978153,5.971549,5.564284,5.550273,6.142152,-2.024911,6.734030,6.142152,6.346861,-0.700344,6.551571,6.251330,6.358942,-0.368157,6.466553,6.301549,8.528943,9.085792
2405,6.909006,10.227103,6.916375,6.038480,6.030773,5.670301,5.603030,6.122899,-2.016326,6.642767,6.122899,6.317200,-0.753604,6.511501,6.226526,6.334526,-0.418880,6.442526,6.276926,8.805245,9.437325
2406,7.379207,11.247662,7.962416,7.583512,7.577893,7.305737,7.123481,6.647866,2.322721,6.172250,6.647866,6.489145,0.775130,6.330425,6.563215,6.444177,0.581332,6.325140,6.507664,9.993835,10.865377
2407,7.572009,11.345087,8.426510,8.249050,8.238809,8.025841,7.859561,7.069242,4.514923,6.278924,7.069242,6.699415,2.112748,6.329587,6.872001,6.595285,1.580819,6.318569,6.742867,10.059435,10.888577
2408,7.731525,11.436417,8.700002,8.770121,8.752792,8.543085,8.384012,7.385327,5.744482,6.386642,7.385327,6.874518,2.938199,6.363708,7.112895,6.726032,2.225259,6.339168,6.932359,10.129025,10.928192
2409,7.848572,11.512905,8.826473,8.913852,8.896029,8.707363,8.574928,7.572675,6.074957,6.570422,7.572675,7.008377,3.420381,6.444078,7.271716,6.833504,2.656132,6.395292,7.067217,10.192636,10.973991
2410,7.912239,11.502755,8.879085,8.960673,8.943244,8.770439,8.656117,7.688540,6.158001,6.720964,7.688540,7.107335,3.698993,6.526131,7.378564,6.917694,2.933140,6.456824,7.163492,10.158479,10.907226
2411,8.017912,11.607204,9.000068,9.106012,9.086170,8.928561,8.839966,7.831580,6.677650,6.823194,7.831580,7.211903,4.103575,6.592226,7.501086,7.005234,3.283593,6.509381,7.269688,10.262585,11.010809
2412,8.189685,11.891790,9.241830,9.375433,9.351925,9.208196,9.131841,8.013518,7.498805,6.895195,8.013518,7.327672,4.598868,6.641827,7.647733,7.098843,3.680529,6.549953,7.391585,10.583987,11.382088
2413,8.273538,11.924384,9.322896,9.458915,9.437647,9.314111,9.249620,8.143766,7.811668,7.037912,8.143766,7.435847,5.000681,6.727929,7.766209,7.192265,4.054293,6.618322,7.498369,10.599047,11.374216
2414,8.374727,12.067406,9.463631,9.581416,9.567422,9.437102,9.380879,8.249908,8.028028,7.118937,8.249908,7.517621,5.198030,6.785334,7.859355,7.262633,4.235743,6.665911,7.580885,10.756253,11.550095
2415,8.514191,12.265184,9.650768,9.775028,9.761985,9.650997,9.588799,8.403584,8.696607,7.218369,8.403584,7.628686,5.685874,6.853788,7.990305,7.356496,4.650626,6.722686,7.694527,10.973182,11.792846
2416,8.668820,12.510382,9.852123,10.007813,9.991033,9.898147,9.826136,8.564609,9.334837,7.303082,8.564609,7.738901,6.109937,6.913193,8.124231,7.448268,5.001882,6.772305,7.808782,11.248934,12.108972
2417,8.903945,12.927184,10.199675,10.360314,10.349880,10.270183,10.176550,8.790011,10.439298,7.403473,8.790011,7.885697,6.808614,6.981383,8.307710,7.568267,5.567295,6.828824,7.962637,11.727871,12.669179
2418,8.452800,12.349024,9.655933,9.656714,9.642568,9.514992,9.333744,8.218733,5.076724,7.103721,8.218733,7.505609,3.246901,6.792485,7.838400,7.256779,2.648159,6.675159,7.566977,11.110271,11.996094
2419,8.325376,12.210447,9.471211,9.440814,9.429925,9.281666,9.107141,8.050456,4.761057,6.993771,8.050456,7.387151,2.988624,6.723846,7.696694,7.158315,2.425747,6.619937,7.445450,10.965153,11.845079
2420,7.943116,11.574871,8.722471,8.571380,8.555211,8.322796,8.107602,7.592774,1.713987,7.077945,7.592774,7.146647,1.485261,6.700521,7.354840,6.971283,1.276953,6.587725,7.175846,10.244926,11.012196
2421,7.846014,11.535508,8.569164,8.353476,8.344021,8.071662,7.890954,7.412205,1.546931,6.933455,7.412205,7.028305,1.240452,6.644406,7.207458,6.876372,1.069805,6.545285,7.052951,10.225203,11.018265
2422,7.608379,11.160064,7.939933,7.355763,7.349158,7.050356,6.903175,7.053735,-0.517452,7.204296,7.053735,6.885526,0.578108,6.717317,6.964024,6.775910,0.646515,6.587796,6.876237,9.804803,10.536945
2423,7.429859,10.873495,7.613338,6.890863,6.884400,6.545927,6.465293,6.818031,-1.228879,7.170769,6.818031,6.769240,0.169979,6.720450,6.792009,6.691241,0.351060,6.590472,6.744984,9.484483,10.169357
2424,7.284450,10.613972,7.398713,6.637317,6.630655,6.232844,6.207282,6.660850,-1.513368,7.114419,6.660850,6.680796,-0.066550,6.700742,6.671488,6.623945,0.158630,6.576403,6.649301,9.189894,9.825043
2425,7.121017,10.310301,7.133348,6.266914,6.260300,5.841416,5.827288,6.476865,-2.205624,7.126442,6.476865,6.590212,-0.384867,6.703559,6.537317,6.557471,-0.068432,6.577625,6.546722,8.843903,9.418199
2426,6.959948,9.968766,6.921899,6.025429,6.018669,5.557250,5.551080,6.334777,-2.560843,7.118474,6.334777,6.515264,-0.589766,6.695750,6.431036,6.500875,-0.228207,6.570713,6.463628,8.448907,8.945227
2427,6.769176,9.556004,6.678076,5.675946,5.669301,5.203762,5.197801,6.162293,-3.254855,7.126784,6.162293,6.431145,-0.907292,6.699997,6.305681,6.439560,-0.451800,6.573439,6.368157,7.972233,8.373252
2428,7.013164,10.343988,7.030564,6.185995,6.180315,5.764222,5.751883,6.241781,-1.903185,6.731679,6.241781,6.415078,-0.673235,6.588375,6.334206,6.420544,-0.335409,6.506881,6.374497,8.929164,9.567830
2429,7.032911,10.477965,7.054542,6.195029,6.188059,5.813784,5.753154,6.214897,-1.985729,6.676640,6.214897,6.383253,-0.724019,6.551610,6.304687,6.393568,-0.382234,6.482449,6.346165,9.093149,9.779895
2430,7.470139,11.370944,8.046165,7.659770,7.654489,7.362891,7.193986,6.740590,2.386242,6.287194,6.740590,6.566381,0.916867,6.392173,6.647679,6.512229,0.712876,6.376780,6.584469,10.127147,11.012817
2431,7.685866,11.494430,8.556213,8.376829,8.367259,8.147497,7.991154,7.193596,4.841681,6.396037,7.193596,6.797280,2.405885,6.400964,6.982227,6.679858,1.835571,6.377489,6.841122,10.220098,11.064842
2432,7.901484,11.652832,8.879123,9.020016,9.004023,8.808612,8.661728,7.592188,6.662062,6.522648,7.592188,7.020059,3.563742,6.447929,7.287053,6.847557,2.737575,6.408062,7.081955,10.360071,11.179599
2433,8.088096,11.807724,9.056755,9.290928,9.274781,9.118377,8.998747,7.875499,7.542390,6.752251,7.875499,7.216983,4.421810,6.558466,7.524290,7.006233,3.478655,6.488175,7.282530,10.504792,11.310357
2434,8.214932,11.877861,9.206227,9.429676,9.414014,9.294653,9.191671,8.068476,7.946016,6.945280,8.068476,7.369964,4.941601,6.671453,7.695936,7.135637,3.963825,6.575337,7.434463,10.556338,11.336806
2435,8.380006,12.052339,9.405395,9.649002,9.631260,9.538756,9.459559,8.281552,8.742042,7.103545,8.281552,7.528844,5.585874,6.776137,7.880108,7.269987,4.527735,6.659866,7.595385,10.733870,11.518491
2436,8.502312,12.265543,9.644961,9.784485,9.762560,9.671133,9.599860,8.388843,8.707632,7.177825,8.388843,7.609354,5.604790,6.829866,7.973116,7.338803,4.560925,6.704491,7.677103,10.977936,11.803145
2437,8.571478,12.278623,9.693907,9.841932,9.821896,9.741913,9.681227,8.495140,8.910233,7.309053,8.495140,7.706131,5.927260,6.917123,8.074335,7.425208,4.876432,6.776081,7.771409,10.971685,11.771754
2438,8.729658,12.495151,9.919188,10.062246,10.049435,9.986378,9.934765,8.674676,9.757130,7.414587,8.674676,7.834773,6.503540,6.994870,8.226728,7.534299,5.361616,6.841871,7.903595,11.207847,12.033910
