,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
2439,8.866984,12.676072,10.085192,10.233333,10.221280,10.164907,10.107402,8.822756,10.207438,7.538111,8.822756,7.952029,6.918556,7.081302,8.358369,7.636337,5.737062,6.914305,8.021420,11.403673,12.249236
2440,9.049485,12.945900,10.309142,10.493331,10.478074,10.436183,10.370671,9.014937,11.041267,7.659203,9.014937,8.092058,7.516036,7.169180,8.522735,7.755765,6.246298,6.988795,8.164816,11.703494,12.588163
2441,9.339305,13.398691,10.665083,10.916507,10.907253,10.878821,10.795842,9.313624,12.612658,7.831407,9.313624,8.302095,8.607430,7.290565,8.774142,7.932549,7.161379,7.090957,8.381399,12.213023,13.170929
2442,8.934608,12.916648,10.217829,10.372652,10.361103,10.322978,10.175866,8.818982,7.632081,7.462098,8.818982,7.936426,4.964121,7.053871,8.348285,7.622890,4.080138,6.897495,8.009768,11.709128,12.633968
2443,8.713210,12.656905,10.020414,10.043849,10.033833,9.973386,9.812625,8.545330,6.212190,7.278034,8.545330,7.737379,3.960518,6.929427,8.114422,7.454538,3.234706,6.794654,7.806476,11.433411,12.340145
2444,8.291793,12.018484,9.342514,9.312698,9.296756,9.172585,8.959097,8.054123,3.046407,7.149150,8.054123,7.432935,2.091103,6.811747,7.722823,7.207152,1.735901,6.691480,7.482176,10.720644,11.530261
2445,8.160310,11.927283,9.183681,9.120635,9.110732,8.951276,8.763867,7.856555,2.836331,6.949243,7.856555,7.284840,1.787226,6.713126,7.551640,7.082980,1.465071,6.614319,7.332932,10.642444,11.469821
2446,7.934687,11.595026,8.576426,8.194412,8.187342,7.985539,7.825101,7.516401,0.977034,7.207702,7.516401,7.136750,1.201596,6.757098,7.313921,6.972699,1.079966,6.631477,7.154684,10.274699,11.054702
2447,7.760921,11.339807,8.205316,7.660350,7.653290,7.391106,7.303862,7.267094,0.118796,7.230326,7.267094,7.016572,0.809431,6.766050,7.133482,6.883564,0.807482,6.633645,7.016854,9.993122,10.737189
2448,7.618877,11.115647,7.958753,7.350119,7.343114,7.016715,6.989616,7.089416,-0.315135,7.189215,7.089416,6.920100,0.534641,6.750785,6.999114,6.810036,0.597045,6.620959,6.910878,9.742876,10.450875
2449,7.480468,10.888599,7.705760,7.005873,6.998722,6.646714,6.631547,6.914156,-0.897145,7.196766,6.914156,6.831620,0.262013,6.749083,6.870137,6.743862,0.400860,6.617587,6.811208,9.488246,10.157505
2450,7.353520,10.655651,7.514804,6.795045,6.787713,6.395269,6.388605,6.781301,-1.193215,7.173996,6.781301,6.757699,0.071715,6.734097,6.768713,6.686749,0.249048,6.604786,6.730463,9.222691,9.845749
2451,7.208150,10.379410,7.268472,6.448928,6.441674,6.034028,6.027472,6.620088,-1.826401,7.212703,6.620088,6.680709,-0.186830,6.741330,6.652419,6.629871,0.069493,6.607322,6.641896,8.906912,9.473166
2452,7.358381,10.855735,7.585595,6.897743,6.891419,6.529966,6.516457,6.687610,-0.609339,6.858762,6.687610,6.668985,0.066309,6.650359,6.677676,6.615878,0.220013,6.554080,6.648837,9.487013,10.196557
2453,7.363393,10.937154,7.575189,6.856141,6.848729,6.519723,6.454282,6.648649,-0.776532,6.843015,6.648649,6.640982,0.030630,6.633315,6.644560,6.594089,0.201640,6.543618,6.621007,9.590551,10.332937
2454,7.744980,11.677035,8.492164,8.196241,8.190754,7.945198,7.770362,7.129236,3.265413,6.488111,7.129236,6.816186,1.594443,6.503136,6.962276,6.711961,1.274918,6.461646,6.845463,10.443532,11.343049
2455,7.957889,11.797297,8.966964,8.848399,8.838707,8.672143,8.513644,7.564012,5.694010,6.614380,7.564012,7.047170,3.098994,6.530328,7.288363,6.883582,2.427075,6.478801,7.099465,10.533158,11.391582
2456,8.199008,11.990540,9.239942,9.443229,9.427878,9.302096,9.161460,7.977342,7.711921,6.793224,7.977342,7.293968,4.450677,6.610594,7.612876,7.074773,3.504558,6.536670,7.361761,10.710750,11.547997
2457,8.409279,12.177622,9.453834,9.730178,9.714858,9.626872,9.513085,8.278229,8.727696,7.043373,8.278229,7.511658,5.417961,6.745086,7.869391,7.254004,4.349427,6.638616,7.582210,10.890485,11.717554
2458,8.551287,12.257712,9.585817,9.894264,9.879354,9.824016,9.726220,8.488596,9.231424,7.250971,8.488596,7.682440,6.013103,6.876285,8.058646,7.400900,4.906121,6.743154,7.751698,10.950053,11.749642
2459,8.813816,12.551662,9.870386,10.248407,10.232374,10.204581,10.132961,8.812964,10.853389,7.492966,8.812964,7.928082,7.275750,7.043199,8.341027,7.611059,6.002002,6.881091,8.000375,11.254139,12.067580
2460,9.051731,12.888263,10.199430,10.555506,10.536638,10.523597,10.462190,9.066067,11.685422,7.669945,9.066067,8.118635,7.929926,7.171202,8.560770,7.774882,6.577811,6.988994,8.194022,11.624859,12.482568
2461,9.188620,12.979159,10.330402,10.677967,10.660768,10.656988,10.604881,9.239445,11.985124,7.874008,9.239445,8.279767,8.423574,7.320089,8.727617,7.921553,7.075226,7.115489,8.351454,11.700121,12.537288
2462,9.369712,13.204523,10.556020,10.896543,10.885522,10.885226,10.840756,9.436154,12.662065,8.031553,9.436154,8.440074,8.979372,7.443993,8.904911,8.064212,7.578654,7.223513,8.512585,11.941094,12.798221
2463,9.445518,13.304031,10.682182,10.955052,10.944177,10.942873,10.891149,9.501945,12.301861,8.112740,9.501945,8.506691,8.813300,7.511437,8.971143,8.127433,7.471330,7.283723,8.577411,12.049836,12.917943
2464,9.603277,13.533572,10.845912,11.169651,11.155887,11.158981,11.099823,9.661450,13.000083,8.223077,9.661450,8.630103,9.321363,7.598756,9.111398,8.236010,7.911807,7.360621,8.702884,12.304455,13.204848
2465,9.762077,13.830391,11.120717,11.385615,11.376759,11.377653,11.298027,9.794122,13.348277,8.290218,9.794122,8.722688,9.509777,7.651254,9.222691,8.314809,8.058131,7.406927,8.799013,12.651269,13.614333
2466,9.227775,13.219099,10.634239,10.670339,10.658632,10.660926,10.512044,9.147492,7.585278,7.782939,9.147492,8.227104,5.116255,7.306716,8.656618,7.887870,4.273322,7.119121,8.297869,12.017492,12.947397
2467,9.050541,13.032467,10.464860,10.476096,10.466763,10.467235,10.317217,8.945737,7.211463,7.574257,8.945737,8.053564,4.691192,7.161390,8.469911,7.733733,3.870943,6.997555,8.126361,11.823079,12.747258
2468,8.639068,12.447853,9.895773,9.895773,9.880846,9.873684,9.673566,8.485771,4.274798,7.297977,8.485771,7.729732,2.720936,6.973694,8.082551,7.461186,2.236253,6.839821,7.792580,11.178531,12.025018
2469,8.493695,12.336428,9.777177,9.777177,9.767563,9.750585,9.568700,8.299112,4.100592,7.029523,8.299112,7.565513,2.369419,6.831915,7.907859,7.317733,1.906027,6.727606,7.632467,11.077378,11.938606
2470,8.271094,12.002011,9.427160,9.409233,9.400532,9.354214,9.161014,8.051094,2.934539,6.941174,8.051094,7.400829,1.719247,6.750564,7.704286,7.180482,1.384896,6.656678,7.459844,10.704844,11.516094
2471,8.127460,11.792117,9.239997,9.229468,9.220068,9.115275,8.996435,7.899152,2.623898,6.801869,7.899152,7.288289,1.460737,6.677426,7.573358,7.085516,1.166562,6.597673,7.345698,10.472746,11.254508
2472,8.004881,11.613374,8.944606,8.789668,8.780136,8.612494,8.576435,7.735911,2.010084,6.895388,7.735911,7.201696,1.277557,6.667481,7.450997,7.015886,1.040552,6.580775,7.247945,10.275688,11.032624
2473,7.888174,11.439930,8.648275,8.357296,8.348151,8.140624,8.120753,7.567556,1.350343,7.014360,7.567556,7.124216,1.082185,6.680876,7.331108,6.956348,0.914782,6.581588,7.156220,10.084036,10.815990
2474,7.773944,11.262645,8.374450,7.950375,7.941261,7.710881,7.702696,7.404697,0.742370,7.106699,7.404697,7.051632,0.879553,6.698566,7.216396,6.901992,0.783238,6.587589,7.069674,9.886753,10.591023
2475,7.664122,11.077956,8.162867,7.688865,7.679784,7.415204,7.406872,7.268077,0.339079,7.129283,7.268077,6.984341,0.693177,6.700604,7.116751,6.850812,0.649697,6.584873,6.992646,9.678547,10.350022
2476,7.750960,11.371847,8.342667,7.865392,7.857990,7.629855,7.614116,7.277572,1.033835,6.941028,7.277572,6.973585,0.933822,6.669598,7.115446,6.842452,0.838614,6.569458,6.988049,10.039695,10.802607
2477,7.768414,11.448848,8.393322,7.957906,7.948776,7.735264,7.655621,7.273929,1.259963,6.892236,7.273929,6.962507,1.028000,6.651085,7.107837,6.832866,0.907676,6.557895,6.979517,10.135107,10.924004
2478,8.120288,12.093059,9.184800,9.045421,9.039638,8.899300,8.712164,7.702131,4.823809,6.692098,7.702131,7.149104,2.641198,6.596077,7.407183,6.968644,2.094415,6.530105,7.202532,10.873558,11.791314
2479,8.293146,12.161462,9.448293,9.387894,9.378072,9.271872,9.111996,8.024692,6.473901,6.937388,8.024692,7.360614,3.953976,6.696536,7.670517,7.137326,3.174665,6.604134,7.421694,10.907503,11.778955
2480,8.462938,12.278011,9.589693,9.717023,9.701787,9.599991,9.460288,8.294215,7.644815,7.128142,8.294215,7.549567,4.881935,6.804920,7.897070,7.292716,3.962160,6.688363,7.615038,11.006636,11.854536
2481,8.603153,12.389820,9.739656,9.879134,9.863702,9.777222,9.662443,8.486367,8.233651,7.310291,8.486367,7.702791,5.485777,6.919215,8.068460,7.424125,4.510956,6.779790,7.767770,11.109302,11.944684
2482,8.713175,12.448144,9.851131,9.988910,9.973997,9.907996,9.810235,8.642178,8.705409,7.474122,8.642178,7.837841,5.994643,7.033505,8.213199,7.543811,4.988880,6.874424,7.900818,11.150246,11.962603
2483,8.859479,12.599242,10.019319,10.175915,10.159107,10.109189,10.034095,8.823636,9.472215,7.613177,8.823636,7.980819,6.595305,7.138001,8.374133,7.668797,5.519476,6.963460,8.044976,11.302988,12.117491
2484,9.092370,12.932045,10.300466,10.517917,10.498614,10.462391,10.399652,9.079978,10.790345,7.760303,9.079978,8.163609,7.492703,7.247241,8.591248,7.824054,6.272976,7.056860,8.233224,11.669808,12.528954
2485,9.178966,12.960563,10.353974,10.579041,10.561270,10.525345,10.471457,9.196066,10.800030,7.920675,9.196066,8.280167,7.755844,7.364269,8.707587,7.932120,6.566664,7.156654,8.345702,11.678758,12.512021
2486,9.316350,13.139586,10.547008,10.751514,10.739943,10.711637,10.665085,9.344942,11.340253,8.024799,9.344942,8.397152,8.141682,7.449361,8.839454,8.035603,6.905214,7.231753,8.464324,11.872428,12.724455
2487,9.525697,13.396679,10.754684,11.032351,11.021812,11.007067,10.956888,9.580632,12.546719,8.204375,9.580632,8.583177,9.093348,7.585723,9.048656,8.199321,7.743009,7.349986,8.652300,12.145888,13.019286
2488,9.685577,13.620829,10.934292,11.246046,11.232432,11.225315,11.166854,9.744973,12.987585,8.323092,9.744973,8.711988,9.435372,7.679003,9.194047,8.312990,8.047654,7.431933,8.782887,12.393645,13.296334
2489,9.936203,14.015525,11.268428,11.586758,11.578367,11.576956,11.501583,9.989709,14.167529,8.477835,9.989709,8.892990,10.277173,7.796272,9.404792,8.469318,8.766179,7.533844,8.968238,12.840098,13.808063
2490,9.401506,13.407739,10.789601,10.880375,10.869424,10.867202,10.727288,9.347142,8.159215,7.966997,9.347142,8.394071,5.634415,7.441000,8.838838,8.036863,4.741153,7.234889,8.464583,12.212274,13.149197
2491,9.202428,13.195328,10.601679,10.640686,10.631757,10.621338,10.477834,9.115614,7.481735,7.753395,9.115614,8.201891,5.018455,7.288168,8.628295,7.867027,4.181124,7.105758,8.273037,11.990601,12.919992
2492,8.764512,12.586833,10.010801,10.011255,9.996798,9.964082,9.771358,8.619000,4.301498,7.466642,8.619000,7.851695,2.864181,7.084390,8.209771,7.571287,2.383320,6.932803,7.911811,11.322614,12.175314
2493,8.600713,12.453970,9.847303,9.840174,9.831034,9.772062,9.597714,8.404839,4.013369,7.211965,8.404839,7.672391,2.464288,6.939943,8.014200,7.415237,2.015184,6.816274,7.734684,11.198798,12.064827
2494,8.366780,12.114327,9.430107,9.352778,9.344741,9.240008,9.062234,8.124237,2.689238,7.186239,8.124237,7.498133,1.795039,6.872029,7.790315,7.271251,1.488153,6.752188,7.548085,10.822863,11.641558
2495,8.198544,11.872431,9.127585,8.961762,8.953469,8.793005,8.687671,7.918666,2.067816,7.149660,7.918666,7.371815,1.470454,6.824964,7.627012,7.167741,1.234956,6.708470,7.412685,10.556119,11.341978
2496,8.042861,11.654543,8.694588,8.253314,8.245415,8.043847,8.014149,7.674271,0.982308,7.334394,7.674271,7.265540,1.181312,6.856808,7.456281,7.088187,1.063860,6.720094,7.284504,10.317930,11.076287
2497,7.915081,11.468911,8.457308,7.953292,7.945558,7.707650,7.690761,7.501380,0.541892,7.311999,7.501380,7.173620,0.937848,6.845860,7.326575,7.017268,0.885047,6.707961,7.182231,10.113632,10.846482
2498,7.789221,11.275247,8.204666,7.599197,7.591330,7.331734,7.324701,7.331639,-0.020053,7.338577,7.331639,7.089221,0.700649,6.846804,7.202349,6.953364,0.719631,6.704379,7.086156,9.898416,10.601481
2499,7.679215,11.088961,8.043815,7.433602,7.425395,7.139402,7.131996,7.212079,-0.219556,7.292162,7.212079,7.017727,0.532835,6.823376,7.108425,6.896594,0.580756,6.684764,7.009570,9.688149,10.357794
2500,7.593979,10.967826,7.889307,7.212507,7.204601,6.920472,6.903384,7.094191,-0.536945,7.284998,7.094191,6.954826,0.392185,6.815460,7.019863,6.848329,0.482709,6.676796,6.939814,9.556473,10.210638
2501,7.496853,10.800420,7.737181,7.071891,7.060995,6.773417,6.678606,6.982891,-0.837703,7.287176,6.982891,6.894905,0.242227,6.806919,6.935965,6.801829,0.369278,6.667694,6.873368,9.367309,9.990794
2502,7.572828,11.039424,8.029430,7.722738,7.712735,7.445944,7.121269,7.045823,0.205634,6.970377,7.045823,6.882226,0.445898,6.718629,6.958571,6.784799,0.473631,6.611027,6.877477,9.658880,10.354231
2503,7.783133,11.521488,8.589640,8.448992,8.437323,8.241154,7.949983,7.279774,2.175157,6.609565,7.279774,6.941436,1.098074,6.603097,7.099327,6.819277,0.908898,6.539228,6.968637,10.226621,11.041117
2504,7.831213,11.487456,8.780023,8.805707,8.792105,8.627734,8.370550,7.462797,3.210379,6.555044,7.462797,7.008577,1.606404,6.554357,7.220546,6.862355,1.266788,6.504163,7.053390,10.164682,10.942505
2505,8.009707,11.689564,9.001340,9.175494,9.161317,9.056149,8.878924,7.756790,5.059887,6.634657,7.756790,7.159855,2.691683,6.562919,7.438425,6.973708,2.095486,6.508991,7.221557,10.374159,11.162309
2506,8.113356,11.755491,9.139398,9.313352,9.301473,9.231582,9.084877,7.936144,5.675150,6.787411,7.936144,7.276638,3.258196,6.617132,7.584408,7.064846,2.566817,6.545285,7.341946,10.427588,11.198999
2507,8.241491,11.916396,9.308666,9.534660,9.521138,9.482797,9.368598,8.113873,6.424472,6.859149,8.113873,7.383751,3.738393,6.653628,7.724475,7.148185,2.950731,6.571896,7.455540,10.599347,11.385298
2508,8.356360,12.060851,9.460113,9.720531,9.708850,9.696765,9.599744,8.268378,6.999587,6.937013,8.268378,7.480799,4.140658,6.693220,7.848336,7.224735,3.278550,6.601135,7.557322,10.753474,11.552511
2509,8.446200,12.169056,9.576757,9.843909,9.832865,9.831619,9.747083,8.384139,7.318497,7.021196,8.384139,7.560607,4.422059,6.737075,7.944922,7.289380,3.520017,6.633838,7.639003,10.867792,11.674990
2510,8.550586,12.303302,9.707868,9.968748,9.960051,9.972562,9.901617,8.509431,7.804377,7.117244,8.509431,7.650229,4.816547,6.791028,8.051190,7.363212,3.856696,6.675234,7.730134,11.011944,11.832397
2511,8.446177,12.099465,9.491970,9.806512,9.797718,9.822657,9.730892,8.411862,6.524474,7.092832,8.411862,7.594577,4.042632,6.777292,7.975977,7.319829,3.245578,6.663682,7.669775,10.775383,11.551785
2512,8.479478,12.159098,9.542010,9.837953,9.829010,9.857156,9.754097,8.438392,6.758049,7.122687,8.438392,7.616520,4.221499,6.794649,8.000060,7.338593,3.397590,6.677127,7.691376,10.843783,11.631885
2513,8.518161,12.298765,9.653751,9.882238,9.876513,9.909682,9.768232,8.433756,6.595860,7.099281,8.433756,7.609206,4.075476,6.784655,7.993996,7.331870,3.272664,6.669745,7.685004,11.017632,11.850789
2514,8.512592,12.458836,9.747277,9.909733,9.903109,9.938718,9.741170,8.342685,5.817505,6.944200,8.342685,7.526271,3.396167,6.709858,7.907264,7.260299,2.691286,6.613334,7.605347,11.234327,12.141572
2515,8.330046,12.200351,9.566022,9.532775,9.524565,9.549883,9.320957,8.110435,4.137498,6.899913,8.110435,7.387937,2.469460,6.665438,7.725102,7.149841,1.966214,6.574579,7.456647,10.950245,11.823644
2516,8.002330,11.616626,8.944511,8.809429,8.797836,8.811247,8.514080,7.747979,1.840113,6.981878,7.747979,7.197173,1.322994,6.646366,7.454216,7.001490,1.087412,6.548764,7.242943,10.280489,11.039875
2517,7.878453,11.441860,8.767287,8.576639,8.562440,8.558176,8.303765,7.592206,1.627169,6.880646,7.592206,7.101105,1.123031,6.610004,7.330285,6.925356,0.925979,6.520426,7.141318,10.089859,10.826994
2518,7.734406,11.186717,8.457441,8.163032,8.152430,8.110271,7.875964,7.423487,0.976512,6.971010,7.423487,7.018421,0.874192,6.613356,7.207452,6.861925,0.745699,6.516398,7.046206,9.799005,10.487205
2519,7.628322,10.997481,8.267627,7.905995,7.894982,7.800071,7.662851,7.308105,0.727001,6.953358,7.308105,6.954983,0.723670,6.601862,7.119773,6.812581,0.629544,6.505390,6.976417,9.584039,10.235945
2520,7.504918,10.744115,8.015565,7.554339,7.544108,7.387409,7.343312,7.187812,0.301105,7.032312,7.187812,6.897770,0.561629,6.607728,7.033123,6.768883,0.511666,6.504643,6.909811,9.290241,9.885348
2521,7.394440,10.512331,7.811848,7.302903,7.292099,7.104111,7.077947,7.083289,-0.009820,7.088631,7.083289,6.847973,0.432553,6.612656,6.957787,6.730911,0.417038,6.504035,6.851912,9.022025,9.564553
2522,7.282460,10.262804,7.612513,7.051004,7.039667,6.829496,6.817884,6.987021,-0.294985,7.156158,6.987021,6.803331,0.320367,6.619640,6.889053,6.696953,0.335034,6.504852,6.799406,8.731621,9.214675
2523,7.151425,9.954732,7.366182,6.721363,6.709995,6.464261,6.452429,6.876218,-0.723831,7.300007,6.876218,6.759990,0.198518,6.643762,6.814229,6.665203,0.254537,6.516176,6.744684,8.371649,8.778391
2524,7.069074,9.789836,7.219694,6.511287,6.499965,6.236596,6.209627,6.779922,-1.011369,7.350218,6.779922,6.721343,0.103886,6.662763,6.748680,6.637715,0.196786,6.526750,6.696896,8.185606,8.557784
2525,6.922579,9.448464,6.973409,6.169912,6.155572,5.890953,5.754468,6.638856,-1.679677,7.523244,6.638856,6.674825,-0.068314,6.710794,6.658039,6.606794,0.097327,6.555549,6.634125,7.787941,8.076395
2526,7.110065,10.119816,7.247499,6.624998,6.616718,6.411519,6.043522,6.610692,-1.353313,7.177862,6.610692,6.646290,-0.084940,6.681888,6.629677,6.588278,0.098782,6.546879,6.610358,8.609188,9.108896
2527,7.260720,10.559635,7.603696,7.163314,7.155243,6.983250,6.603445,6.709810,-0.262294,6.816175,6.709810,6.653288,0.139383,6.596765,6.679665,6.589101,0.223328,6.498537,6.637402,9.130677,9.753996
2528,7.348058,10.696567,7.964828,7.778687,7.771371,7.628194,7.294537,6.889206,1.096916,6.483875,6.889206,6.693488,0.529655,6.497771,6.784823,6.612093,0.467447,6.439362,6.704216,9.279586,9.923429
2529,7.429423,10.767548,8.238163,8.291523,8.284727,8.186314,7.910769,7.094727,2.351388,6.278685,7.094727,6.754874,0.979270,6.415021,6.913472,6.649939,0.759357,6.386407,6.790490,9.346220,9.985152
2530,7.419975,10.655260,8.244670,8.240034,8.233215,8.183266,7.941580,7.160526,2.324814,6.379471,7.160526,6.787341,1.110787,6.414157,6.961494,6.671611,0.862840,6.381727,6.826215,9.201253,9.795012
2531,7.503385,10.797871,8.407357,8.457149,8.448955,8.453834,8.263951,7.282911,2.999032,6.301870,7.282911,6.832649,1.376445,6.382388,7.042771,6.701333,1.043775,6.359894,6.883433,9.363239,9.983190
2532,7.526805,10.820971,8.450214,8.470460,8.462182,8.480771,8.312867,7.327291,2.969402,6.341716,7.327291,6.854188,1.425395,6.381084,7.074969,6.715581,1.082789,6.356192,6.907255,9.385457,10.005007
2533,7.565716,10.881284,8.494991,8.538329,8.527722,8.564953,8.419269,7.383671,3.199330,6.348073,7.383671,6.879969,1.556114,6.376268,7.115030,6.733184,1.179658,6.351338,6.936835,9.452357,10.081238
2534,7.581887,10.894135,8.511299,8.568330,8.560178,8.602245,8.474027,7.417330,3.248058,6.360634,7.417330,6.895716,1.603331,6.374101,7.139136,6.743648,1.215644,6.348161,6.954575,9.463822,10.091133
2535,7.572132,10.871058,8.503569,8.511203,8.504499,8.547652,8.398364,7.405111,2.994152,6.411859,7.405111,6.894440,1.539416,6.383768,7.132753,6.742538,1.176300,6.352323,6.950653,9.436569,10.058047
2536,7.554126,10.832257,8.459926,8.459926,8.453347,8.499846,8.323851,7.384885,2.798824,6.445919,7.384885,6.888250,1.480345,6.391615,7.120013,6.737953,1.138826,6.355893,6.941718,9.391348,10.003756
2537,7.435187,10.607263,8.203700,8.203997,8.195505,8.273687,7.983655,7.249525,1.751028,6.515395,7.249525,6.826717,1.008471,6.403909,7.024027,6.692075,0.791764,6.360122,6.869116,9.133400,9.699471
2538,7.477982,10.869537,8.284393,8.284393,8.273964,8.377352,7.945049,7.171277,1.456006,6.397506,7.171277,6.773899,0.747746,6.376521,6.959342,6.650198,0.581716,6.341054,6.815075,9.466704,10.129611
2539,7.397172,10.700392,8.145266,8.139704,8.128018,8.225938,7.778140,7.100902,1.172819,6.423664,7.100902,6.736986,0.630218,6.373070,6.906814,6.621515,0.494071,6.336217,6.773674,9.267666,9.891164
2540,7.165378,10.092688,7.663018,7.624667,7.610200,7.717312,7.194047,6.959840,0.316981,6.725633,6.959840,6.685492,0.371308,6.411145,6.813521,6.583553,0.311244,6.353585,6.706203,8.542904,9.002079
2541,7.034739,9.761318,7.410696,7.268474,7.246357,7.336737,6.873286,6.866648,0.008260,6.860011,6.866648,6.649904,0.269753,6.433159,6.751051,6.557376,0.241042,6.363701,6.660669,8.156948,8.531018
2542,6.810569,9.134037,6.975262,6.659476,6.641807,6.695622,6.242486,6.748223,-0.558848,7.253960,6.748223,6.615111,0.147091,6.481999,6.677230,6.532558,0.159865,6.387887,6.609717,7.413125,7.613977
2543,6.631750,8.622547,6.676144,6.144191,6.124440,6.117977,5.844074,6.659524,-0.827631,7.474975,6.659524,6.586988,0.073620,6.514452,6.620838,6.512355,0.110104,6.403871,6.570213,6.816362,6.877900
2544,6.521430,8.320035,6.512086,5.850622,5.829883,5.696133,5.615761,6.587073,-1.020081,7.558385,6.587073,6.564071,0.024156,6.541070,6.574805,6.496540,0.082195,6.418274,6.538281,6.470874,6.454022
2545,6.361961,7.863429,6.315518,5.548791,5.528483,5.304668,5.261668,6.500366,-1.368705,7.739065,6.500366,6.540770,-0.044645,6.581175,6.521915,6.481278,0.044902,6.440642,6.502951,5.938989,5.797998
2546,6.208009,7.062790,6.150588,5.326739,5.309869,5.047466,5.032235,6.400326,-1.798315,7.768416,6.400326,6.513415,-0.148652,6.626504,6.460640,6.464975,-0.005698,6.469310,6.462663,5.444047,5.189394
2547,5.944652,6.413008,5.959243,5.008660,4.991798,4.666164,4.650798,6.305253,-2.150384,7.959707,6.305253,6.487128,-0.236394,6.669004,6.402253,6.448224,-0.059751,6.494196,6.423706,4.507491,4.028437
2548,6.547970,8.654047,6.563824,5.693203,5.680233,5.397923,5.370235,6.320051,-1.630107,7.269867,6.320051,6.469428,-0.256366,6.618805,6.399719,6.437546,-0.064921,6.475374,6.417372,6.939766,7.070365
2549,6.793063,9.503976,6.881097,6.118263,6.103875,5.855105,5.728321,6.348114,-1.264835,6.967907,6.348114,6.460306,-0.228954,6.572498,6.407950,6.431510,-0.048080,6.455070,6.418944,7.915419,8.289538
2550,7.420011,11.158126,8.202563,7.988606,7.980194,7.830994,7.563433,6.815933,2.470075,6.068433,6.815933,6.579113,0.782558,6.342294,6.689629,6.507556,0.601653,6.325482,6.604661,9.866060,10.681410
2551,7.640658,11.357433,8.663613,8.585515,8.573052,8.479685,8.276038,7.243155,4.783032,6.210272,7.243155,6.781429,2.138143,6.319703,6.996901,6.652624,1.594266,6.308346,6.836239,10.053915,10.858334
2552,7.857555,11.532889,8.834567,9.090185,9.071763,8.998861,8.830085,7.622963,6.496726,6.415842,7.622963,7.001726,3.343501,6.380488,7.291637,6.819980,2.538455,6.348324,7.071530,10.215628,11.001653
2553,8.053888,11.716335,9.043102,9.357914,9.339849,9.295477,9.161396,7.909976,7.443037,6.658557,7.909976,7.199870,4.223481,6.489764,7.531253,6.979067,3.284222,6.426882,7.273566,10.394853,11.175175
2554,8.188297,11.789946,9.173671,9.512988,9.495625,9.484107,9.370201,8.118363,7.949324,6.866525,8.118363,7.361925,4.803473,6.605487,7.714930,7.114985,3.809724,6.515040,7.434955,10.448322,11.201664
2555,8.448794,12.097222,9.445855,9.858153,9.839928,9.852325,9.770936,8.439542,9.551974,7.108147,8.439542,7.598520,6.033838,6.757498,7.990997,7.313644,4.859604,6.636292,7.674899,10.770479,11.544374
2556,8.708213,12.479061,9.784410,10.181200,10.160284,10.185294,10.117228,8.710717,10.532404,7.304206,8.710717,7.800479,6.816152,6.890242,8.225257,7.485177,5.541958,6.745097,7.879886,11.193194,12.021521
2557,8.898209,12.634037,9.944317,10.367136,10.348845,10.382563,10.327179,8.948113,11.297908,7.569046,8.948113,8.010056,7.684967,7.071999,8.447816,7.671738,6.357968,6.895659,8.085646,11.335899,12.148463
2558,9.097320,12.888057,10.203745,10.593366,10.581699,10.617336,10.570285,9.159410,11.926086,7.748535,9.159410,8.184409,8.241655,7.209408,8.639409,7.826529,6.871249,7.013650,8.260065,11.609085,12.446340
2559,9.358207,13.207518,10.462580,10.909127,10.898673,10.936534,10.886733,9.442178,13.198950,7.997622,9.442178,8.419308,9.345996,7.396438,8.896647,8.035498,7.868345,7.174350,8.494778,11.948495,12.811925
2560,9.520168,13.434381,10.650433,11.105047,11.091412,11.127099,11.068534,9.599182,13.324182,8.129829,9.599182,8.551461,9.500803,7.503739,9.040397,8.154810,8.030563,7.269223,8.627123,12.199304,13.092350
2561,9.674215,13.732964,10.948782,11.296489,11.287585,11.320290,11.240461,9.716884,13.395619,8.193307,9.716884,8.637154,9.493219,7.557425,9.141028,8.229381,8.015401,7.317734,8.715593,12.550081,13.508703
2562,9.213291,13.212492,10.538869,10.663859,10.652813,10.705843,10.565357,9.155203,8.254091,7.745049,9.155203,8.205870,5.556757,7.256537,8.648892,7.858618,4.625733,7.068343,8.280097,12.012871,12.946065
2563,8.977964,12.948648,10.353970,10.361563,10.352060,10.399390,10.246894,8.876707,7.038231,7.506520,8.876707,7.985296,4.578909,7.093884,8.401288,7.667278,3.770382,6.933269,8.058750,11.735605,12.654818
2564,8.571007,12.366948,9.789796,9.789796,9.774705,9.831383,9.629343,8.425190,4.263121,7.221037,8.425190,7.665869,2.688263,6.906547,8.020219,7.399008,2.199304,6.777797,7.730320,11.093067,11.933754
2565,8.424400,12.250788,9.678744,9.678744,9.668899,9.720541,9.534508,8.238874,4.063795,6.943241,8.238874,7.501559,2.312613,6.764244,7.845639,7.256051,1.849262,6.666463,7.570498,10.986106,11.840008
2566,8.181842,11.865109,9.320672,9.335527,9.326306,9.365183,9.155927,7.985360,2.838813,6.814793,7.985360,7.329646,1.590212,6.673932,7.635646,7.113124,1.267200,6.590601,7.391802,10.551961,11.342001
2567,8.006153,11.577763,9.120200,9.146532,9.135222,9.129985,8.990580,7.815500,2.380150,6.640421,7.815500,7.205173,1.236233,6.594845,7.489992,7.009137,0.973983,6.528282,7.265593,10.227833,10.968393
2568,7.823118,11.238963,8.799968,8.726079,8.713028,8.653646,8.604026,7.636040,1.672684,6.668054,7.636040,7.100030,0.926227,6.564021,7.350168,6.923853,0.736674,6.497538,7.151221,9.838809,10.510706
2569,7.762539,11.185400,8.708233,8.606082,8.593506,8.503320,8.476195,7.544076,1.661407,6.611957,7.544076,7.038379,0.901353,6.532683,7.274371,6.872970,0.715457,6.471568,7.087051,9.789002,10.464490
2570,7.661977,11.016575,8.425799,8.183755,8.171405,8.032876,8.021724,7.410973,1.115302,6.800222,7.410973,6.980392,0.786291,6.549811,7.181330,6.828075,0.645083,6.474821,7.016478,9.598474,10.243973
2571,7.558038,10.835877,8.139179,7.751859,7.740168,7.558920,7.548241,7.267384,0.534039,6.986527,7.267384,6.925076,0.650884,6.582769,7.084820,6.787269,0.565782,6.489717,6.945963,9.394265,10.006341
2572,7.661855,11.179495,8.354639,7.959969,7.950665,7.797330,7.777477,7.278729,1.209275,6.779980,7.278729,6.918003,0.874622,6.557278,7.086342,6.781548,0.739009,6.476755,6.944105,9.815107,10.532857
2573,7.679148,11.281940,8.296667,7.830751,7.820575,7.665891,7.576118,7.225618,1.019326,6.875117,7.225618,6.905444,0.931130,6.585270,7.054858,6.775146,0.813460,6.495434,6.924326,9.943616,10.698439
2574,8.023063,11.962845,9.054878,8.876873,8.870552,8.765431,8.564592,7.600012,4.260253,6.635432,7.600012,7.068296,2.348425,6.536581,7.316430,6.895298,1.860011,6.474166,7.119902,10.732547,11.635708
2575,8.187100,12.032017,9.289919,9.174232,9.164183,9.080306,8.916170,7.897665,5.860863,6.879160,7.897665,7.268363,3.621241,6.639061,7.562037,7.056356,2.909880,6.550675,7.326053,10.770242,11.631289
2576,8.354268,12.144055,9.471524,9.602590,9.586589,9.498596,9.352063,8.182751,7.255540,7.013439,8.182751,7.451167,4.539451,6.719583,7.792573,7.203405,3.655764,6.614238,7.517628,10.864188,11.700828
2577,8.477238,12.232717,9.585274,9.734628,9.718415,9.632752,9.512407,8.354192,7.675545,7.195977,8.354192,7.590650,5.060024,6.827109,7.946970,7.322851,4.136065,6.698732,7.655714,10.941810,11.763335
2578,8.546464,12.236468,9.632060,9.774966,9.759206,9.675087,9.571777,8.458087,7.791918,7.344396,8.458087,7.693075,5.352393,6.928063,8.050080,7.415702,4.438417,6.781324,7.754037,10.923745,11.716171
2579,8.649572,12.334427,9.737631,9.904087,9.886154,9.807064,9.727019,8.587610,8.295430,7.448200,8.587610,7.798154,5.747608,7.008697,8.166566,7.508393,4.791808,6.850220,7.859419,11.020031,11.810184
2580,8.790005,12.568239,9.945983,10.104454,10.083057,10.004607,9.935019,8.724535,8.842602,7.514051,8.724535,7.893263,6.072454,7.061991,8.281190,7.588963,5.056728,6.896736,7.958151,11.285567,12.117421
2581,8.851034,12.570163,9.966210,10.150625,10.131096,10.054811,9.995718,8.817494,9.015781,7.639269,8.817494,7.983717,6.380063,7.149940,8.372813,7.671802,5.364137,6.970791,8.045674,11.267112,12.072472
2582,8.957471,12.718286,10.117515,10.291256,10.278542,10.205164,10.153919,8.931543,9.450569,7.709167,8.931543,8.069549,6.664343,7.207555,8.471813,7.746648,5.606475,7.021483,8.133403,11.429675,12.253743
2583,9.098309,12.910936,10.302681,10.479449,10.467560,10.410650,10.354052,9.084296,10.163309,7.814540,9.084296,8.185193,7.196542,7.286091,8.604774,7.846903,6.066108,7.089032,8.251101,11.639931,12.487139
2584,9.239345,13.130441,10.478132,10.678339,10.663084,10.612945,10.547452,9.224682,10.679616,7.901913,9.224682,8.288377,7.559432,7.352071,8.725319,7.935684,6.375261,7.146049,8.356823,11.886909,12.769431
2585,9.374769,13.408215,10.692312,10.892108,10.882083,10.833966,10.744146,9.335743,10.959537,7.927341,9.335743,8.354399,7.636369,7.373055,8.812360,7.988599,6.410124,7.164839,8.427938,12.215262,13.162092
2586,8.869192,12.789478,10.152015,10.159400,10.145611,10.076095,9.900872,8.716240,5.531729,7.531608,8.716240,7.909794,3.765764,7.103347,8.286135,7.612956,3.143461,6.939777,7.971985,11.560814,12.458022
2587,8.751581,12.678767,10.054033,10.053687,10.043192,9.981369,9.813094,8.581921,5.708697,7.350748,8.581921,7.786767,3.686967,6.991613,8.157839,7.503553,3.033789,6.849268,7.852506,11.448806,12.347882
2588,8.369238,12.077198,9.447221,9.432829,9.416050,9.324942,9.100532,8.162398,2.977021,7.224263,8.162398,7.517780,2.045593,6.873162,7.818601,7.281808,1.703429,6.745014,7.568098,10.772660,11.573801
2589,8.269951,12.034200,9.370270,9.342290,9.331886,9.222357,9.025974,8.013292,2.995717,7.000610,8.013292,7.390753,1.841595,6.768214,7.681271,7.172469,1.505138,6.663667,7.443830,10.748312,11.574433
2590,8.080810,11.749222,8.901586,8.656138,8.648254,8.506364,8.327887,7.752467,1.625713,7.177047,7.752467,7.264874,1.377579,6.777281,7.492418,7.074396,1.181022,6.656374,7.297341,10.431220,11.214690
2591,7.944172,11.541934,8.655578,8.323878,8.315441,8.130988,8.026953,7.583464,1.195059,7.139974,7.583464,7.168145,1.119147,6.752827,7.361961,6.997655,0.981683,6.633350,7.191951,10.200835,10.953056
2592,7.826623,11.353937,8.442338,8.041448,8.032782,7.796907,7.763991,7.444321,0.827443,7.124651,7.444321,7.088851,0.920108,6.733381,7.254737,6.934779,0.828187,6.614821,7.105423,9.990222,10.711421
2593,7.703139,11.149854,8.168506,7.645329,7.636772,7.374551,7.356146,7.282406,0.192217,7.208665,7.282406,7.013650,0.700557,6.744895,7.139070,6.878112,0.680229,6.617155,7.017290,9.760688,10.446538
2594,7.583336,10.935551,7.947952,7.362381,7.353544,7.061601,7.053626,7.144301,-0.230044,7.234977,7.144301,6.944742,0.506284,6.745182,7.037870,6.825605,0.538515,6.613341,6.938813,9.516906,10.161429
2595,7.465447,10.721653,7.722740,7.047877,7.039190,6.730286,6.722357,7.004109,-0.717558,7.285861,7.004109,6.879471,0.317425,6.754833,6.937635,6.777034,0.409016,6.616432,6.862688,9.273725,9.876484
2596,7.595713,11.131576,8.028183,7.457390,7.450020,7.180135,7.164420,7.057784,0.325010,6.951149,7.057784,6.871672,0.567244,6.685559,6.958524,6.768404,0.579459,6.578283,6.869801,9.773448,10.499360
2597,7.619416,11.233958,8.064353,7.493828,7.485092,7.244183,7.167220,7.048397,0.401413,6.929573,7.048397,6.859447,0.638318,6.670497,6.947623,6.758566,0.638680,6.569509,6.859397,9.899475,10.659494
2598,7.969784,11.909336,8.893803,8.674418,8.668445,8.503404,8.313761,7.472668,3.921679,6.631574,7.472668,7.025423,2.085321,6.578178,7.234137,6.875530,1.672038,6.516924,7.066787,10.678772,11.581769
2599,8.140078,11.981253,9.188070,9.063655,9.053807,8.926975,8.766213,7.803831,5.639478,6.841449,7.803831,7.228014,3.374239,6.652197,7.496728,7.033870,2.712314,6.571011,7.280728,10.718129,11.577480
2600,8.318748,12.108658,9.422079,9.531043,9.515145,9.400037,9.254650,8.114574,7.113595,6.974497,8.114574,7.418185,4.345168,6.721797,7.743166,7.183687,3.490915,6.624207,7.482076,10.828765,11.665437
2601,8.492531,12.264074,9.607873,9.757503,9.741744,9.651634,9.534575,8.358181,8.001706,7.181787,8.358181,7.598250,5.168974,6.838318,7.952885,7.333737,4.211378,6.714589,7.663949,10.978277,11.806859
2602,8.623773,12.342849,9.723181,9.901319,9.886264,9.815172,9.716467,8.545439,8.566719,7.374412,8.545439,7.754570,5.785653,6.963700,8.123642,7.469834,4.782973,6.816025,7.818532,11.039499,11.844741
2603,8.729071,12.440318,9.856215,10.010357,9.992916,9.928558,9.850711,8.674400,8.796222,7.498088,8.674400,7.864201,6.058504,7.054002,8.242294,7.567087,5.049060,6.891880,7.927197,11.134692,11.936565
2604,8.902915,12.713020,10.118557,10.260520,10.239909,10.189245,10.122189,8.855116,9.598021,7.588043,8.855116,7.989232,6.559028,7.123349,8.393311,7.672411,5.460787,6.951510,8.056891,11.440985,12.287009
2605,9.086142,12.854474,10.226240,10.518003,10.499991,10.477813,10.423309,9.110374,10.897479,7.797440,9.110374,8.190090,7.638450,7.269805,8.619556,7.847044,6.411923,7.074532,8.259050,11.567415,12.394507
2606,9.361873,13.195175,10.537438,10.884792,10.873762,10.868065,10.823613,9.426397,12.474423,8.029180,9.426397,8.433490,8.864724,7.440584,8.896847,8.058594,7.483961,7.220342,8.505662,11.930507,12.786718
2607,9.614681,13.494650,10.791970,11.184369,11.174315,11.178206,11.130303,9.703303,13.524643,8.276304,9.703303,8.665508,9.835891,7.627712,9.149812,8.265894,8.377490,7.381976,8.737317,12.246772,13.124136
2608,9.868361,13.819486,11.034204,11.497670,11.485129,11.497045,11.443222,9.970149,14.511531,8.497077,9.970149,8.886033,10.679847,7.801917,9.391954,8.463414,9.147235,7.534874,8.958636,12.597538,13.507264
2609,10.109837,14.194503,11.369707,11.793070,11.785162,11.800103,11.729239,10.195261,15.176999,8.661282,10.195261,9.064202,11.190563,7.933142,9.592029,8.621534,9.601960,7.651039,9.139132,13.021954,13.992660
2610,9.629221,13.656581,10.905518,11.184803,11.175114,11.200686,11.077504,9.627475,9.670300,8.177446,9.627475,8.609280,6.790383,7.591085,9.084437,8.223242,5.743346,7.362047,8.682546,12.469244,13.415919
2611,9.383615,13.390491,10.733682,10.871653,10.863345,10.884789,10.751549,9.339390,8.293925,7.927231,9.339390,8.374504,5.666994,7.409617,8.824784,8.016313,4.748334,7.207841,8.447497,12.191966,13.128083
2612,8.913282,12.768551,10.212803,10.212803,10.199151,10.215690,10.033200,8.801130,4.822255,7.569060,8.801130,7.981621,3.207513,7.162113,8.364059,7.681510,2.671459,6.998961,8.045536,11.516520,12.384265
2613,8.728426,12.609470,10.063199,10.062456,10.053472,10.055098,9.885566,8.574298,4.505485,7.263031,8.574298,7.781358,2.724528,6.988417,8.151397,7.505172,2.220413,6.858948,7.849825,11.364228,12.242829
2614,8.475175,12.246008,9.667097,9.641770,9.633747,9.595503,9.414215,8.285565,3.152438,7.156915,8.285565,7.586397,1.952850,6.887229,7.912675,7.341309,1.595886,6.769943,7.646038,10.962585,11.791722
2615,8.298972,11.985379,9.404778,9.432955,9.423731,9.309828,9.196038,8.100816,2.711230,7.005593,8.100816,7.450433,1.610026,6.800050,7.753945,7.226043,1.306824,6.698141,7.507591,10.673115,11.464497
2616,8.101097,11.670033,8.910533,8.649818,8.640628,8.454558,8.419101,7.835508,1.405454,7.251915,7.835508,7.327461,1.223519,6.819414,7.564550,7.130079,1.046327,6.695608,7.361796,10.319001,11.058302
2617,7.997987,11.556392,8.660376,8.264407,8.255721,8.039550,8.021160,7.657224,0.951682,7.293289,7.657224,7.242459,1.084599,6.827694,7.436016,7.065508,0.968870,6.694999,7.263112,10.202612,10.937487
2618,7.871076,11.360845,8.388631,7.882056,7.873594,7.628527,7.620842,7.482532,0.365046,7.344222,7.482532,7.159002,0.853902,6.835472,7.309982,7.002463,0.811646,6.694943,7.166473,9.984886,10.689489
2619,7.744719,11.150766,8.143296,7.561216,7.552706,7.277040,7.269315,7.322577,-0.139575,7.375840,7.322577,7.080806,0.633562,6.839034,7.193632,6.943338,0.655897,6.693043,7.076828,9.748391,10.416281
2620,7.822146,11.435612,8.314445,7.748907,7.741996,7.498857,7.484100,7.318503,0.537781,7.152906,7.318503,7.059880,0.839886,6.801256,7.180570,6.927655,0.821349,6.674740,7.062543,10.100954,10.860557
2621,7.835511,11.513318,8.362659,7.839264,7.830811,7.602273,7.527945,7.306837,0.773694,7.085728,7.306837,7.042136,0.926230,6.777436,7.165663,6.913077,0.883839,6.660492,7.047790,10.198676,10.986397
2622,8.195842,12.170259,9.216722,9.049626,9.043899,8.888603,8.706864,7.761258,4.602323,6.815651,7.761258,7.229942,2.585947,6.698626,7.477889,7.048081,2.091901,6.618273,7.277312,10.951434,11.869964
2623,8.416136,12.302360,9.610896,9.564539,9.554972,9.459311,9.303145,8.165676,6.869320,7.028207,8.165676,7.474337,4.175080,6.782999,7.796962,7.239382,3.367297,6.681801,7.536758,11.054269,11.933646
2624,8.667707,12.509413,9.770951,10.021506,10.007282,9.931494,9.801141,8.547238,8.735359,7.293335,8.547238,7.738684,5.632824,6.930129,8.116009,7.456171,4.596785,6.796333,7.808085,11.246575,12.106198
2625,8.872221,12.688203,9.959475,10.270959,10.256758,10.196611,10.091327,8.818723,9.634747,7.546120,8.818723,7.954865,6.540177,7.091007,8.357999,7.642009,5.420682,6.926020,8.023871,11.417274,12.265625
2626,9.005694,12.760607,10.077228,10.412695,10.398846,10.362084,10.271212,9.005685,10.066924,7.740159,9.005685,8.117816,7.062765,7.229946,8.532155,7.787231,5.925671,7.042307,8.184524,11.469206,12.290376
2627,9.245253,13.020836,10.335638,10.725599,10.710461,10.697877,10.630307,9.295955,11.521372,7.961603,9.295955,8.346095,8.201500,7.396235,8.789363,7.987014,6.927825,7.184666,8.414934,11.736213,12.566533
2628,9.467922,13.332698,10.639518,11.009202,10.991362,10.993141,10.935122,9.530032,12.330739,8.124941,9.530032,8.525602,8.814630,7.521173,8.994336,8.143606,7.465800,7.292876,8.597329,12.079702,12.950295
2629,9.585040,13.400222,10.732658,11.098437,11.082112,11.087359,11.037931,9.674160,12.498803,8.310389,9.674160,8.669160,9.210708,7.664160,9.138160,8.277756,7.885506,7.417352,8.736638,12.130247,12.978649
2630,9.693974,13.539584,10.897338,11.218608,11.207796,11.212581,11.169046,9.784958,12.617024,8.400870,9.784958,8.763909,9.307646,7.742860,9.240399,8.364500,7.984488,7.488602,8.831646,12.280960,13.143288
2631,9.771298,13.642919,11.007654,11.296042,11.285566,11.289596,11.239659,9.856229,12.562537,8.472799,9.856229,8.830050,9.318441,7.803871,9.308934,8.426393,8.014102,7.543852,8.897081,12.393948,13.268165
2632,9.834683,13.762869,11.102787,11.383977,11.370050,11.373753,11.314017,9.905355,12.473522,8.496693,9.905355,8.866353,9.200225,7.827352,9.351221,8.458742,7.902784,7.566263,8.934730,12.534541,13.434494
2633,9.960045,14.024696,11.331096,11.573600,11.564618,11.565572,11.485110,10.003733,12.870173,8.522355,10.003733,8.925392,9.368598,7.847052,9.428618,8.506284,8.013217,7.583950,8.998195,12.845592,13.807441
2634,9.428236,13.415544,10.814517,10.875211,10.863558,10.859732,10.711077,9.368686,7.392497,8.026295,9.368686,8.432311,5.156584,7.495936,8.869286,8.077733,4.359055,7.286179,8.499894,12.213263,13.141605
2635,9.245633,13.225326,10.625417,10.663006,10.653717,10.636082,10.487897,9.157102,7.006282,7.826307,9.157102,8.253667,4.756347,7.350232,8.675270,7.918713,3.983070,7.162157,8.322210,12.015902,12.939325
2636,8.820302,12.626388,10.040102,10.040255,10.025491,9.979845,9.782589,8.677875,3.988043,7.573161,8.677875,7.918073,2.742902,7.158272,8.272647,7.634670,2.303112,6.996693,7.974925,11.356435,12.201812
2637,8.664928,12.505132,9.886653,9.877344,9.867964,9.796822,9.619750,8.473147,3.760132,7.326545,8.473147,7.745761,2.385369,7.018374,8.085208,7.484185,1.970974,6.883163,7.804731,11.245519,12.105716
2638,8.438527,12.175748,9.477151,9.395061,9.387116,9.268125,9.089322,8.201862,2.504364,7.314402,8.201862,7.577825,1.760998,6.953788,7.869042,7.344936,1.478998,6.820830,7.624460,10.880731,11.694799
2639,8.288462,11.961057,9.280875,9.198940,9.190064,9.016694,8.907078,8.039903,2.221003,7.172729,8.039903,7.458786,1.488354,6.877669,7.729974,7.244103,1.244410,6.758233,7.503235,10.644146,11.429373
2640,8.156226,11.775670,8.947789,8.662391,8.653979,8.445073,8.412753,7.850885,1.482051,7.289017,7.850885,7.364402,1.283206,6.877919,7.591427,7.169508,1.112906,6.747588,7.394531,10.441310,11.203004
2641,8.030937,11.593363,8.663309,8.250422,8.241996,8.006601,7.988720,7.672203,0.849916,7.355685,7.672203,7.277877,1.058849,6.883551,7.461896,7.102994,0.963726,6.744093,7.294408,10.240522,10.977050
2642,7.915262,11.415703,8.438618,7.942986,7.934715,7.681160,7.673553,7.520459,0.407990,7.367365,7.520459,7.199412,0.855578,6.878366,7.349234,7.042321,0.817914,6.735407,7.206008,10.043024,10.752277
2643,7.805850,11.233347,8.256893,7.735384,7.726570,7.445647,7.437748,7.394737,0.110233,7.351727,7.394737,7.128798,0.681578,6.862858,7.252903,6.986563,0.682603,6.720223,7.128611,9.837566,10.514804
2644,7.891875,11.523896,8.452492,7.946209,7.939250,7.701094,7.685945,7.412040,0.866256,7.138135,7.412040,7.116010,0.936231,6.819979,7.254157,6.975633,0.880864,6.697109,7.124179,10.194962,10.962658
2645,7.909614,11.600280,8.515764,8.060530,8.051615,7.831320,7.754156,7.415059,1.142436,7.075962,7.415059,7.104083,1.047693,6.793108,7.249205,6.964343,0.959716,6.679480,7.116269,10.289647,11.082992
2646,8.262317,12.239859,9.318990,9.171327,9.165566,9.020256,8.837147,7.850578,4.760478,6.864009,7.850578,7.292444,2.693155,6.734310,7.552907,7.101670,2.177345,6.650433,7.342329,11.022278,11.942266
2647,8.447292,12.324888,9.618123,9.564505,9.554853,9.448778,9.291396,8.193795,6.564948,7.096194,8.193795,7.511942,4.078285,6.830089,7.830140,7.276257,3.312869,6.722375,7.571661,11.074184,11.949815
2648,8.608804,12.428958,9.739375,9.866506,9.851450,9.748278,9.610093,8.451159,7.594873,7.292226,8.451159,7.695329,4.953208,6.939498,8.048050,7.427788,4.064776,6.807527,7.758594,11.159432,12.009642
2649,8.733694,12.520630,9.867198,10.004139,9.988689,9.896567,9.782226,8.623674,8.049089,7.465122,8.623674,7.835909,5.473033,7.048143,8.203532,7.549140,4.546419,6.894748,7.898149,11.240327,12.075871
2650,8.842395,12.579703,9.983945,10.117278,10.102455,10.035322,9.937955,8.779048,8.573705,7.620141,8.779048,7.968145,5.999136,7.157242,8.346566,7.666075,5.034341,6.985583,8.029004,11.282568,12.095959
2651,8.996485,12.741013,10.163877,10.324046,10.307323,10.263589,10.188976,8.973325,9.467092,7.757675,8.973325,8.116864,6.669847,7.260402,8.516546,7.795120,5.618236,7.073693,8.179880,11.446299,12.262904
2652,9.150629,12.977847,10.383421,10.538559,10.518535,10.479262,10.414215,9.131575,9.995511,7.848934,9.131575,8.230514,7.021891,7.329454,8.651009,7.892100,5.914115,7.133191,8.296852,11.711960,12.565737
2653,9.226363,12.998232,10.420041,10.598202,10.579912,10.542897,10.487489,9.238144,10.167705,7.988799,9.238144,8.334245,7.356314,7.430346,8.756064,7.987556,6.254451,7.219048,8.397427,11.713172,12.542108
2654,9.330442,13.136529,10.559674,10.728279,10.716288,10.677554,10.629351,9.348436,10.498399,8.067520,9.348436,8.421772,7.594952,7.495107,8.854215,8.065262,6.466268,7.276309,8.486037,11.863659,12.708065
2655,9.422629,13.260240,10.663724,10.835822,10.824415,10.782495,10.728153,9.439670,10.705017,8.151188,9.439670,8.499983,7.807148,7.560295,8.938504,8.135960,6.667726,7.333415,8.563983,11.998566,12.857211
2656,9.523527,13.427858,10.789949,10.985200,10.970302,10.933438,10.869556,9.535331,11.003410,8.201105,9.535331,8.568368,7.974577,7.601406,9.019618,8.194865,6.801763,7.370113,8.634733,12.189907,13.078700
2657,9.710579,13.765966,11.080776,11.274249,11.264834,11.242883,11.158553,9.712282,11.947883,8.266010,9.712282,8.680653,8.522450,7.649024,9.162080,8.286654,7.232028,7.411229,8.753548,12.581673,13.538704
2658,9.229593,13.201219,10.608832,10.618619,10.606352,10.582276,10.425385,9.132573,6.723875,7.839761,9.132573,8.242705,4.628176,7.352837,8.657976,7.909798,3.891255,7.161619,8.308826,11.991894,12.912661
2659,9.092671,13.061724,10.473677,10.475014,10.465389,10.439032,10.285274,8.977551,6.616529,7.669829,8.977551,8.106116,4.409097,7.234681,8.512786,7.787635,3.668960,7.062484,8.174382,11.847537,12.765826
2660,8.685494,12.459529,9.865925,9.865505,9.849904,9.793879,9.586581,8.525414,3.635085,7.464248,8.525414,7.799412,2.486964,7.073409,8.138213,7.530569,2.081519,6.922925,7.854646,11.178039,12.008887
2661,8.553481,12.368723,9.731161,9.715331,9.705711,9.618509,9.435081,8.340970,3.454161,7.246858,8.340970,7.648016,2.187688,6.955062,7.971394,7.399560,1.805308,6.827725,7.704538,11.100310,11.949252
2662,8.327487,12.040071,9.166854,8.902316,8.894762,8.757283,8.590395,8.019833,1.717212,7.449272,8.019833,7.493377,1.584468,6.966921,7.739057,7.279063,1.384439,6.819068,7.524393,10.736768,11.539862
2663,8.167435,11.810505,8.863314,8.490160,8.482452,8.292487,8.196915,7.808743,1.133725,7.420571,7.808743,7.376001,1.263898,6.943260,7.577947,7.186468,1.143384,6.794989,7.395257,10.483969,11.256147
2664,8.030927,11.609184,8.592159,8.107011,8.099352,7.860021,7.830778,7.627470,0.589807,7.424161,7.627470,7.279129,1.010552,6.930789,7.441688,7.111074,0.959128,6.780459,7.287401,10.261505,11.005031
2665,7.905099,11.421611,8.338062,7.746372,7.738735,7.479614,7.463336,7.454789,0.025097,7.446242,7.454789,7.192049,0.771527,6.929310,7.314661,7.044813,0.792402,6.774965,7.188732,10.054200,10.770567
2666,7.792641,11.232900,8.171292,7.572705,7.564755,7.271942,7.264670,7.332617,-0.188818,7.400564,7.332617,7.118178,0.595900,6.903739,7.218250,6.985807,0.645931,6.753364,7.109776,9.841235,10.524100
2667,7.660103,11.003100,7.901329,7.178641,7.170772,6.862622,6.855529,7.165997,-0.882368,7.476466,7.165997,7.041392,0.354134,6.916787,7.099541,6.928660,0.485655,6.757778,7.019797,9.581022,10.221329
2668,7.577516,10.874293,7.794135,7.084964,7.077058,6.747640,6.730537,7.069883,-0.944007,7.409229,7.069883,6.982026,0.244403,6.894170,7.023026,6.881787,0.392905,6.740548,6.957114,9.438722,10.059124
2669,7.459772,10.673727,7.571411,6.773928,6.763776,6.450838,6.362900,6.915608,-1.617956,7.468316,6.915608,6.912527,0.009019,6.909446,6.913965,6.831364,0.241799,6.748764,6.875418,9.212836,9.797190
2670,7.557606,10.968896,7.900345,7.521358,7.511515,7.197348,6.884359,6.998217,-0.317518,7.112075,6.998217,6.903641,0.263745,6.809065,6.947777,6.816077,0.367274,6.684376,6.886317,9.571474,10.242763
2671,7.797240,11.523155,8.530622,8.355233,8.343942,8.112118,7.828130,7.261495,1.861094,6.694860,7.261495,6.969126,0.960277,6.676757,7.105565,6.854032,0.826153,6.602498,6.988183,10.224411,11.033468
2672,7.858105,11.495448,8.719390,8.821589,8.808162,8.601920,8.350231,7.480252,3.105019,6.610273,7.480252,7.047991,1.542769,6.615731,7.249713,6.904637,1.231602,6.559561,7.088677,10.166389,10.935817
2673,8.034133,11.699330,8.973405,9.166680,9.152629,9.010793,8.834657,7.766780,4.784565,6.698903,7.766780,7.195337,2.560319,6.623894,7.462011,7.012960,2.011947,6.563910,7.252454,10.379170,11.160850
2674,8.129763,11.756833,9.116137,9.284090,9.272173,9.165430,9.018526,7.933835,5.284235,6.849145,7.933835,7.304756,3.064654,6.675677,7.598326,7.098370,2.435611,6.598415,7.365014,10.424010,11.188760
2675,8.221575,11.873287,9.274865,9.422513,9.408537,9.327403,9.209633,8.059028,5.638464,6.908424,8.059028,7.381491,3.320226,6.703954,7.697675,7.158014,2.644574,6.618353,7.445833,10.548799,11.324541
2676,8.317270,11.995964,9.402750,9.588174,9.576042,9.520265,9.419815,8.190275,6.162020,6.960735,8.190275,7.460415,3.657802,6.730555,7.801016,7.219467,2.914520,6.637918,7.529627,10.680199,11.467842
2677,8.418273,12.120149,9.517109,9.760674,9.749381,9.716145,9.629803,8.328644,6.753756,7.027484,8.328644,7.546725,4.058602,6.764806,7.911620,7.287581,3.239121,6.663541,7.620402,10.811885,11.609756
2678,8.507227,12.236046,9.662920,9.883395,9.874289,9.859258,9.785135,8.441065,7.120378,7.096995,8.441065,7.621075,4.343997,6.801086,8.003737,7.347241,3.477868,6.690745,7.697372,10.936791,11.746645
2679,8.370658,11.981476,9.435278,9.667637,9.658074,9.649603,9.550081,8.307680,5.592809,7.065278,8.307680,7.543026,3.442175,6.778372,7.899864,7.285340,2.766348,6.670817,7.613086,10.643373,11.400945
