,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
2680,8.370707,11.989317,9.431959,9.669016,9.659073,9.663311,9.549026,8.304066,5.690674,7.059106,8.304066,7.539483,3.494882,6.774901,7.896289,7.281990,2.807941,6.667691,7.609616,10.653979,11.415070
2681,8.465102,12.222342,9.594001,9.819038,9.813036,9.829035,9.681405,8.364685,6.156940,7.047965,8.364685,7.567983,3.725354,6.771280,7.939777,7.302544,2.979682,6.665311,7.642402,10.933204,11.755905
2682,8.502570,12.440193,9.713485,9.918468,9.911734,9.931211,9.731122,8.327618,5.693524,6.924115,8.327618,7.520192,3.275446,6.712766,7.896991,7.259080,2.587780,6.621170,7.599299,11.212383,12.115654
2683,8.354561,12.232860,9.612322,9.583759,9.575591,9.581242,9.354532,8.133287,4.164148,6.912042,8.133287,7.408435,2.471567,6.683583,7.746699,7.170169,1.965826,6.593640,7.477652,10.985287,11.862196
2684,7.992171,11.579139,8.755782,8.457809,8.446942,8.404375,8.127365,7.691712,1.106421,7.256060,7.691712,7.214370,1.212300,6.737028,7.437130,7.025294,1.045933,6.613459,7.244940,10.233862,10.981093
2685,7.839418,11.359371,8.410652,7.942394,7.930232,7.842715,7.625554,7.459363,0.438052,7.293172,7.459363,7.109111,0.923208,6.758858,7.272562,6.948694,0.853662,6.624826,7.121423,9.993402,10.711396
2686,7.671326,11.061995,8.058081,7.479715,7.470964,7.309953,7.117842,7.247202,-0.334831,7.376562,7.247202,7.015237,0.600410,6.783273,7.123487,6.880672,0.628495,6.637857,7.010174,9.654781,10.315933
2687,7.529077,10.810051,7.773403,7.050116,7.041677,6.822432,6.717806,7.066595,-0.921052,7.415383,7.066595,6.935016,0.347462,6.803437,6.996419,6.823414,0.456857,6.650409,6.915684,9.369256,9.982649
2688,7.368680,10.462765,7.517725,6.730008,6.722057,6.431779,6.397724,6.924173,-1.298369,7.450622,6.924173,6.866247,0.142862,6.808320,6.893279,6.772167,0.298696,6.651055,6.836760,8.964439,9.496359
2689,7.194273,10.082063,7.230279,6.313774,6.306037,5.983878,5.965103,6.754476,-1.989221,7.543849,6.754476,6.795996,-0.104631,6.837516,6.776620,6.722654,0.135994,6.668689,6.751436,8.522785,8.965623
2690,7.014622,9.644849,7.004799,6.050078,6.041903,5.674009,5.665687,6.626077,-2.307803,7.586467,6.626077,6.736866,-0.266223,6.847654,6.685164,6.679247,0.014220,6.673329,6.682403,8.011278,8.343496
2691,6.800150,9.114222,6.759008,5.684843,5.677193,5.296502,5.288540,6.467192,-2.953682,7.645843,6.467192,6.670764,-0.510148,6.874335,6.575763,6.633315,-0.144223,6.690866,6.602621,7.392740,7.590269
2692,6.692164,8.871325,6.657454,5.595729,5.587730,5.185239,5.166268,6.376783,-3.002605,7.587298,6.376783,6.621866,-0.607913,6.866949,6.507494,6.597303,-0.222765,6.687112,6.549405,7.120444,7.263204
2693,6.479350,8.328659,6.478256,5.350513,5.340288,4.961776,4.864833,6.235903,-3.601116,7.606972,6.235903,6.559591,-0.850167,6.883279,6.408536,6.554040,-0.382166,6.699544,6.476438,6.488087,6.490999
2694,6.804475,9.450005,6.743808,5.848747,5.842064,5.527849,5.233289,6.241982,-2.953605,7.250676,6.241982,6.527065,-0.834763,6.812147,6.394026,6.528179,-0.392821,6.662333,6.456631,7.848005,8.195849
2695,7.033232,10.118953,7.106387,6.418513,6.411554,6.143530,5.814833,6.381609,-1.586931,6.948386,6.381609,6.547779,-0.465264,6.713949,6.470233,6.535324,-0.182249,6.600414,6.500609,8.631104,9.163727
2696,7.167427,10.378287,7.524022,7.127968,7.121095,6.904961,6.596739,6.599844,-0.008947,6.602949,6.599844,6.599193,0.001876,6.598542,6.599497,6.563398,0.104001,6.527299,6.582650,8.921757,9.506534
2697,7.226355,10.414294,7.739603,7.482722,7.476232,7.303652,7.042338,6.765563,0.826317,6.488788,6.765563,6.649813,0.345573,6.534064,6.703830,6.593452,0.329537,6.483073,6.652320,8.948461,9.522497
2698,7.283697,10.438062,7.941751,7.828192,7.821553,7.708942,7.474824,6.929495,1.650447,6.384165,6.929495,6.704597,0.680656,6.479699,6.809549,6.627229,0.551793,6.444910,6.724467,8.961389,9.520620
2699,7.384492,10.609948,8.197741,8.158690,8.150344,8.096217,7.901772,7.087413,2.396243,6.273055,7.087413,6.757862,0.969701,6.428311,6.911653,6.660067,0.740288,6.408481,6.794246,9.155230,9.745476
2700,7.471492,10.737043,8.342426,8.453100,8.444688,8.439830,8.271863,7.238318,3.073752,6.204773,7.238318,6.813378,1.263767,6.388438,7.011683,6.695519,0.940268,6.379356,6.864140,9.293546,9.900898
2701,7.538711,10.828935,8.397356,8.587894,8.577398,8.589214,8.445585,7.346244,3.403015,6.246903,7.346244,6.863075,1.495654,6.379905,7.088554,6.729131,1.112595,6.369708,6.920823,9.392372,10.010260
2702,7.605054,10.929515,8.480807,8.703818,8.696105,8.721560,8.599906,7.440578,3.712302,6.281250,7.440578,6.909155,1.701677,6.377732,7.157152,6.761119,1.268145,6.365085,6.972337,9.503205,10.135923
2703,7.642039,11.001442,8.581834,8.677379,8.671083,8.710364,8.572261,7.469592,3.552254,6.366924,7.469592,6.932356,1.730712,6.395119,7.183066,6.778161,1.304405,6.373256,6.994110,9.585824,10.233753
2704,7.696117,11.076921,8.583927,8.801250,8.795546,8.840313,8.688915,7.544741,3.923098,6.400568,7.544741,6.974039,1.956801,6.403337,7.240367,6.808817,1.479682,6.377267,7.038977,9.667537,10.324677
2705,7.614825,10.906987,8.323703,8.710003,8.702996,8.765469,8.527110,7.469536,3.039604,6.411962,7.469536,6.937272,1.529795,6.405008,7.185662,6.780689,1.163943,6.375717,6.996675,9.469277,10.087428
2706,7.675876,11.201404,8.418143,8.832466,8.824133,8.900146,8.557561,7.416772,2.682902,6.275983,7.416772,6.893877,1.229742,6.370982,7.137895,6.745216,0.923499,6.352538,6.954645,9.839570,10.560801
2707,7.533188,10.930294,8.344428,8.373964,8.363151,8.438187,8.025436,7.247648,1.444925,6.469860,7.247648,6.824638,0.785842,6.401627,7.022043,6.694089,0.609251,6.366136,6.868998,9.525761,10.189951
2708,7.192053,10.081773,7.534597,7.157367,7.144630,7.182419,6.725679,6.966316,-0.367399,7.206953,6.966316,6.743961,0.339488,6.521605,6.847727,6.638720,0.319107,6.429714,6.750190,8.517642,8.959505
2709,6.996999,9.597572,7.186842,6.643361,6.624420,6.601827,6.206943,6.805682,-0.860052,7.404421,6.805682,6.690417,0.165571,6.575152,6.744207,6.601677,0.204736,6.459146,6.677693,7.954917,8.274223
2710,6.696232,8.783619,6.711800,5.860538,5.848031,5.740154,5.422153,6.604619,-1.828484,7.787084,6.604619,6.636685,-0.049585,6.668751,6.621721,6.567519,0.083813,6.513318,6.596427,6.995646,7.095451
2711,6.442094,8.055624,6.443292,5.505058,5.492054,5.260881,5.081190,6.477611,-2.123046,7.874032,6.477611,6.594202,-0.177259,6.710794,6.539793,6.539305,0.000742,6.538817,6.539565,6.149680,6.052209
2712,6.270424,7.598690,6.312130,5.221369,5.208789,4.904956,4.856544,6.350744,-2.563950,7.844945,6.350744,6.550127,-0.342129,6.749511,6.457082,6.511588,-0.093529,6.566095,6.482518,5.634142,5.422048
2713,6.096753,6.797989,6.157760,5.135777,5.123047,4.758045,4.731132,6.267874,-2.677047,7.804616,6.267874,6.515511,-0.431391,6.763149,6.399947,6.488551,-0.154349,6.577154,6.441295,5.063127,4.718585
2714,5.628687,5.644643,5.991294,4.751209,4.739958,4.349820,4.339454,6.121185,-3.405575,7.902917,6.121185,6.466075,-0.659217,6.810964,6.305126,6.457393,-0.291041,6.609660,6.376184,3.386193,2.638696
2715,5.658240,4.999056,5.864749,4.774494,4.763982,4.366943,4.357545,6.034018,-3.534732,7.710491,6.034018,6.421481,-0.816940,6.808944,6.240665,6.428160,-0.395320,6.615655,6.328163,3.648474,2.978552
2716,6.218525,7.784566,6.248029,5.088580,5.079754,4.718418,4.699400,6.014391,-3.239614,7.329381,6.014391,6.385030,-0.913108,6.755670,6.212065,6.402707,-0.469666,6.593349,6.301031,5.971006,5.888500
2717,6.546010,8.933986,6.502319,5.510728,5.499416,5.149861,5.051558,6.060127,-2.610698,7.068697,6.060127,6.375241,-0.815677,6.690355,6.228188,6.393027,-0.426689,6.557866,6.305113,7.268700,7.509597
2718,7.300207,10.995724,7.835492,7.470901,7.463300,7.228818,6.987781,6.573483,1.495361,6.159184,6.573483,6.499043,0.268682,6.424603,6.533781,6.467296,0.239970,6.400811,6.502755,9.692562,10.490014
2719,7.540057,11.232440,8.432172,8.290130,8.278052,8.128316,7.931504,7.053687,4.144978,6.175871,7.053687,6.703745,1.652397,6.353803,6.867052,6.608314,1.221738,6.349576,6.746307,9.921306,10.715056
2720,7.748974,11.394999,8.676283,8.887626,8.868864,8.738792,8.566826,7.447194,5.831128,6.327562,7.447194,6.913395,2.780063,6.379597,7.162502,6.762396,2.083778,6.362291,6.975786,10.068539,10.841727
2721,7.926044,11.551428,8.859047,9.135402,9.116776,9.015263,8.877454,7.719993,6.603495,6.562532,7.719993,7.094980,3.565800,6.469966,7.386653,6.905199,2.746766,6.423746,7.161975,10.218254,10.982324
2722,8.027784,11.587104,8.974516,9.232052,9.213963,9.142967,9.024212,7.888723,6.816496,6.753234,7.888723,7.227400,3.970017,6.566076,7.536017,7.015163,3.126761,6.494308,7.292952,10.232279,10.967110
2723,8.248460,11.859095,9.254184,9.547711,9.528243,9.489511,9.402675,8.167376,8.186536,6.932076,8.167376,7.420257,4.951279,6.673138,7.768912,7.173520,3.945767,6.578127,7.491062,10.520653,11.278051
2724,8.494747,12.233949,9.598642,9.905422,9.882854,9.867240,9.793944,8.438003,9.295709,7.082063,8.438003,7.603108,5.723660,6.768213,7.992726,7.323498,4.587921,6.654271,7.680420,10.937727,11.752054
2725,8.666474,12.369070,9.750052,10.098349,10.078539,10.078907,10.018888,8.669509,10.057856,7.320130,8.669509,7.793000,6.533227,6.916491,8.202038,7.487607,5.325141,6.773177,7.868637,11.059987,11.857824
2726,8.897010,12.668607,10.032203,10.376261,10.363908,10.372660,10.323030,8.923727,11.060461,7.524423,8.923727,7.991434,7.369081,7.059142,8.426504,7.659094,6.065813,6.891683,8.068379,11.382904,12.211535
2727,9.133654,12.963473,10.281211,10.655730,10.644579,10.659350,10.606236,9.180734,12.043029,7.755232,9.180734,8.202407,8.265173,7.224079,8.658959,7.844729,6.878835,7.030499,8.278985,11.697661,12.552330
2728,9.246082,13.138677,10.448532,10.779160,10.764221,10.779443,10.715390,9.278425,11.744373,7.841459,9.278425,8.286551,8.106616,7.294678,8.749425,7.920976,6.770949,7.092526,8.362816,11.895880,12.779146
2729,9.328598,13.365903,10.711997,10.883965,10.873812,10.884230,10.793336,9.309721,11.287399,7.826105,9.309721,8.300817,7.675777,7.291913,8.771639,7.932175,6.386669,7.092711,8.379889,12.174725,13.123434
2730,8.851337,12.792018,10.218576,10.222887,10.209416,10.218345,10.046228,8.724523,6.219331,7.402818,8.724523,7.874219,4.001135,7.023916,8.271028,7.572444,3.287211,6.873860,7.945022,11.570283,12.476598
2731,8.699611,12.628052,10.056956,10.056956,10.046248,10.037501,9.865950,8.546265,5.938654,7.226581,8.546265,7.728166,3.681494,6.910066,8.109945,7.445631,2.989451,6.781317,7.799932,11.398647,12.298326
2732,8.287233,11.971151,9.397957,9.390212,9.372199,9.335651,9.097184,8.092411,2.968101,7.087638,8.092411,7.442314,1.920386,6.792218,7.745693,7.212337,1.575533,6.678982,7.496793,10.658551,11.448991
2733,8.160533,11.877696,9.261644,9.239154,9.227897,9.156433,8.941404,7.908308,2.759864,6.875213,7.908308,7.300991,1.622418,6.693674,7.584406,7.093471,1.311508,6.602536,7.355303,10.576225,11.381455
2734,7.942157,11.526495,8.686785,8.401148,8.392237,8.263036,8.067894,7.609800,1.169369,7.151706,7.609800,7.168030,1.127699,6.726260,7.374189,6.992129,0.975278,6.610069,7.195895,10.180944,10.927207
2735,7.786424,11.281094,8.350743,7.914223,7.905623,7.712272,7.603574,7.400561,0.516810,7.197548,7.400561,7.067206,0.848621,6.733851,7.222771,6.915911,0.781174,6.609051,7.079570,9.906988,10.613843
2736,7.649357,11.050054,8.076700,7.528712,7.519758,7.265404,7.232006,7.229108,0.007298,7.226211,7.229108,6.983465,0.618746,6.737822,7.098099,6.852884,0.617666,6.607670,6.983665,9.646431,10.312123
2737,7.478357,10.752445,7.670861,6.878035,6.870053,6.592297,6.575259,6.988236,-1.147651,7.401213,6.988236,6.891228,0.269582,6.794221,6.936499,6.789535,0.408408,6.642571,6.867916,9.309680,9.920121
2738,7.345393,10.500136,7.477266,6.668822,6.660591,6.340670,6.333162,6.847482,-1.373146,7.361801,6.847482,6.818142,0.078331,6.788803,6.831834,6.735046,0.258409,6.638257,6.786666,9.021575,9.580302
2739,7.191367,10.198394,7.220230,6.288086,6.280144,5.948718,5.941542,6.675048,-2.044091,7.408554,6.675048,6.741471,-0.185103,6.807894,6.710474,6.680521,0.083471,6.650568,6.696496,8.675983,9.170855
2740,7.348911,10.718081,7.532049,6.760163,6.753198,6.446871,6.431871,6.724591,-0.922673,7.017312,6.724591,6.722488,0.006630,6.720385,6.723470,6.662600,0.191865,6.601730,6.695064,9.310453,9.964300
2741,7.386819,10.890830,7.586906,6.806842,6.798674,6.532477,6.461751,6.704723,-0.879919,6.947695,6.704723,6.698831,0.021338,6.692939,6.701580,6.644345,0.207278,6.587109,6.674870,9.522664,10.234612
2742,7.776906,11.686193,8.528319,8.198637,8.192914,7.998986,7.814181,7.171715,3.031529,6.529250,7.171715,6.860162,1.470091,6.548609,7.005553,6.752282,1.195084,6.499010,6.887360,10.445543,11.335089
2743,7.969030,11.787346,8.952588,8.797050,8.786956,8.646501,8.483463,7.570655,5.207965,6.657847,7.570655,7.071143,2.849928,6.571632,7.304249,6.909207,2.253886,6.514164,7.119896,10.516434,11.365568
2744,8.147653,11.909466,9.214415,9.320028,9.303589,9.171746,9.021040,7.900711,6.660808,6.780382,7.900711,7.260619,3.805600,6.620528,7.559329,7.053882,3.005084,6.548436,7.323454,10.620250,11.444450
2745,8.272714,12.000658,9.353672,9.457151,9.440316,9.321613,9.196770,8.086127,6.992754,6.975485,8.086127,7.400792,4.314966,6.715456,7.720615,7.169431,3.470330,6.618246,7.463396,10.700670,11.509988
2746,8.347884,12.010840,9.420740,9.512964,9.496563,9.391003,9.283578,8.207179,7.139169,7.130779,8.207179,7.507780,4.638731,6.808381,7.834166,7.262523,3.791393,6.690881,7.567399,10.689338,11.469822
2747,8.463814,12.126646,9.547467,9.667527,9.648942,9.555574,9.472691,8.358184,7.726301,7.243677,8.358184,7.622491,5.100179,6.886798,7.965815,7.360597,4.195662,6.755379,7.683380,10.805115,11.585548
2748,8.642909,12.412421,9.803172,9.936781,9.914946,9.833764,9.762850,8.547294,8.595259,7.331737,8.547294,7.748682,5.647025,6.950070,8.121367,7.464898,4.641923,6.808430,7.815015,11.126592,11.954486
2749,8.766906,12.498291,9.928728,10.078628,10.059116,10.003864,9.944777,8.721417,9.241330,7.498057,8.721417,7.890343,6.277980,7.059269,8.278178,7.588143,5.212560,6.898109,7.956162,11.199140,12.009885
2750,8.913823,12.691768,10.136761,10.276693,10.264005,10.224114,10.173075,8.889164,9.841917,7.605254,8.889164,8.013642,6.711382,7.138120,8.422219,7.693586,5.585398,6.964952,8.082190,11.408719,12.240352
2751,9.134942,12.972793,10.385878,10.590308,10.578775,10.567689,10.512893,9.146820,11.160264,7.780747,9.146820,8.204323,7.699818,7.261826,8.644155,7.856599,6.434017,7.069042,8.276629,11.709882,12.568196
2752,9.320281,13.232708,10.593531,10.842716,10.828035,10.825548,10.762511,9.342674,11.771769,7.922837,9.342674,8.353802,8.198669,7.364930,8.815276,7.985953,6.875857,7.156630,8.428258,11.996349,12.888371
2753,9.524204,13.584275,10.904624,11.118912,11.109580,11.113754,11.030103,9.529825,12.393181,8.029547,9.529825,8.486857,8.615527,7.443890,8.973576,8.098918,7.225191,7.224260,8.565402,12.400610,13.359412
2754,9.153770,13.154420,10.507170,10.628606,10.617386,10.630546,10.488256,9.080770,8.012881,7.673284,9.080770,8.145651,5.323673,7.210532,8.582040,7.806980,4.412449,7.031921,8.220345,11.954043,12.887468
2755,9.037306,13.030882,10.406751,10.496340,10.487470,10.499985,10.357982,8.947910,7.669636,7.537837,8.947910,8.032124,4.981123,7.116338,8.459490,7.706527,4.095500,6.953564,8.108108,11.824901,12.754099
2756,8.592388,12.388194,9.841217,9.841217,9.825895,9.829052,9.624516,8.443696,4.069748,7.262876,8.443696,7.688641,2.602332,6.933585,8.041000,7.421052,2.136678,6.801104,7.751691,11.114479,11.955175
2757,8.442235,12.264951,9.698405,9.696936,9.686968,9.661760,9.474458,8.244149,3.776338,7.013840,8.244149,7.524970,2.207464,6.805792,7.860587,7.280677,1.779989,6.700768,7.589963,10.999053,11.851326
2758,8.226176,11.937325,9.304003,9.220093,9.211527,9.161886,8.969928,7.988669,2.554077,7.007410,7.988669,7.370728,1.608413,6.752786,7.659100,7.154742,1.312772,6.650384,7.423733,10.633503,11.435945
2759,8.082725,11.721681,9.094502,8.974559,8.965041,8.878175,8.760789,7.830790,2.202476,6.900792,7.830790,7.263208,1.344182,6.695625,7.528080,7.065802,1.094793,6.603525,7.312350,10.393849,11.164223
2760,7.962631,11.538758,8.825064,8.591279,8.581666,8.428184,8.391948,7.676925,1.668200,6.961902,7.676925,7.180823,1.157440,6.684722,7.412338,7.000173,0.961609,6.588008,7.219994,10.190543,10.933180
2761,7.841849,11.347726,8.517817,8.149232,8.139910,7.939147,7.919055,7.507612,0.975667,7.096169,7.507612,7.105882,0.952635,6.704152,7.293356,6.943549,0.829508,6.593742,7.130112,9.977060,10.688797
2762,7.733092,11.165544,8.302492,7.873109,7.863465,7.629451,7.620747,7.372340,0.575873,7.123933,7.372340,7.038987,0.772802,6.705633,7.194552,6.892399,0.700468,6.590247,7.053547,9.771728,10.451273
2763,7.613470,10.960284,8.010555,7.435366,7.426257,7.163683,7.155338,7.207491,-0.125767,7.259644,7.207491,6.972591,0.566462,6.737690,7.082211,6.844633,0.572920,6.607055,6.971341,9.539858,10.181987
2764,7.714670,11.292485,8.250066,7.742599,7.734994,7.495373,7.479223,7.231969,0.727238,6.984715,7.231969,6.962275,0.793240,6.692581,7.088132,6.836291,0.740729,6.584451,6.970606,9.946859,10.690923
2765,7.724980,11.372954,8.226863,7.677293,7.668602,7.451755,7.375363,7.190609,0.621647,7.005855,7.190609,6.945008,0.826381,6.699408,7.059622,6.825424,0.788015,6.591225,6.950330,10.048933,10.823584
2766,8.087986,12.053358,9.080765,8.888971,8.883165,8.734370,8.550995,7.632840,4.375483,6.714685,7.632840,7.127059,2.410306,6.621279,7.363090,6.956901,1.935703,6.550711,7.173535,10.831339,11.745790
2767,8.267492,12.131321,9.393507,9.315133,9.305381,9.192001,9.033153,7.978076,6.184868,6.922998,7.978076,7.339836,3.741364,6.701596,7.637681,7.124206,3.009992,6.610731,7.398060,10.875788,11.745220
2768,8.439959,12.251544,9.565336,9.680218,9.664881,9.557284,9.417006,8.259818,7.392396,7.102630,8.259818,7.529051,4.668318,6.798283,7.870076,7.277674,3.784403,6.685273,7.593622,10.978972,11.825309
2769,8.564431,12.342474,9.691449,9.811088,9.795444,9.694022,9.578099,8.432008,7.771595,7.285917,8.432008,7.669754,5.168814,6.907500,8.025472,7.398454,4.251785,6.771436,7.732864,11.059131,11.890697
2770,8.629666,12.339824,9.730648,9.847495,9.832209,9.733192,9.633028,8.531923,7.831698,7.430817,8.531923,7.769255,5.424533,7.006587,8.125166,7.488995,4.524819,6.852823,7.828286,11.033805,11.835185
2771,8.751969,12.464387,9.866238,10.008893,9.991619,9.905559,9.828520,8.685639,8.523532,7.542758,8.685639,7.889274,5.939238,7.092909,8.260911,7.593809,4.975204,6.926706,7.949596,11.159088,11.961461
2772,8.900550,12.703469,10.080978,10.217895,10.197335,10.112462,10.045669,8.833716,9.094517,7.621763,8.833716,7.993877,6.302165,7.154038,8.385802,7.682696,5.276117,6.979590,8.057686,11.429142,12.272006
2773,8.991596,12.745527,10.143707,10.308325,10.289749,10.214755,10.158543,8.961942,9.493634,7.765341,8.961942,8.108964,6.767385,7.255987,8.507021,7.786415,5.717169,7.065809,8.170738,11.454168,12.275026
2774,9.165909,12.975394,10.373858,10.546833,10.535040,10.475099,10.427703,9.158477,10.471050,7.889250,9.158477,8.255112,7.452710,7.351747,8.676682,7.912742,6.302459,7.148803,8.320177,11.703107,12.548840
2775,9.337843,13.191502,10.562034,10.767964,10.757034,10.706952,10.654925,9.347671,11.234365,8.040418,9.347671,8.406072,8.091983,7.464473,8.845485,8.045658,6.873609,7.245831,8.472232,11.934675,12.800286
2776,9.531874,13.459281,10.763161,11.042871,11.029041,10.991661,10.932398,9.556269,12.122929,8.180140,9.556269,8.563757,8.743478,7.571245,9.026930,8.182719,7.437027,7.338508,8.632965,12.228602,13.127511
2777,9.766223,13.837014,11.082709,11.372332,11.363656,11.337507,11.259884,9.786102,13.109369,8.312320,9.786102,8.728107,9.410922,7.670112,9.221838,8.322888,7.996209,7.423938,8.802328,12.657907,13.621801
2778,9.336049,13.339000,10.625001,10.821111,10.810458,10.780186,10.644134,9.273376,8.152142,7.902618,9.273376,8.330618,5.606750,7.387860,8.770571,7.978876,4.708356,7.187180,8.401113,12.140854,13.075789
2779,9.151911,13.139439,10.480762,10.575289,10.566411,10.526088,10.384639,9.053167,7.257377,7.721694,9.053167,8.155498,4.892867,7.257830,8.574410,7.825814,4.080327,7.077218,8.225065,11.932447,12.859293
2780,8.687345,12.478854,9.842425,9.831141,9.816317,9.725357,9.528605,8.513306,3.628732,7.498008,8.513306,7.795809,2.564373,7.078312,8.130641,7.526039,2.160881,6.921437,7.848494,11.203901,12.042753
2781,8.532653,12.361844,9.657854,9.616239,9.607175,9.477784,9.304970,8.293876,3.353891,7.282782,8.293876,7.625477,2.217140,6.957078,7.937397,7.380322,1.847867,6.823248,7.677429,11.098325,11.953550
2782,8.291819,12.021558,9.055488,8.737772,8.730746,8.551453,8.397790,7.940569,1.478912,7.483348,7.940569,7.457070,1.563908,6.973572,7.682703,7.250556,1.397810,6.818408,7.481034,10.724172,11.534957
2783,8.095146,11.737029,8.636119,8.140086,8.133177,7.895577,7.810182,7.663525,0.473942,7.516867,7.663525,7.318440,1.115185,6.973356,7.479480,7.145089,1.080628,6.810698,7.323431,10.410293,11.182008
2784,7.933225,11.491019,8.340128,7.751995,7.745015,7.447342,7.420809,7.454847,-0.107670,7.488885,7.454847,7.205407,0.789038,6.955966,7.321812,7.057942,0.834682,6.794072,7.198673,10.136883,10.871435
2785,7.774190,11.243270,8.028540,7.316390,7.309532,6.982283,6.967673,7.240660,-0.884029,7.513647,7.240660,7.099875,0.455913,6.959089,7.165575,6.979230,0.603450,6.792885,7.078614,9.860920,10.556497
2786,7.635799,11.003647,7.820866,7.085407,7.078328,6.712226,6.705755,7.089251,-1.188395,7.472747,7.089251,7.012995,0.236306,6.936739,7.048581,6.911385,0.425148,6.774190,6.984556,9.589528,10.240771
2787,7.491415,10.745005,7.580046,6.759084,6.751960,6.368244,6.361824,6.924259,-1.752974,7.486694,6.924259,6.928953,-0.014631,6.933647,6.926762,6.847898,0.245802,6.769033,6.889959,9.295783,9.897239
2788,7.606138,11.139958,7.832575,7.120180,7.114180,6.761967,6.749034,6.956752,-0.758498,7.164470,6.956752,6.905032,0.188857,6.853313,6.929168,6.826179,0.376072,6.723190,6.881106,9.781235,10.506267
2789,7.601440,11.207754,7.812277,7.071293,7.064063,6.742654,6.680183,6.904179,-0.916065,7.128174,6.904179,6.868968,0.143997,6.833758,6.885400,6.798827,0.354052,6.712255,6.844999,9.870762,10.627202
2790,8.007422,11.969073,8.805241,8.514255,8.509058,8.283098,8.116760,7.432115,3.581026,6.747470,7.432115,7.065214,1.919072,6.698313,7.236435,6.932809,1.588112,6.629183,7.094742,10.745460,11.658139
2791,8.199381,12.053882,9.221014,9.100995,9.091510,8.924162,8.770556,7.832555,5.666829,6.894555,7.832555,7.284987,3.308075,6.737418,7.540519,7.098321,2.671487,6.656124,7.334160,10.795042,11.660263
2792,8.408642,12.217128,9.497802,9.620062,9.604932,9.467468,9.328802,8.191473,7.332073,7.054143,8.191473,7.501431,4.448525,6.811389,7.823450,7.266986,3.587384,6.710521,7.563767,10.943265,11.788140
2793,8.572045,12.350978,9.671829,9.829548,9.814141,9.705920,9.591744,8.427940,7.997334,7.264135,8.427940,7.676449,5.164027,6.924959,8.027145,7.412196,4.225753,6.797247,7.740169,11.067676,11.899552
2794,8.634188,12.337697,9.730227,9.862671,9.847229,9.757271,9.656102,8.533666,7.889548,7.411230,8.533666,7.775649,5.328061,7.017633,8.129390,7.500229,4.422345,6.871067,7.835781,11.029407,11.827814
2795,8.757189,12.464808,9.868034,10.011975,9.994576,9.909201,9.831627,8.684858,8.477163,7.538089,8.684858,7.896538,5.827429,7.108219,8.264421,7.605563,4.870419,6.946705,7.956954,11.157893,11.958128
2796,8.932850,12.740866,10.132144,10.267120,10.246576,10.176322,10.109611,8.869121,9.305000,7.628631,8.869121,8.022408,6.351252,7.175695,8.417541,7.710859,5.300865,7.004178,8.087756,11.468133,12.313228
2797,9.070648,12.842769,10.262233,10.427321,10.409057,10.362464,10.307145,9.056377,10.071879,7.805609,9.056377,8.176962,7.081538,7.297547,8.587356,7.846742,5.963829,7.106129,8.241736,11.557383,12.386295
2798,9.303794,13.127153,10.498988,10.767643,10.756264,10.730460,10.684693,9.335123,11.523029,7.985553,9.335123,8.382618,8.132771,7.430113,8.827121,8.023223,6.863918,7.219325,8.451968,11.859271,12.711096
2799,9.586779,13.468955,10.792547,11.131335,11.121170,11.112106,11.063841,9.654565,13.056915,8.245288,9.654565,8.637571,9.422423,7.620578,9.112168,8.247196,8.013952,7.382223,8.708514,12.221574,13.099839
2800,9.812683,13.761960,11.025910,11.422639,11.409776,11.409243,11.354025,9.895091,13.796097,8.436157,9.895091,8.831455,10.058041,7.767820,9.327818,8.419114,8.592969,7.510410,8.903756,12.539462,13.448388
2801,9.967435,14.044270,11.311182,11.611005,11.602557,11.604626,11.528943,10.020953,13.748580,8.512964,10.020953,8.925519,9.987251,7.830084,9.436722,8.501251,8.528835,7.565780,9.000169,12.869234,13.836501
2802,9.327722,13.303583,10.735794,10.746728,10.734497,10.736458,10.581498,9.252398,6.924985,7.923298,9.252398,8.337059,4.769176,7.421719,8.764217,7.993020,4.018152,7.221823,8.404325,12.097914,13.021312
2803,9.169835,13.152550,10.582914,10.585927,10.576607,10.568441,10.419438,9.070749,6.966329,7.722061,9.070749,8.175124,4.626141,7.279499,8.593083,7.847642,3.850397,7.102201,8.245210,11.943708,12.868332
2804,8.758478,12.566128,9.993466,9.993457,9.978634,9.948014,9.750280,8.610982,4.048448,7.471684,8.610982,7.853387,2.692081,7.095792,8.206931,7.575922,2.242263,6.944913,7.912460,11.296529,12.142546
2805,8.620644,12.469135,9.878061,9.876811,9.867397,9.818140,9.641427,8.429735,3.930079,7.218042,8.429735,7.694070,2.386102,6.958405,8.037380,7.436131,1.950130,6.834881,7.756797,11.212185,12.076032
2806,8.408151,12.163244,9.451927,9.338088,9.330399,9.233790,9.060781,8.161130,2.589140,7.261479,8.161130,7.538209,1.792727,6.915288,7.828905,7.308647,1.497273,6.788388,7.586118,10.874249,11.696282
2807,8.254386,11.941946,9.181833,8.992622,8.984243,8.835877,8.733374,7.973858,2.051632,7.214342,7.973858,7.422675,1.488875,6.871492,7.679894,7.214026,1.258417,6.748159,7.462489,10.630078,11.421976
2808,8.124452,11.747574,8.935363,8.654227,8.645622,8.453378,8.420878,7.814405,1.572432,7.207931,7.814405,7.329524,1.257171,6.844644,7.555802,7.138655,1.081556,6.721508,7.361133,10.414408,11.177727
2809,8.004881,11.567300,8.675290,8.291930,8.283350,8.061560,8.043149,7.654013,1.004627,7.264878,7.654013,7.248077,1.048002,6.842141,7.437514,7.075009,0.935875,6.712505,7.268345,10.214489,10.951025
2810,7.901150,11.401602,8.500671,8.089241,8.080244,7.830768,7.822631,7.532323,0.719481,7.242015,7.532323,7.177798,0.878632,6.823274,7.343243,7.018901,0.803829,6.694559,7.191884,10.028950,10.738217
2811,7.783906,11.204136,8.233386,7.701728,7.692969,7.421448,7.413439,7.378825,0.086929,7.344212,7.378825,7.108829,0.678072,6.838832,7.234827,6.967004,0.672615,6.699180,7.109843,9.806094,10.480157
2812,7.877212,11.503530,8.468189,7.998276,7.990914,7.751547,7.735897,7.411711,0.982359,7.087525,7.411711,7.100654,0.942577,6.789596,7.245814,6.959121,0.868746,6.672429,7.112024,10.172776,10.937964
2813,7.892467,11.581606,8.480399,7.995796,7.987103,7.776758,7.700553,7.392912,1.035608,7.085271,7.392912,7.088605,1.024387,6.784297,7.230615,6.950245,0.943807,6.669875,7.099775,10.270540,11.063231
2814,8.260440,12.242588,9.350229,9.216041,9.210227,9.079506,8.895904,7.858970,4.925259,6.822037,7.858970,7.285649,2.723180,6.712328,7.553199,7.093025,2.185749,6.632851,7.338451,11.026405,11.948394
2815,8.488331,12.384547,9.733252,9.710383,9.700810,9.622228,9.466322,8.265856,7.158255,7.065389,8.265856,7.538214,4.338847,6.810573,7.877780,7.292133,3.492152,6.706486,7.604478,11.139888,12.023740
2816,8.753806,12.606968,9.867359,10.145754,10.131823,10.073419,9.945929,8.655567,9.058952,7.365205,8.655567,7.817727,5.882035,6.979887,8.208719,7.523768,4.808682,6.838817,7.889075,11.347998,12.212729
2817,8.969661,12.800660,10.085746,10.407105,10.393162,10.357132,10.253892,8.938670,10.009632,7.623449,8.938670,8.043499,6.812791,7.148329,8.461246,7.718414,5.653399,6.975583,8.114591,11.534872,12.389942
2818,9.130733,12.906179,10.229775,10.589583,10.576112,10.567770,10.479415,9.158835,10.652743,7.838255,9.158835,8.231056,7.484126,7.303278,8.664020,7.884882,6.285086,7.105743,8.300422,11.621668,12.451979
2819,9.394368,13.191568,10.491769,10.904826,10.890307,10.901548,10.836785,9.468592,12.153085,8.100399,9.468592,8.484581,8.740562,7.500570,8.943786,8.109372,7.411751,7.274958,8.554393,11.914293,12.754269
2820,9.642663,13.527396,10.798717,11.198019,11.181165,11.203765,11.149023,9.725532,13.055451,8.302041,9.725532,8.691747,9.481291,7.657961,9.174180,8.293211,8.079742,7.412243,8.763061,12.281467,13.161068
2821,9.846979,13.692610,10.950788,11.405633,11.390736,11.419222,11.374096,9.969310,13.914714,8.564525,9.969310,8.917250,10.420889,7.865191,9.408212,8.501244,8.983719,7.594276,8.984960,12.433035,13.295054
2822,10.100902,13.990688,11.223502,11.698384,11.689018,11.723516,11.685898,10.242765,15.036795,8.799632,10.242765,9.150925,11.376480,8.059085,9.660450,8.714016,9.861423,7.767581,9.218781,12.747265,13.629386
2823,10.388728,14.316537,11.480140,12.035488,12.027027,12.063864,12.023599,10.552754,16.380482,9.081910,10.552754,9.422163,12.591154,8.291571,9.949772,8.962906,10.990521,7.976039,9.489234,13.087209,13.986703
2824,10.605801,14.590420,11.706506,12.288919,12.278089,12.313637,12.267222,10.770477,16.879550,9.273733,10.770477,9.612876,13.054855,8.455275,10.153090,9.139129,11.434960,8.125167,9.679908,13.383479,14.309372
2825,10.767227,14.865337,11.974889,12.484145,12.477105,12.506848,12.443845,10.904787,16.896742,9.365730,10.904787,9.719903,13.008411,8.535018,10.272849,9.235829,11.385058,8.198809,9.788906,13.702188,14.680508
2826,10.085484,14.122436,11.411843,11.622025,11.612795,11.652315,11.534605,10.109020,9.804054,8.683436,10.109020,9.065486,7.176609,8.021952,9.552469,8.653242,6.184178,7.754015,9.132830,12.943448,13.896103
2827,9.841905,13.876383,11.209940,11.334853,11.327341,11.379350,11.259179,9.834983,9.140911,8.410788,9.834983,8.822865,6.496073,7.810748,9.295187,8.432457,5.537261,7.569726,8.892579,12.689883,13.639209
2828,9.390698,13.314268,10.701040,10.734913,10.723401,10.799356,10.646445,9.329457,6.066498,8.012468,9.329457,8.426063,4.161340,7.522669,8.847647,8.084857,3.513666,7.322068,8.491678,12.087756,12.986776
2829,9.217408,13.181309,10.579716,10.585909,10.578716,10.662487,10.526397,9.124852,5.917170,7.723308,9.124852,8.229318,3.780847,7.333784,8.647234,7.905576,3.131198,7.163919,8.301127,11.966251,12.882532
2830,8.979349,12.865315,10.230250,10.354965,10.348431,10.402514,10.259305,8.875953,4.829918,7.492601,8.875953,8.026681,2.965199,7.177410,8.423008,7.727314,2.428987,7.031621,8.098351,11.622344,12.503343
2831,8.781494,12.601986,10.059034,10.143399,10.135874,10.169829,10.075257,8.671119,4.132576,7.266981,8.671119,7.857470,2.394684,7.043821,8.237173,7.579208,1.936483,6.921244,7.930123,11.335607,12.186979
2832,8.591514,12.315137,9.824787,9.945997,9.936744,9.964099,9.929506,8.490771,3.527356,7.052036,8.490771,7.710049,1.914100,6.929327,8.074386,7.451283,1.527666,6.828179,7.783604,11.015243,11.823152
2833,8.485022,12.189705,9.747914,9.819966,9.810493,9.827172,9.806562,8.370741,3.338558,6.934919,8.370741,7.611643,1.765046,6.852546,7.965889,7.365211,1.396690,6.764534,7.685573,10.883370,11.682820
2834,8.360774,12.002803,9.603121,9.650574,9.639756,9.648794,9.639081,8.242483,2.926089,6.845884,8.242483,7.517393,1.519174,6.792304,7.855768,7.284581,1.196726,6.713393,7.589214,10.675452,11.447012
2835,8.248204,11.818343,9.395488,9.522056,9.510778,9.502767,9.492325,8.133645,2.645936,6.774965,8.133645,7.438801,1.353160,6.743958,7.763062,7.217618,1.062215,6.672174,7.508521,10.467252,11.206935
2836,8.154630,11.688609,9.289929,9.297985,9.285743,9.237522,9.211718,8.013055,2.217967,6.814391,8.013055,7.367748,1.194055,6.722441,7.668891,7.158703,0.944035,6.648515,7.430803,10.326110,11.049937
2837,8.053800,11.539621,8.973806,8.863232,8.847931,8.763026,8.630572,7.854874,1.507729,7.079176,7.854874,7.305195,1.068415,6.755516,7.561712,7.110527,0.876972,6.659342,7.351159,10.161723,10.864364
2838,8.067640,11.670926,8.913995,8.807106,8.796063,8.705143,8.350271,7.765304,1.431487,7.180338,7.765304,7.278338,1.191667,6.791372,7.505589,7.092592,1.010656,6.679595,7.312857,10.331991,11.086774
2839,8.202638,11.993461,9.250407,9.205349,9.193178,9.111320,8.809484,7.881254,2.845279,6.953025,7.881254,7.316415,1.731387,6.751576,7.580007,7.119346,1.412052,6.658685,7.365032,10.715455,11.553060
2840,8.197534,11.891780,9.257854,9.257299,9.243722,9.153369,8.897836,7.944150,3.317273,6.990465,7.944150,7.351426,2.061715,6.758702,7.628031,7.145835,1.677256,6.663639,7.403006,10.581119,11.375647
2841,8.280765,11.967721,9.389689,9.389689,9.374767,9.292061,9.106149,8.077688,4.313354,7.049227,8.077688,7.432934,2.704092,6.788180,7.733819,7.210260,2.195802,6.686701,7.489491,10.654586,11.445860
2842,8.313824,11.944989,9.415444,9.415444,9.402805,9.326719,9.171409,8.153344,4.632143,7.135279,8.153344,7.491050,3.013404,6.828756,7.800121,7.258420,2.464711,6.716719,7.547327,10.613313,11.379809
2843,8.350850,11.990163,9.472564,9.472564,9.457760,9.377783,9.253158,8.202903,4.799696,7.152647,8.202903,7.522803,3.108072,6.842704,7.840183,7.283988,2.541824,6.727793,7.580625,10.661524,11.431749
2844,8.396137,12.056800,9.556367,9.556367,9.543343,9.476776,9.369150,8.262468,5.106110,7.155786,8.262468,7.555440,3.262149,6.848412,7.885386,7.309094,2.658948,6.732802,7.616450,10.735197,11.514884
2845,8.490782,12.197352,9.718406,9.736390,9.724510,9.695133,9.603940,8.386136,5.904488,7.168332,8.386136,7.623155,3.699292,6.860173,7.979213,7.361162,2.996598,6.743112,7.690789,10.890759,11.690751
2846,8.631551,12.387023,9.882502,9.988708,9.979569,9.981451,9.907737,8.571546,7.028032,7.235354,8.571546,7.734991,4.400068,6.898436,8.125383,7.449402,3.555490,6.773422,7.809925,11.096428,11.918054
2847,8.542961,12.200070,9.663808,9.847304,9.838175,9.856499,9.761829,8.498444,5.905478,7.235060,8.498444,7.694178,3.759410,6.889911,8.069502,7.416857,3.050681,6.764212,7.764934,10.877041,11.655068
2848,8.548316,12.210308,9.660942,9.836930,9.827424,9.856480,9.747556,8.499102,5.913532,7.250648,8.499102,7.698333,3.792990,6.897564,8.072025,7.420705,3.085096,6.769385,7.768076,10.889035,11.669275
2849,8.675322,12.475484,9.820892,10.048543,10.043062,10.086020,9.949741,8.605941,6.724538,7.262141,8.605941,7.758401,4.241190,6.910862,8.153920,7.467495,3.434952,6.781070,7.833588,11.200521,12.042255
2850,8.751422,12.728729,9.935883,10.212888,10.206815,10.261326,10.085316,8.628964,6.637106,7.172612,8.628964,7.748553,4.012341,6.868143,8.159412,7.454200,3.213898,6.748988,7.830313,11.514748,12.435857
2851,8.673447,12.626107,9.929335,10.061804,10.055101,10.107835,9.921755,8.531299,5.714377,7.140843,8.531299,7.684752,3.479067,6.838205,8.079807,7.401335,2.788330,6.722862,7.763187,11.404226,12.314486
2852,8.271661,11.950722,9.274075,9.169088,9.158438,9.210601,8.936132,8.067265,2.206794,7.198398,8.067265,7.432416,1.612423,6.797567,7.728679,7.203231,1.334559,6.677784,7.483470,10.636235,11.424426
2853,8.103716,11.699601,9.008602,8.823245,8.809361,8.844597,8.600809,7.861634,1.721875,7.122459,7.861634,7.310396,1.284085,6.759158,7.567640,7.106484,1.074244,6.645327,7.352434,10.357561,11.108843
2854,7.942406,11.422646,8.718309,8.441337,8.430708,8.414708,8.181460,7.675919,1.070047,7.170377,7.675919,7.211849,0.982267,6.747778,7.428415,7.029381,0.844608,6.630347,7.242199,10.043027,10.743235
2855,7.812792,11.201856,8.412394,7.975941,7.965581,7.876602,7.747304,7.509990,0.503518,7.272677,7.509990,7.135786,0.793964,6.761581,7.310414,6.972051,0.717919,6.633687,7.152512,9.793632,10.453912
2856,7.676888,10.932078,8.145323,7.624510,7.614624,7.448873,7.407185,7.370937,0.072595,7.334690,7.370937,7.069109,0.604488,6.767280,7.209962,6.921275,0.578169,6.632587,7.075241,9.481828,10.083475
2857,7.532628,10.644682,7.809777,7.119989,7.110674,6.892051,6.869474,7.198700,-0.686310,7.527925,7.198700,7.005287,0.403191,6.811875,7.095546,6.876265,0.457119,6.656983,6.993215,9.150869,9.690282
2858,7.380595,10.310053,7.544050,6.785417,6.775945,6.499258,6.489460,7.054484,-1.151730,7.619507,7.054484,6.945682,0.221778,6.836881,6.996456,6.833287,0.332600,6.670118,6.920311,8.761448,9.221732
2859,7.205395,9.912296,7.250640,6.339269,6.330091,6.029893,6.020579,6.886337,-1.851448,7.752095,6.886337,6.883502,0.006063,6.880667,6.884825,6.790778,0.201122,6.696731,6.840937,8.298772,8.663231
2860,7.110723,9.719577,7.136790,6.242076,6.233029,5.900349,5.878211,6.790322,-1.926753,7.702434,6.790322,6.835481,-0.095394,6.880640,6.814407,6.755767,0.123871,6.697128,6.787042,8.081768,8.405449
2861,6.924082,9.288356,6.892470,5.876856,5.865410,5.542864,5.435499,6.616349,-2.773367,7.797199,6.616349,6.770654,-0.362404,6.924959,6.698645,6.713023,-0.033768,6.727400,6.705354,7.580265,7.798992
2862,7.138463,10.048524,7.156198,6.383238,6.375872,6.106837,5.787382,6.604774,-2.184480,7.422167,6.604774,6.736738,-0.352673,6.868702,6.675155,6.688344,-0.035247,6.701532,6.681310,8.509922,8.967074
2863,7.335824,10.599506,7.595924,7.086533,7.078869,6.868212,6.508848,6.759268,-0.635304,7.009688,6.759268,6.755707,0.009035,6.752145,6.757369,6.693813,0.161236,6.630258,6.727709,9.160169,9.768283
2864,7.451251,10.790574,8.050351,7.870913,7.863604,7.696056,7.364022,6.986497,1.000443,6.608972,6.986497,6.806434,0.477167,6.626372,6.890464,6.721374,0.448089,6.552284,6.811555,9.370340,10.010037
2865,7.555878,10.900524,8.338212,8.449592,8.442678,8.333442,8.065705,7.229153,2.418557,6.392602,7.229153,6.880503,1.007985,6.531852,7.043206,6.767041,0.798424,6.490875,6.914329,9.480525,10.122073
2866,7.577278,10.836592,8.376768,8.499001,8.492653,8.445105,8.215112,7.343827,2.658687,6.472541,7.343827,6.931737,1.257470,6.519648,7.124046,6.801182,0.985203,6.478318,6.973376,9.388986,9.992888
2867,7.634459,10.933918,8.550518,8.582987,8.574632,8.577479,8.387474,7.425704,2.864505,6.463933,7.425704,6.964350,1.374081,6.502996,7.179648,6.821943,1.065379,6.464237,7.012719,9.499680,10.121421
2868,7.692969,11.021870,8.608076,8.687780,8.679775,8.718519,8.559289,7.514467,3.238420,6.469644,7.514467,7.003737,1.583003,6.493007,7.242077,6.848751,1.219113,6.455424,7.058525,9.596301,10.230745
2869,7.755668,11.113625,8.656319,8.813565,8.803792,8.863991,8.728983,7.607016,3.650514,6.485048,7.607016,7.047920,1.819115,6.488824,7.308831,6.879851,1.395762,6.450870,7.108640,9.696752,10.343780
2870,7.729791,11.056151,8.683226,8.695204,8.686869,8.739748,8.612042,7.580181,3.105549,6.548320,7.580181,7.040031,1.625667,6.499882,7.292101,6.873438,1.260035,6.454774,7.096725,9.628988,10.262054
2871,7.711584,11.016436,8.646901,8.647093,8.640510,8.691380,8.542992,7.561461,2.902857,6.579930,7.561461,7.033689,1.560873,6.505917,7.279983,6.868311,1.217510,6.456639,7.087869,9.582730,10.206445
2872,7.715177,11.026050,8.635847,8.643704,8.637046,8.696632,8.526756,7.561631,2.906994,6.596506,7.561631,7.035276,1.585402,6.508921,7.280908,6.869128,1.240298,6.457348,7.088744,9.594478,10.220911
2873,7.657272,10.929404,8.441376,8.563804,8.556389,8.655528,8.397675,7.494324,2.365945,6.590974,7.494324,6.998225,1.299321,6.502127,7.229738,6.839909,1.020993,6.450080,7.047818,9.485636,10.095090
2874,7.756565,11.296385,8.551347,8.819380,8.810652,8.933301,8.586430,7.493070,2.505390,6.399710,7.493070,6.972487,1.192894,6.451905,7.215426,6.816182,0.914850,6.416939,7.029112,9.938925,10.666378
2875,7.640893,11.065307,8.457899,8.500044,8.489798,8.609231,8.210495,7.372933,1.590184,6.535371,7.372933,6.919001,0.861829,6.465069,7.130836,6.775195,0.675214,6.419555,6.964870,9.668961,10.344984
2876,7.334039,10.299245,7.761207,7.523659,7.510306,7.606844,7.142032,7.135299,0.009987,7.128566,7.135299,6.844242,0.431753,6.553185,6.980069,6.721882,0.382993,6.463696,6.859582,8.757413,9.231870
2877,7.156164,9.869478,7.409082,6.933924,6.915374,6.956348,6.563931,6.976595,-0.589638,7.389260,6.976595,6.793106,0.262180,6.609616,6.878734,6.686177,0.275136,6.493620,6.788874,8.258035,8.625325
2878,6.887701,9.151445,6.945505,6.200176,6.186308,6.119749,5.780168,6.793152,-1.450348,7.806137,6.793152,6.743038,0.071752,6.692923,6.766424,6.653033,0.162349,6.539642,6.713508,7.410279,7.584471
2879,6.657473,8.519284,6.657946,5.741755,5.728989,5.540190,5.359839,6.648982,-1.930152,7.938125,6.648982,6.698892,-0.074727,6.748802,6.675601,6.624333,0.076761,6.573064,6.651676,6.674866,6.680664
2880,6.494760,8.088606,6.503746,5.472514,5.458934,5.174839,5.124100,6.530104,-2.278097,7.936107,6.530104,6.658182,-0.207520,6.786260,6.598412,6.598315,0.000157,6.598218,6.598367,6.183939,6.080332
2881,6.313337,7.210032,6.338202,5.324060,5.312200,4.983821,4.958152,6.417228,-2.640228,7.876305,6.417228,6.616122,-0.359902,6.815016,6.523305,6.571901,-0.087936,6.620497,6.545983,5.615400,5.382754
2882,5.998276,6.456997,6.173718,5.004961,4.993433,4.620278,4.609931,6.283866,-3.191066,7.957800,6.283866,6.569712,-0.544917,6.855559,6.436317,6.542350,-0.202133,6.648382,6.485799,4.535705,4.048181
2883,5.722009,5.361167,6.015268,4.850221,4.839566,4.429879,4.420057,6.173544,-3.516606,7.927031,6.173544,6.525036,-0.704914,6.876527,6.361006,6.513303,-0.305429,6.665599,6.432078,3.591804,2.881735
2884,6.392624,8.142752,6.395819,5.263027,5.254142,4.881011,4.862305,6.150290,-3.194412,7.438275,6.150290,6.484804,-0.829650,6.819318,6.328697,6.486365,-0.391043,6.644034,6.402276,6.363668,6.354016
2885,6.655050,9.111185,6.596128,5.566480,5.555940,5.203446,5.112476,6.153898,-2.874879,7.195320,6.153898,6.459659,-0.844064,6.765421,6.316971,6.467618,-0.415868,6.618266,6.387273,7.458380,7.726157
2886,7.415065,11.137655,7.997120,7.682126,7.674685,7.424706,7.186445,6.713168,1.706261,6.239891,6.713168,6.599789,0.408753,6.486411,6.652700,6.552851,0.359973,6.453003,6.606104,9.841950,10.650912
2887,7.635797,11.337964,8.508741,8.356506,8.344683,8.174790,7.983911,7.155493,3.978434,6.327075,7.155493,6.798349,1.715167,6.441204,6.965016,6.692404,1.309205,6.419792,6.837797,10.029795,10.827795
2888,7.850594,11.504663,8.757121,8.996522,8.978230,8.833931,8.666537,7.561059,5.835943,6.455581,7.561059,7.013262,2.891881,6.465465,7.268900,6.851142,2.205392,6.433384,7.073947,10.180534,10.957181
2889,8.032645,11.668308,8.956622,9.252416,9.234270,9.125294,8.990690,7.839078,6.637713,6.687465,7.839078,7.198470,3.692363,6.557862,7.497420,6.997500,2.881462,6.497580,7.264124,10.338208,11.106730
2890,8.132186,11.701249,9.075716,9.344117,9.326273,9.249802,9.133171,8.003795,6.811985,6.874420,8.003795,7.329025,4.069968,6.654256,7.643918,7.106579,3.241033,6.569241,7.393160,10.349263,11.088289
2891,8.353443,11.974851,9.363472,9.658907,9.639752,9.598569,9.513148,8.281741,8.186771,7.050335,8.281741,7.521873,5.051841,6.762005,7.876478,7.265522,4.061829,6.654565,7.591365,10.639677,11.401755
2892,8.596040,12.345414,9.712577,10.007120,9.984895,9.967669,9.895424,8.546376,9.259534,7.197327,8.546376,7.701374,5.799885,6.856372,8.095708,7.413203,4.684549,6.730697,7.777205,11.052543,11.871377
2893,8.774560,12.490559,9.872013,10.210182,10.190706,10.192028,10.133125,8.785101,10.104366,7.437076,8.785101,7.896323,6.662000,7.007544,8.311086,7.581882,5.465882,6.852678,7.970791,11.185869,11.989639
2894,9.010281,12.794865,10.158019,10.493288,10.481204,10.492392,10.443824,9.045206,11.149830,7.646589,9.045206,8.100072,7.534647,7.154937,8.541134,7.758397,6.240008,6.975660,8.175857,11.513553,12.347977
2895,9.263040,13.106551,10.415620,10.794592,10.783756,10.801606,10.750053,9.321259,12.275314,7.892464,9.321259,8.326692,8.544695,7.332126,8.790823,7.958124,7.154032,7.125426,8.402230,11.845470,12.706279
2896,9.508706,13.432336,10.662655,11.101852,11.088356,11.111127,11.053315,9.578466,13.194496,8.103616,9.578466,8.535266,9.332810,7.492067,9.022093,8.142636,7.867916,7.263178,8.611679,12.199786,13.096812
2897,9.756147,13.826914,11.015807,11.409394,11.400920,11.425647,11.349911,9.808563,13.917638,8.267215,9.808563,8.713264,9.890022,7.617966,9.224404,8.298527,8.360226,7.372650,8.792328,12.647603,13.611422
2898,9.336914,13.348439,10.602400,10.854657,10.844400,10.886407,10.755582,9.303740,8.894341,7.851898,9.303740,8.322074,6.013927,7.340408,8.780185,7.961477,5.015605,7.142769,8.398121,12.153292,13.092085
2899,9.180708,13.183023,10.498551,10.659687,10.651280,10.690329,10.556215,9.120043,8.180641,7.683871,9.120043,8.170700,5.407597,7.221356,8.613727,7.828411,4.473269,7.043096,8.247246,11.981093,12.914555
2900,8.665157,12.453423,9.888515,9.889237,9.873761,9.912614,9.707920,8.531812,4.004026,7.355704,8.531812,7.765467,2.608999,6.999123,8.123095,7.490018,2.155291,6.856942,7.827659,11.177652,12.015151
2901,8.493367,12.309456,9.758553,9.753175,9.743171,9.752993,9.562487,8.309899,3.737073,7.057310,8.309899,7.578533,2.182015,6.847168,7.919837,7.328709,1.763620,6.737580,7.643977,11.041535,11.890924
2902,8.211813,11.862822,9.171970,9.001847,8.992662,8.946446,8.746501,7.967237,1.922078,7.187973,7.967237,7.392530,1.417532,6.817823,7.660726,7.179404,1.187197,6.698081,7.436109,10.538927,11.314632
2903,8.017128,11.557242,8.764501,8.448471,8.439071,8.313010,8.196437,7.721756,1.115407,7.247076,7.721756,7.263044,1.077885,6.804332,7.477110,7.077213,0.939681,6.677315,7.290491,10.197038,10.923675
2904,7.824341,11.210060,8.363328,7.916154,7.906131,7.690474,7.652734,7.501467,0.333911,7.350199,7.501467,7.154758,0.765332,6.808049,7.316555,6.993311,0.713536,6.670066,7.165708,9.800239,10.458872
2905,7.729662,11.109592,8.131294,7.539034,7.530125,7.284827,7.265868,7.326266,-0.149801,7.386664,7.326266,7.076132,0.620388,6.825999,7.192861,6.935992,0.637094,6.679122,7.072989,9.699683,10.356356
2906,7.603026,10.886831,7.902563,7.260057,7.251124,6.954426,6.946261,7.175554,-0.561311,7.404847,7.175554,7.002141,0.424517,6.828728,7.083067,6.880467,0.495967,6.677868,6.988521,9.446541,10.061046
2907,7.455935,10.618532,7.602354,6.806894,6.798429,6.478362,6.470701,6.988034,-1.346068,7.505366,6.988034,6.924424,0.165508,6.860815,6.954109,6.825584,0.334413,6.697060,6.894131,9.141347,9.703151
2908,7.574226,11.025294,7.876331,7.211351,7.204086,6.906439,6.890834,7.014516,-0.371664,7.138197,7.014516,6.901714,0.338971,6.788912,6.954355,6.806460,0.444424,6.658566,6.885337,9.640893,10.329781
2909,7.613960,11.189466,7.950049,7.291648,7.283087,7.024722,6.950889,7.004080,-0.182553,7.057271,7.004080,6.883400,0.414181,6.762719,6.939717,6.792458,0.505402,6.645198,6.870996,9.842853,10.585818
2910,8.016758,11.958913,9.000044,8.845112,8.839067,8.666416,8.472180,7.529190,4.190140,6.586199,7.529190,7.068440,2.047323,6.607690,7.283457,6.917493,1.626145,6.551529,7.112674,10.729013,11.633098
2911,8.229719,12.086325,9.383731,9.339537,9.329383,9.216653,9.052993,7.934876,6.285703,6.816760,7.934876,7.302439,3.555367,6.670001,7.597576,7.096149,2.818869,6.594721,7.363577,10.828148,11.694290
2912,8.450576,12.262672,9.553288,9.748191,9.733066,9.648166,9.509628,8.284102,7.835365,7.058576,8.284102,7.535431,4.786602,6.786761,7.884811,7.283326,3.845579,6.681840,7.604118,10.989952,11.836411
2913,8.678483,12.475763,9.776696,10.063265,10.048434,9.999983,9.890030,8.599721,9.128330,7.309412,8.599721,7.766797,5.892544,6.933874,8.155495,7.476339,4.804710,6.797183,7.838556,11.198266,12.038194
2914,8.829958,12.569861,9.921420,10.237944,10.223516,10.208811,10.114449,8.817104,9.701390,7.519758,8.817104,7.944949,6.521865,7.072794,8.351954,7.631025,5.391020,6.910095,8.015521,11.273270,12.087708
2915,9.083523,12.850883,10.190203,10.554087,10.538578,10.546061,10.476928,9.121723,11.165050,7.766518,9.121723,8.184933,7.717878,7.248143,8.622101,7.839558,6.447095,7.057015,8.256914,11.563350,12.389959
2916,9.319695,13.179950,10.493280,10.834970,10.816939,10.837880,10.779273,9.366852,11.979672,7.954430,9.366852,8.377475,8.391557,7.388097,8.839184,8.007887,7.050777,7.176590,8.451245,11.925046,12.793496
2917,9.507593,13.328401,10.632923,11.021429,11.005472,11.034610,10.986348,9.596060,12.747964,8.205771,9.596060,8.586744,9.254709,7.577429,9.057758,8.198709,7.876871,7.339661,8.656869,12.059767,12.910492
2918,9.756658,13.624724,10.895326,11.320850,11.310893,11.343844,11.303783,9.868631,13.902590,8.433480,9.868631,8.813883,10.217549,7.759135,9.306099,8.402809,8.750344,7.499519,8.884564,12.372940,13.245035
2919,10.022700,13.933127,11.148266,11.632483,11.623446,11.657009,11.614010,10.154487,15.068064,8.694964,10.154487,9.061528,11.283664,7.968570,9.571576,8.628198,9.739401,7.684819,9.131333,12.696802,13.588169
2920,10.284088,14.260593,11.402593,11.943592,11.932297,11.970811,11.922436,10.425071,16.044859,8.927706,10.425071,9.292377,12.137262,8.159683,9.820967,8.838406,10.528538,7.855844,9.362439,13.049037,13.970686
