,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
2921,10.532639,14.631959,11.735493,12.236822,12.229710,12.272586,12.209040,10.658034,16.726522,9.107029,10.658034,9.482662,12.675584,8.307289,10.031169,9.009876,11.013944,7.988582,9.554565,13.466858,14.444932
2922,10.068441,14.123016,11.268855,11.660674,11.652406,11.725351,11.619939,10.121807,11.414955,8.623675,10.121807,9.036194,8.271778,7.950582,9.542813,8.612516,7.088358,7.682219,9.108675,12.947739,13.907505
2923,9.863125,13.911118,11.134044,11.410590,11.403680,11.474518,11.365048,9.885787,10.342592,8.406526,9.885787,8.834421,7.350864,7.783055,9.325059,8.430871,6.251915,7.536684,8.907771,12.729186,13.684539
2924,9.327419,13.252276,10.644259,10.673455,10.662010,10.735329,10.583070,9.264993,6.046016,7.946916,9.264993,8.361430,4.144644,7.457866,8.783093,8.021311,3.494289,7.259530,8.427595,12.026890,12.926714
2925,9.110577,13.062767,10.479588,10.482546,10.475078,10.534002,10.392969,9.005942,5.601163,7.618914,9.005942,8.128320,3.544056,7.250698,8.537877,7.812906,2.927613,7.087935,8.199557,11.843638,12.754659
2926,8.858090,12.723317,10.097305,10.218628,10.211830,10.258527,10.108715,8.741049,4.524428,7.373384,8.741049,7.915617,2.730646,7.090184,8.300818,7.627214,2.228377,6.953610,7.986470,11.472950,12.344570
2927,8.668092,12.458092,9.859529,10.054236,10.046349,10.078414,9.981425,8.556921,4.053659,7.132417,8.556921,7.756868,2.276680,6.956816,8.130226,7.487856,1.827970,6.845485,7.830453,11.181008,12.018647
2928,8.450540,12.125676,9.684812,9.752366,9.742400,9.757385,9.719504,8.334839,3.074496,6.950174,8.334839,7.593842,1.645302,6.852846,7.939641,7.349438,1.310481,6.759235,7.664213,10.809521,11.595849
2929,8.339625,11.993330,9.583092,9.603674,9.593121,9.580799,9.558394,8.203158,2.876160,6.847922,8.203158,7.493668,1.505722,6.784177,7.824763,7.263408,1.191340,6.702054,7.562798,10.670109,11.446937
2930,8.217735,11.802046,9.335400,9.392454,9.381507,9.311134,9.301071,8.070503,2.474349,6.839935,8.070503,7.407831,1.332460,6.745158,7.717078,7.191313,1.057175,6.665548,7.471721,10.455780,11.201795
2931,8.092485,11.596118,9.094814,9.134904,9.123046,8.964212,8.953509,7.926152,1.938813,6.898794,7.926152,7.327142,1.130442,6.728132,7.606680,7.125405,0.908255,6.644129,7.382085,10.223685,10.934084
2932,8.161758,11.840285,9.213290,9.118317,9.109371,8.947023,8.927719,7.916829,2.480447,6.905940,7.916829,7.319195,1.466431,6.721561,7.598091,7.117349,1.179608,6.636608,7.373745,10.525795,11.313808
2933,8.166876,11.903001,9.114512,8.912834,8.902553,8.755181,8.666690,7.859940,2.328251,7.053191,7.859940,7.308254,1.592149,6.756567,7.565708,7.110909,1.312534,6.656110,7.353468,10.607100,11.420508
2934,8.531491,12.542701,9.816307,9.779676,9.773881,9.698224,9.514269,8.267467,5.869362,7.020665,8.267467,7.527147,3.485082,6.786827,7.872630,7.280557,2.787200,6.688485,7.596329,11.336974,12.272136
2935,8.764387,12.691899,10.093310,10.111644,10.102447,10.064625,9.915489,8.631745,7.938774,7.348002,8.631745,7.794275,5.178985,6.956804,8.185094,7.502143,4.223427,6.819191,7.866384,11.458398,12.356402
2936,9.058753,12.946818,10.213092,10.545118,10.532052,10.518245,10.398592,9.036385,10.108878,7.674178,9.036385,8.103837,6.920394,7.171289,8.539026,7.766124,5.735672,6.993222,8.178338,11.699996,12.580411
2937,9.305339,13.172985,10.439882,10.821645,10.808734,10.824048,10.728375,9.344508,11.276026,7.960641,9.344508,8.360697,8.016289,7.376886,8.819808,7.992603,6.740235,7.165398,8.433779,11.920020,12.791580
2938,9.480207,13.293067,10.563162,10.978772,10.966421,10.998792,10.917931,9.561764,11.857762,8.205596,9.561764,8.564373,8.720769,7.566982,9.029822,8.179611,7.433887,7.329400,8.633057,12.021656,12.868806
2939,9.738929,13.564826,10.805199,11.277108,11.263703,11.303275,11.243516,9.856263,13.245670,8.469009,9.856263,8.818136,9.912165,7.780009,9.302595,8.409775,8.524762,7.516954,8.885946,12.297880,13.150864
2940,9.968867,13.873184,11.092950,11.546285,11.530573,11.574997,11.523945,10.088955,13.995304,8.653964,10.088955,9.011191,10.511310,7.933428,9.514148,8.584131,9.070345,7.654115,9.080140,12.635047,13.523774
2941,10.168318,14.032002,11.237325,11.753095,11.739098,11.785197,11.742849,10.324037,14.851477,8.905226,10.324037,9.232351,11.427279,8.140664,9.741805,8.790643,9.956329,7.839481,9.297929,12.779483,13.649872
2942,10.421132,14.324341,11.499063,12.047656,12.038859,12.087276,12.051878,10.595290,15.994784,9.138702,10.595290,9.466898,12.390869,8.338505,9.993481,9.006032,10.843169,8.018583,9.532671,13.086515,13.974976
2943,10.656539,14.592320,11.732528,12.308508,12.300346,12.350334,12.311524,10.840756,16.845103,9.369988,10.840756,9.688337,13.198967,8.535918,10.226133,9.212212,11.612705,8.198292,9.752970,13.367245,14.270814
2944,10.850738,14.840755,11.933520,12.533489,12.523010,12.575363,12.530473,11.033288,17.302863,9.536103,11.033288,9.857071,13.593461,8.680854,10.405972,9.368838,11.986092,8.331704,9.921976,13.637025,14.565787
2945,11.034223,15.137118,12.208847,12.753473,12.746754,12.797016,12.737004,11.193820,17.629601,9.650635,11.193820,9.986365,13.794166,8.778911,10.549844,9.485844,12.155318,8.421844,10.053311,13.976960,14.957872
2946,10.484314,14.541263,11.659127,12.102783,12.094852,12.164301,12.063363,10.570937,11.876265,9.078512,10.570937,9.453806,8.889783,8.336676,9.975134,9.004859,7.721150,8.034584,9.522339,13.370239,14.332214
2947,10.201768,14.249302,11.465092,11.769298,11.762512,11.821935,11.714336,10.249177,10.418200,8.784019,10.249177,9.176290,7.628908,8.103402,9.676971,8.752928,6.570527,7.828885,9.245751,13.069821,14.025839
2948,9.644626,13.573652,10.914103,11.043751,11.032753,11.094904,10.948602,9.618112,6.349807,8.287622,9.618112,8.678081,4.486329,7.738050,9.116762,8.314736,3.827699,7.512709,8.742483,12.351053,13.253195
2949,9.402335,13.359254,10.726948,10.820164,10.812925,10.864869,10.729080,9.334008,5.848984,7.938937,9.334008,8.419075,3.835956,7.504141,8.846044,8.080462,3.209779,7.314881,8.488772,12.143022,13.056584
2950,9.112334,12.986107,10.371530,10.481852,10.475203,10.514054,10.366393,9.019709,4.516575,7.673025,9.019709,8.168517,2.854768,7.317325,8.565740,7.860393,2.365628,7.155045,8.236578,11.739601,12.615357
2951,8.904291,12.710312,10.135979,10.294073,10.286299,10.307455,10.212070,8.812691,4.045645,7.413312,8.812691,7.988462,2.382869,7.164233,8.373102,7.700772,1.943726,7.028442,8.059348,11.439121,12.284065
2952,8.687747,12.396982,9.947027,10.011835,10.002376,9.990770,9.954811,8.589789,3.190821,7.224768,8.589789,7.817443,1.805407,7.045097,8.177871,7.552911,1.460883,6.927950,7.886223,11.092318,11.893842
2953,8.567101,12.263246,9.766231,9.703080,9.693519,9.641913,9.621639,8.425728,2.801498,7.229816,8.425728,7.709227,1.678447,6.992727,8.043594,7.460401,1.366166,6.877208,7.771437,10.954091,11.749754
2954,8.438737,12.080526,9.535957,9.439371,9.429542,9.333063,9.324020,8.272012,2.351931,7.220003,8.272012,7.611952,1.475668,6.951892,7.919980,7.378533,1.210491,6.837085,7.667304,10.753036,11.524469
2955,8.315957,11.895445,9.304031,9.176155,9.165694,9.023695,9.014255,8.125157,1.901106,7.236058,8.125157,7.524672,1.283980,6.924188,7.804898,7.306155,1.066434,6.807411,7.572151,10.547375,11.291181
2956,8.372868,12.100231,9.400311,9.221514,9.213439,9.077922,9.060490,8.121738,2.548546,7.182986,8.121738,7.514152,1.649487,6.906567,7.797692,7.295472,1.363440,6.793251,7.563323,10.801506,11.611051
2957,8.378601,12.153993,9.388146,9.206406,9.196549,9.066442,8.981635,8.096077,2.665734,7.210519,8.096077,7.500886,1.791663,6.905695,7.778642,7.283954,1.489125,6.789266,7.547787,10.871043,11.701857
2958,8.726284,12.747166,10.018064,9.969843,9.964208,9.894928,9.716915,8.483294,5.994622,7.249673,8.483294,7.719622,3.710966,6.955949,8.076002,7.455783,3.013873,6.835564,7.786567,11.545436,12.485154
2959,8.940406,12.874123,10.273127,10.263868,10.254836,10.212301,10.065726,8.815079,7.858581,7.564432,8.815079,7.971286,5.302069,7.127493,8.365056,7.667285,4.384522,6.969515,8.039430,11.643335,12.544311
2960,9.143633,13.029684,10.367839,10.544205,10.530685,10.495473,10.371664,9.094192,9.141250,7.816720,9.094192,8.196107,6.426459,7.298021,8.615213,7.862206,5.388322,7.109198,8.263810,11.783104,12.662927
2961,9.301972,13.159353,10.524082,10.722468,10.708702,10.686410,10.584476,9.296909,9.819194,8.009342,9.296909,8.368450,7.080582,7.439990,8.801731,8.015404,5.996652,7.229078,8.434778,11.903554,12.770748
2962,9.413699,13.212823,10.608368,10.837881,10.824448,10.820307,10.732371,9.451345,10.268438,8.170319,9.451345,8.508431,7.558204,7.565517,8.948458,8.143006,6.456335,7.337554,8.572580,11.937056,12.778175
2963,9.659833,13.474835,10.813082,11.146175,11.131827,11.147816,11.083868,9.743767,11.922542,8.403667,9.743767,8.746248,8.874680,7.748730,9.211757,8.354591,7.625993,7.497426,8.811747,12.204093,13.052179
2964,9.891529,13.785960,11.080341,11.435522,11.418872,11.443449,11.389367,9.986804,12.877056,8.584240,9.986804,8.939646,9.614041,7.892489,9.428320,8.526216,8.282293,7.624111,9.007338,12.544104,13.428296
2965,10.069763,13.920978,11.197402,11.618003,11.603151,11.632578,11.587649,10.202050,13.631456,8.816451,10.202050,9.140534,10.443142,8.079018,9.635908,8.712584,9.083620,7.789260,9.205024,12.663980,13.528719
2966,10.286380,14.175322,11.425918,11.874328,11.864918,11.897908,11.860052,10.435876,14.579653,9.011700,10.435876,9.339351,11.225411,8.242825,9.851063,8.893906,9.798656,7.936749,9.404390,12.932352,13.814343
2967,10.514032,14.438178,11.642637,12.137097,12.128431,12.163157,12.121961,10.676728,15.547314,9.231495,10.676728,9.551466,12.105175,8.426204,10.076589,9.089350,10.620371,8.102111,9.615877,13.208498,14.106653
2968,10.679388,14.656973,11.814618,12.335756,12.324546,12.360261,12.312250,10.839645,15.862631,9.367041,10.839645,9.691452,12.368133,8.543258,10.227275,9.218298,10.868517,8.209321,9.756419,13.448295,14.371264
2969,10.842953,14.938024,12.077291,12.539134,12.531920,12.565884,12.501469,10.978735,16.154862,9.456002,10.978735,9.798440,12.521894,8.618144,10.349244,9.313492,10.988418,8.277740,9.865893,13.774131,14.751190
2970,10.268113,14.307979,11.525309,11.836177,11.827292,11.877329,11.764254,10.318827,10.231640,8.873399,10.318827,9.246934,7.587526,8.175042,9.747151,8.819551,6.566134,7.891951,9.314271,13.129641,14.083484
2971,10.025705,14.059162,11.345076,11.551920,11.544518,11.591611,11.474341,10.044068,9.301106,8.613795,10.044068,9.007841,6.738614,7.971614,9.491414,8.602459,5.780899,7.713504,9.076568,12.873118,13.822255
2972,9.499459,13.395920,10.781190,10.848012,10.835859,10.887971,10.726379,9.451209,5.492496,8.176040,9.451209,8.550344,3.880265,7.649480,8.970748,8.202879,3.307417,7.435010,8.612409,12.160608,13.047658
2973,9.281030,13.205471,10.610019,10.659048,10.651084,10.689341,10.539905,9.192521,5.117730,7.845137,9.192521,8.315164,3.332439,7.437807,8.724597,7.991224,2.785552,7.257850,8.382356,11.977051,12.875725
2974,9.008839,12.846864,10.299893,10.332113,10.324742,10.329144,10.165813,8.894211,3.843793,7.622610,8.894211,8.085367,2.444972,7.276523,8.462828,7.791007,2.030779,7.119186,8.149311,11.587422,12.446950
2975,8.813104,12.590300,10.053757,10.029491,10.021181,9.971631,9.869768,8.674208,3.224301,7.478648,8.674208,7.920664,2.032228,7.167121,8.272318,7.648354,1.682764,7.024391,7.981135,11.309011,12.140980
2976,8.625410,12.315559,9.710960,9.608683,9.599709,9.478948,9.444870,8.455677,2.428763,7.466483,8.455677,7.781476,1.655363,7.107275,8.096103,7.531128,1.387182,6.966153,7.832448,11.004297,11.797259
2977,8.518740,12.195245,9.506697,9.338397,9.329545,9.170663,9.151911,8.304178,2.138009,7.456445,8.304178,7.688125,1.553705,7.072072,7.975616,7.453247,1.317432,6.930878,7.731844,10.879427,11.666323
2978,8.396786,12.013972,9.305099,9.122138,9.112937,8.912614,8.904155,8.163306,1.765031,7.422457,8.163306,7.598389,1.345884,7.033471,7.862017,7.378325,1.152368,6.894633,7.636294,10.678264,11.438756
2979,8.254442,11.797783,8.896898,8.469946,8.461135,8.247191,8.239237,7.947609,0.736191,7.655982,7.947609,7.510184,1.104245,7.072759,7.714316,7.312099,1.015365,6.909883,7.526615,10.437924,11.165751
2980,8.314841,12.020519,9.068435,8.677538,8.670402,8.479085,8.463701,7.948547,1.576775,7.433392,7.948547,7.492270,1.396563,7.035993,7.705199,7.297363,1.248295,6.889528,7.514876,10.714736,11.514701
2981,8.317042,12.073164,9.071749,8.686043,8.677240,8.501699,8.426006,7.919032,1.701028,7.412057,7.919032,7.472685,1.497607,7.026338,7.680980,7.281984,1.338734,6.882987,7.494782,10.783821,11.606081
2982,8.674352,12.685182,9.879033,9.799760,9.794155,9.685767,9.508900,8.368761,5.558465,7.228621,8.368761,7.681328,3.351408,6.993894,8.002130,7.438711,2.746807,6.875292,7.739201,11.479806,12.414957
2983,8.889491,12.811776,10.174497,10.153949,10.144839,10.077177,9.929380,8.725195,7.482744,7.521010,8.725195,7.929680,4.943294,7.134164,8.300920,7.642558,4.091030,6.984195,7.993684,11.576911,12.472717
2984,9.124948,13.005034,10.310156,10.519292,10.505807,10.455877,10.332454,9.059702,9.114465,7.786950,9.059702,8.180969,6.292808,7.302236,8.591044,7.855738,5.265696,7.120432,8.247901,11.756088,12.633135
2985,9.353646,13.211191,10.506011,10.819623,10.806298,10.781609,10.682923,9.360121,10.402690,8.037319,9.360121,8.418540,7.404723,7.476958,8.857944,8.062099,6.258632,7.266254,8.486550,11.954932,12.822028
2986,9.507518,13.308655,10.637140,10.989776,10.976809,10.977176,10.892336,9.567758,10.990368,8.243181,9.567758,8.599454,8.034274,7.631150,9.051330,8.224728,6.858533,7.398126,8.665582,12.033326,12.875262
2987,9.746643,13.561114,10.858868,11.261845,11.247778,11.264680,11.201999,9.844485,12.302581,8.486971,9.844485,8.832946,9.167150,7.821408,9.304998,8.434470,7.889225,7.563943,8.898752,12.290316,13.138207
2988,9.959821,13.853491,11.131552,11.513664,11.497150,11.522697,11.469044,10.061201,13.006461,8.653357,10.061201,9.008523,9.725234,7.955846,9.499773,8.591395,8.392113,7.683017,9.075863,12.611695,13.495654
2989,10.132846,13.984445,11.250610,11.687622,11.672864,11.703177,11.658548,10.269106,13.736658,8.879664,10.269106,9.203752,10.532572,8.138399,9.700917,8.772978,9.174028,7.845040,9.267879,12.727747,13.592714
2990,10.352726,14.243141,11.483029,11.947928,11.938599,11.972036,11.934517,10.506231,14.727145,9.077945,10.506231,9.405318,11.351585,8.304404,9.919077,8.956821,9.921882,7.994565,9.470024,13.000830,13.883531
2991,10.579360,14.504696,11.700647,12.208083,12.199487,12.234549,12.193674,10.745612,15.672316,9.297549,10.745612,9.616563,12.219647,8.487514,10.143452,9.151618,10.734575,8.159784,9.680596,13.275651,14.174414
2992,10.767796,14.748974,11.890970,12.434002,12.422986,12.459790,12.412634,10.934400,16.185411,9.456167,10.934400,9.778568,12.655383,8.622736,10.317957,9.300537,11.139890,8.283116,9.843161,13.541702,14.466338
2993,10.943307,15.040862,12.164899,12.647907,12.640842,12.676281,12.613199,11.086595,16.511626,9.559990,11.086595,9.898119,12.854455,8.709643,10.452741,9.407534,11.304874,8.362327,9.964978,13.878294,14.856623
2994,10.387274,14.433706,11.621614,11.974741,11.966213,12.019577,11.910883,10.451567,10.730814,8.992250,10.451567,9.363001,8.004567,8.274435,9.870999,8.926615,6.944350,7.982231,9.430286,13.258236,14.215223
2995,10.110341,14.146322,11.434868,11.635431,11.628129,11.678590,11.562689,10.134309,9.382384,8.705929,10.134309,9.091878,6.847258,8.049448,9.578346,8.681416,5.891529,7.784486,9.159779,12.962030,13.912593
2996,9.574536,13.476547,10.863943,10.923961,10.911922,10.967433,10.808033,9.531374,5.564898,8.254715,9.531374,8.623269,3.958389,7.715164,9.047051,8.270917,3.383131,7.494784,8.684855,12.243576,13.133257
2997,9.348043,13.277144,10.684275,10.727345,10.719545,10.759608,10.611730,9.264590,5.161579,7.917449,9.264590,8.380427,3.387675,7.496264,8.793036,8.051904,2.839653,7.310772,8.447175,12.050649,12.951518
2998,9.070005,12.911524,10.358344,10.398861,10.391430,10.397185,10.235373,8.961523,3.879849,7.687673,8.961523,8.145148,2.486489,7.328773,8.526123,7.846269,2.070677,7.166415,8.208858,11.653449,12.514597
2999,8.866239,12.643365,10.114486,10.099790,10.091462,10.040165,9.937970,8.734919,3.228400,7.531869,8.734919,7.973820,2.042420,7.212720,8.329000,7.697455,1.694759,7.065909,8.034279,11.362122,12.194083
3000,8.671460,12.357993,9.750055,9.650447,9.641427,9.512673,9.478523,8.506269,2.378100,7.534016,8.506269,7.830213,1.653611,7.154157,8.145706,7.576590,1.392038,7.007475,7.880119,11.045483,11.836824
3001,8.553317,12.225647,9.453091,9.198816,9.190360,9.024355,9.006426,8.315956,1.816650,7.625486,8.315956,7.732398,1.535360,7.148841,8.004725,7.498041,1.333103,6.991357,7.768272,10.908450,11.693494
3002,8.412088,12.021978,9.131505,8.745996,8.737735,8.535634,8.528053,8.116603,1.090315,7.705154,8.116603,7.634110,1.278578,7.151616,7.859273,7.421170,1.160947,6.983066,7.654825,10.683878,11.441142
3003,8.268645,11.799312,8.833887,8.351836,8.343368,8.104645,8.096989,7.927031,0.444944,7.757072,7.927031,7.539527,1.014467,7.152023,7.720362,7.347728,0.975540,6.975093,7.546466,10.435181,11.157360
3004,8.156681,11.646924,8.599992,8.008867,8.000899,7.757025,7.739894,7.758898,-0.051934,7.777901,7.758898,7.457316,0.824194,7.155735,7.598054,7.285509,0.854157,6.972964,7.452200,10.270126,10.974608
3005,8.057232,11.495534,8.469212,7.923647,7.912440,7.665615,7.569337,7.642604,-0.191958,7.715871,7.642604,7.385138,0.674556,7.127673,7.505289,7.227372,0.728138,6.949455,7.375594,10.102144,10.783781
3006,8.156181,11.775369,8.924720,8.820393,8.810128,8.613760,8.285828,7.759544,1.372743,7.233260,7.759544,7.377413,0.996740,6.995281,7.555741,7.210056,0.901673,6.864372,7.394421,10.441462,11.203222
3007,8.345390,12.167326,9.393252,9.438499,9.427095,9.295580,9.013166,7.996288,3.286062,6.979411,7.996288,7.448162,1.771282,6.900035,7.703954,7.254199,1.453393,6.804444,7.494069,10.899354,11.750675
3008,8.410265,12.138950,9.347272,9.628512,9.616571,9.517077,9.293001,8.183648,4.344741,7.074295,8.183648,7.543965,2.505296,6.904281,7.842484,7.324236,2.029699,6.805988,7.600635,10.839158,11.648789
3009,8.563129,12.298475,9.597243,9.863284,9.850129,9.796480,9.633022,8.418674,5.723681,7.204326,8.418674,7.685249,3.456909,6.951824,8.027514,7.434043,2.797253,6.840572,7.750561,11.000834,11.813402
3010,8.646412,12.340064,9.733851,9.952727,9.941464,9.922447,9.784271,8.559984,6.189748,7.335696,8.559984,7.785792,3.914155,7.011600,8.147081,7.515570,3.192794,6.884058,7.852376,11.028521,11.822557
3011,8.728663,12.443460,9.875321,10.067190,10.054058,10.058497,9.948151,8.668213,6.534155,7.388275,8.668213,7.855440,4.149251,7.042667,8.234734,7.571228,3.387233,6.907723,7.925098,11.139359,11.942924
3012,8.801119,12.536312,9.969074,10.152392,10.140973,10.162564,10.068341,8.758491,6.828182,7.448642,8.758491,7.917068,4.386298,7.075645,8.309732,7.621266,3.588941,6.932800,7.988448,11.239133,12.051804
3013,8.864568,12.615954,10.052080,10.227731,10.217017,10.245289,10.163317,8.835582,7.078924,7.507847,8.835582,7.972364,4.602316,7.109146,8.375199,7.666894,3.776382,6.958590,8.044657,11.324302,12.144213
3014,8.961727,12.748669,10.187401,10.347262,10.338800,10.375323,10.307187,8.946998,7.644430,7.586808,8.946998,8.052025,5.029856,7.157052,8.469679,7.733139,4.139444,6.996599,8.125960,11.469027,12.304794
3015,8.836718,12.525681,9.954575,10.153593,10.144979,10.196650,10.107517,8.824622,6.288671,7.541727,8.824622,7.975217,4.163729,7.125813,8.371606,7.670676,3.435917,6.969746,8.044505,11.213355,12.005567
3016,8.872389,12.591431,9.997537,10.200155,10.191519,10.248608,10.149935,8.855609,6.683541,7.561284,8.855609,7.997017,4.433533,7.138425,8.397693,7.688718,3.660951,6.979744,8.066838,11.289042,12.094593
3017,8.936394,12.755364,10.089787,10.307908,10.302614,10.368184,10.237212,8.892958,6.907744,7.548704,8.892958,8.013361,4.520000,7.133764,8.423840,7.700118,3.719003,6.976396,8.086103,11.487267,12.337558
3018,8.968507,12.953479,10.185256,10.399301,10.393287,10.471524,10.298083,8.862387,6.550224,7.426690,8.862387,7.965366,4.092566,7.068346,8.383976,7.654581,3.327789,6.925187,8.043592,11.743251,12.668166
3019,8.880929,12.842552,10.155235,10.250055,10.243471,10.319256,10.137380,8.756587,5.727541,7.375795,8.756587,7.890684,3.591776,7.024781,8.294772,7.591129,2.918720,6.887486,7.966406,11.624499,12.539022
3020,8.481122,12.181132,9.516100,9.445354,9.434883,9.516357,9.247960,8.307415,2.411272,7.366870,8.307415,7.631027,1.734052,6.954640,7.946675,7.382942,1.445239,6.819210,7.683600,10.873688,11.671210
3021,8.299911,11.916808,9.205470,9.003989,8.990519,9.031720,8.796313,8.075811,1.714711,7.355309,8.075811,7.499201,1.372265,6.922591,7.768286,7.277875,1.167120,6.787464,7.539427,10.581361,11.341844
3022,8.126574,11.630629,8.858282,8.510120,8.500122,8.477671,8.259169,7.859514,0.890279,7.459860,7.859514,7.391732,1.042042,6.923949,7.610030,7.194380,0.925911,6.778730,7.416060,10.258115,10.968628
3023,7.996363,11.415230,8.595370,8.151710,8.141671,8.039218,7.914949,7.699083,0.470211,7.483217,7.699083,7.309769,0.848023,6.920456,7.491449,7.131054,0.785031,6.770659,7.323265,10.015659,10.688758
3024,7.847887,11.135100,8.257896,7.649594,7.640567,7.464400,7.426433,7.524221,-0.212303,7.622009,7.524221,7.234957,0.628006,6.945693,7.369947,7.075627,0.638984,6.781306,7.232597,9.693757,10.309047
3025,7.712956,10.869014,8.008181,7.340564,7.331394,7.099895,7.077814,7.380081,-0.637693,7.682347,7.380081,7.168824,0.445691,6.957566,7.267410,7.026148,0.508993,6.784885,7.154821,9.387360,9.945495
3026,7.562617,10.557105,7.719891,6.914090,6.905277,6.642948,6.633742,7.218782,-1.261793,7.803821,7.218782,7.104063,0.247421,6.989344,7.157598,6.979897,0.383261,6.802195,7.074671,9.026456,9.514402
3027,7.409265,10.203560,7.497099,6.664865,6.655240,6.346533,6.336854,7.095621,-1.553669,7.854388,7.095621,7.046998,0.099560,6.998376,7.069689,6.937175,0.271339,6.804661,7.007849,8.613512,9.014928
3028,7.308679,10.018091,7.339321,6.408026,6.399373,6.096042,6.074957,6.968385,-1.961125,7.861814,6.968385,6.992264,-0.052415,7.016143,6.981121,6.898860,0.180567,6.816599,6.942732,8.406520,8.772466
3029,7.181949,9.719334,7.191741,6.306094,6.293318,5.982840,5.863605,6.874548,-2.113072,7.885492,6.874548,6.946040,-0.149433,7.017533,6.912677,6.864010,0.101725,6.815342,6.889966,8.057898,8.349881
3030,7.384247,10.420019,7.488500,6.807274,6.799476,6.572470,6.232007,6.876249,-1.596138,7.520492,6.876249,6.920381,-0.109338,6.964512,6.899786,6.845151,0.135362,6.790515,6.874289,8.914118,9.424075
3031,7.540499,10.852262,7.889218,7.460401,7.452230,7.264780,6.889172,7.009733,-0.288979,7.130293,7.009733,6.933706,0.182234,6.857679,6.969185,6.847315,0.292118,6.725445,6.912312,9.425059,10.053246
3032,7.631699,11.002770,8.238510,8.018850,8.011761,7.865899,7.544879,7.186806,0.967890,6.828732,7.186806,6.974044,0.575104,6.761283,7.073333,6.870285,0.548847,6.667238,6.978577,9.591065,10.244187
3033,7.716201,11.077946,8.534414,8.578936,8.571943,8.477699,8.209431,7.402490,2.295909,6.595549,7.402490,7.036335,1.041785,6.670179,7.207207,6.907961,0.851415,6.608715,7.067559,9.662126,10.310768
3034,7.732012,11.009274,8.576623,8.643231,8.636772,8.605543,8.373543,7.509832,2.576672,6.646121,7.509832,7.081073,1.279098,6.652315,7.281161,6.937202,1.026118,6.593243,7.120647,9.566107,10.177472
3035,7.790207,11.103035,8.708688,8.740467,8.732211,8.754386,8.567370,7.598866,2.890598,6.630362,7.598866,7.115726,1.441980,6.632586,7.341191,6.959352,1.139637,6.577513,7.163000,9.671827,10.299034
3036,7.848329,11.189491,8.760986,8.846435,8.838582,8.896807,8.740370,7.688188,3.274204,6.636005,7.688188,7.155014,1.659143,6.621839,7.403828,6.986039,1.300086,6.568250,7.208860,9.766735,10.406203
3037,7.886609,11.249348,8.825733,8.887246,8.877197,8.950376,8.812930,7.740643,3.378708,6.668355,7.740643,7.181254,1.762598,6.621865,7.442302,7.004018,1.381003,6.565735,7.237770,9.833126,10.481965
3038,7.932117,11.321361,8.884516,8.974710,8.967050,9.046315,8.929288,7.803583,3.649649,6.677879,7.803583,7.211251,1.920400,6.618920,7.487673,7.024909,1.500328,6.562145,7.271716,9.913319,10.573720
3039,7.958747,11.367853,8.931009,8.984070,8.978170,9.063520,8.931943,7.830305,3.628228,6.728666,7.830305,7.229392,1.979095,6.628480,7.509818,7.038083,1.553652,6.566348,7.289675,9.965965,10.635038
3040,7.945965,11.337272,8.904557,8.928120,8.921996,9.011958,8.855931,7.815738,3.367194,6.775545,7.815738,7.227440,1.904373,6.639141,7.501979,7.036570,1.506570,6.571160,7.284788,9.929498,10.590675
3041,7.781323,11.022978,8.576442,8.587782,8.579903,8.704353,8.433351,7.639510,1.949735,6.845669,7.639510,7.141898,1.222173,6.644286,7.374117,6.970904,0.990322,6.567691,7.185951,9.567441,10.162813
3042,7.798688,11.237769,8.616450,8.611195,8.600921,8.755801,8.348368,7.538584,1.554972,6.728800,7.538584,7.073703,0.892678,6.608823,7.290647,6.915607,0.720164,6.540566,7.115629,9.847866,10.530925
3043,7.702922,11.047056,8.441497,8.404373,8.393439,8.539458,8.118476,7.448134,1.187250,6.777793,7.448134,7.026443,0.746863,6.604751,7.223232,6.878190,0.611108,6.533149,7.062213,9.625048,10.265757
3044,7.470434,10.461100,7.947277,7.818492,7.804789,7.960194,7.484496,7.291007,0.276874,7.097518,7.291007,6.966355,0.464563,6.641703,7.117860,6.832732,0.408006,6.547603,6.984800,8.927338,9.412973
3045,7.343453,10.156929,7.710310,7.466893,7.447125,7.581622,7.166555,7.190018,-0.031345,7.213481,7.190018,6.924916,0.354158,6.659813,7.048630,6.801391,0.330293,6.554152,6.933252,8.574054,8.984255
3046,7.129995,9.580759,7.314584,6.898159,6.881628,6.956311,6.552311,7.064530,-0.610453,7.576748,7.064530,6.884244,0.214861,6.703959,6.968377,6.771393,0.234762,6.574409,6.876451,7.890627,8.144171
3047,6.960675,9.112601,7.047070,6.472577,6.454708,6.431956,6.182079,6.974836,-0.848993,7.767592,6.974836,6.851332,0.132265,6.727828,6.908967,6.746553,0.173936,6.584139,6.833174,7.343178,7.470679
3048,6.866209,8.866178,6.903440,6.249207,6.228955,6.088291,6.012650,6.909043,-0.967015,7.805436,6.909043,6.826004,0.089580,6.742966,6.864756,6.727911,0.147626,6.591066,6.800895,7.062153,7.127467
3049,6.726190,8.477723,6.711352,5.960914,5.941702,5.725627,5.684302,6.827559,-1.276070,7.970815,6.827559,6.801340,0.029264,6.775122,6.813576,6.710787,0.114730,6.607998,6.765607,6.607940,6.568523
3050,6.553191,7.975903,6.519450,5.662424,5.643530,5.378663,5.361607,6.742551,-1.593641,8.123496,6.742551,6.776713,-0.039423,6.810875,6.760771,6.694246,0.076771,6.627721,6.729726,6.023585,5.847050
3051,6.408246,7.214583,6.357573,5.513157,5.496296,5.211486,5.195966,6.662683,-1.858276,8.129399,6.662683,6.751937,-0.113082,6.841191,6.710285,6.678561,0.040193,6.646837,6.695480,5.546544,5.259309
3052,6.904797,9.206883,6.964763,6.183784,6.169692,5.916049,5.886342,6.693572,-1.254258,7.500802,6.693572,6.741549,-0.074546,6.789526,6.719160,6.672221,0.072933,6.625282,6.697255,7.527422,7.734964
3053,7.129487,9.961475,7.304440,6.637215,6.621710,6.410863,6.275387,6.733736,-0.843590,7.192084,6.733736,6.738972,-0.009638,6.744209,6.736528,6.670879,0.120827,6.605230,6.705892,8.400271,8.823866
3054,7.718367,11.485910,8.591155,8.403296,8.394755,8.287412,8.020247,7.179776,2.674831,6.339305,7.179776,6.861394,1.013262,6.543012,7.009972,6.753867,0.815064,6.497762,6.890456,10.202097,11.030008
3055,7.922037,11.652618,8.989335,8.918432,8.905951,8.838633,8.636101,7.573013,4.757444,6.509925,7.573013,7.057422,2.307332,6.541830,7.298031,6.898593,1.787532,6.499155,7.111626,10.353267,11.163677
3056,8.078629,11.761703,9.145358,9.252515,9.233441,9.167244,8.993193,7.848379,5.736186,6.703566,7.848379,7.226124,3.117862,6.603869,7.516510,7.029433,2.440540,6.542356,7.289207,10.446892,11.236314
3057,8.196526,11.851682,9.274736,9.372492,9.353314,9.288291,9.146485,8.022000,6.066088,6.897515,8.022000,7.356421,3.590498,6.690842,7.667024,7.136419,2.862375,6.605814,7.419409,10.527876,11.304993
3058,8.258218,11.840129,9.323235,9.411442,9.392763,9.343793,9.221495,8.133647,6.167757,7.045800,8.133647,7.453216,3.857834,6.772784,7.770751,7.219702,3.124275,6.668653,7.513594,10.492090,11.236714
3059,8.437897,12.066093,9.553545,9.666291,9.646246,9.612882,9.523582,8.353737,7.330323,7.183891,8.353737,7.608304,4.670928,6.862871,7.956173,7.348991,3.804639,6.741809,7.672821,10.733124,11.498200
3060,8.630738,12.370797,9.813532,9.955004,9.931595,9.902030,9.826145,8.558107,8.160983,7.290068,8.558107,7.746118,5.225886,6.934130,8.125046,7.462739,4.262547,6.800433,7.815970,11.075042,11.889811
3061,8.746028,12.445850,9.916539,10.065267,10.044518,10.022778,9.959941,8.715894,8.604995,7.471848,8.715894,7.881821,5.769236,7.047747,8.271055,7.581664,4.768476,6.892273,7.949339,11.136092,11.932781
3062,8.891291,12.641939,10.109803,10.252200,10.238811,10.216770,10.163091,8.874529,9.145166,7.585967,8.874529,8.002679,6.187681,7.130830,8.409542,7.685894,5.135867,6.962246,8.071840,11.349643,12.169094
3063,9.005257,12.793438,10.236602,10.387351,10.374658,10.348878,10.288709,8.992010,9.382913,7.695311,8.992010,8.100186,6.453237,7.208362,8.516370,7.771941,5.386689,7.027512,8.168970,11.514119,12.350407
3064,9.135638,13.002530,10.401986,10.580828,10.564474,10.547983,10.477845,9.121865,9.823121,7.765886,9.121865,8.192268,6.734281,7.262671,8.626080,7.850221,5.620555,7.074362,8.264013,11.750513,12.622138
3065,9.340669,13.374607,10.721800,10.897698,10.887372,10.884993,10.792759,9.315344,10.762381,7.837928,9.315344,8.315166,7.285892,7.314989,8.781916,7.950452,6.056883,7.118987,8.393899,12.180979,13.127749
3066,8.912220,12.845755,10.271809,10.275022,10.261201,10.268152,10.093579,8.790335,5.875503,7.487090,8.790335,7.939794,3.834550,7.089253,8.336713,7.634985,3.163647,6.933257,8.009240,11.621158,12.524138
3067,8.794358,12.720666,10.157762,10.157762,10.146919,10.147915,9.975383,8.654834,5.743987,7.334285,8.654834,7.824474,3.611814,6.994114,8.211975,7.534153,2.948320,6.856331,7.895658,11.490457,12.389157
3068,8.397773,12.072537,9.528392,9.528179,9.509769,9.497528,9.252986,8.230414,2.864419,7.207841,8.230414,7.556512,1.887724,6.882611,7.871000,7.314939,1.557630,6.758878,7.611505,10.756577,11.542845
3069,8.298015,12.021762,9.456292,9.451563,9.439856,9.407550,9.189362,8.081534,2.837944,6.973705,8.081534,7.432482,1.662688,6.783430,7.735373,7.209394,1.347408,6.683416,7.489916,10.722311,11.530410
3070,8.101640,11.698641,8.970485,8.767288,8.757985,8.683657,8.476893,7.830858,1.515991,7.184823,7.830858,7.312852,1.215557,6.794846,7.554588,7.116016,1.029155,6.677444,7.349921,10.356798,11.108517
3071,7.970595,11.486943,8.728999,8.441008,8.431007,8.308163,8.186709,7.675010,1.137321,7.163312,7.675010,7.226038,0.997904,6.777065,7.435558,7.047394,0.862749,6.659229,7.254415,10.119134,10.835314
3072,7.862520,11.303876,8.527571,8.167070,8.156924,7.982236,7.943581,7.552080,0.834100,7.160578,7.552080,7.157816,0.839986,6.763552,7.341805,6.993520,0.742027,6.645235,7.179272,9.912262,10.595509
3073,7.761471,11.127325,8.319488,7.889705,7.879096,7.671885,7.649584,7.432005,0.454456,7.214425,7.432005,7.098642,0.696291,6.765279,7.254211,6.947887,0.639814,6.641564,7.111260,9.712105,10.362317
3074,7.668285,10.952793,8.155934,7.701021,7.690278,7.450716,7.440777,7.334410,0.213071,7.228043,7.334410,7.047166,0.575395,6.759923,7.181213,6.907710,0.547871,6.634207,7.053579,9.512405,10.127111
3075,7.569901,10.763975,7.941812,7.388484,7.377523,7.121006,7.111156,7.220406,-0.220390,7.329656,7.220406,6.998583,0.447482,6.776760,7.102100,6.871609,0.464969,6.641118,6.994538,9.295989,9.871352
3076,7.706750,11.184762,8.266903,7.811850,7.803039,7.579319,7.560262,7.274356,0.698093,6.988451,7.274356,6.997207,0.676712,6.720058,7.126543,6.868930,0.629013,6.611316,7.006324,9.808028,10.508454
3077,7.758692,11.351027,8.333931,7.862352,7.852063,7.661904,7.573820,7.279998,0.836028,6.986176,7.279998,6.997885,0.802712,6.715772,7.129538,6.870212,0.737875,6.610886,7.008519,10.009210,10.759383
3078,8.125289,12.066357,9.187218,9.048570,9.042116,8.924895,8.722644,7.704436,4.285479,6.686228,7.704436,7.170564,2.246984,6.636692,7.419704,6.995062,1.787252,6.570421,7.221538,10.836542,11.740293
3079,8.322169,12.178087,9.498175,9.445585,9.435381,9.352484,9.187079,8.061507,6.171186,6.935935,8.061507,7.394102,3.659191,6.726696,7.705557,7.171338,2.928971,6.637119,7.456255,10.919909,11.785823
3080,8.498246,12.306144,9.647663,9.763354,9.747755,9.667943,9.525273,8.336280,7.271411,7.147287,8.336280,7.587293,4.580512,6.838305,7.936820,7.329796,3.712319,6.722772,7.653542,11.032359,11.877063
3081,8.632653,12.412916,9.794730,9.904168,9.888305,9.815761,9.698631,8.517748,7.717069,7.336865,8.517748,7.735241,5.113681,6.952735,8.100411,7.456904,4.205322,6.813396,7.800108,11.130290,11.962835
3082,8.734925,12.461925,9.891187,9.999014,9.983797,9.925916,9.826279,8.663208,8.101344,7.500137,8.663208,7.863758,5.568552,7.064307,8.236835,7.571000,4.637858,6.905164,7.926112,11.161366,11.970179
3083,8.874920,12.605305,10.044226,10.181993,10.164828,10.121066,10.044646,8.838540,8.835620,7.632434,8.838540,8.000963,6.135872,7.163386,8.391832,7.690607,5.136991,6.989382,8.064594,11.305898,12.116224
3084,9.055212,12.880604,10.303998,10.440262,10.420040,10.387654,10.322039,9.028022,9.635143,7.734004,9.028022,8.134229,6.655102,7.240437,8.551332,7.803482,5.568431,7.055631,8.202335,11.613842,12.466718
3085,9.164401,12.942830,10.385776,10.548904,10.530634,10.508996,10.453761,9.176584,10.053499,7.899407,9.176584,8.266749,7.161908,7.356914,8.691338,7.922612,6.051148,7.153886,8.332600,11.659806,12.491607
3086,9.317054,13.138949,10.584906,10.750251,10.738478,10.725920,10.678611,9.347306,10.725802,8.016000,9.347306,8.397643,7.651056,7.447981,8.840819,8.036928,6.476632,7.233037,8.465670,11.871207,12.722591
3087,9.466361,13.327525,10.757988,10.939100,10.928035,10.925363,10.872801,9.509997,11.297117,8.147192,9.509997,8.528380,8.137220,7.546763,8.986468,8.152427,6.913871,7.318386,8.597249,12.073698,12.942810
3088,9.666745,13.602275,10.945318,11.207564,11.193768,11.206111,11.147100,9.723145,12.275052,8.299191,9.723145,8.692722,8.882658,7.662299,9.173586,8.296057,7.564650,7.418528,8.764073,12.374763,13.277435
3089,9.924255,14.002355,11.264066,11.547875,11.539393,11.562409,11.486774,9.975888,13.437848,8.465002,9.975888,8.881503,9.733487,7.787117,9.392216,8.459380,8.296657,7.526545,8.956893,12.826342,13.793704
3090,9.515193,13.534108,10.840167,11.007654,10.997432,11.042488,10.912401,9.489188,8.625778,8.065974,9.489188,8.500237,5.993810,7.511286,8.961747,8.128345,5.051066,7.294942,8.572826,12.342294,13.284661
3091,9.365463,13.376425,10.731492,10.824339,10.815961,10.860858,10.728369,9.315530,8.014617,7.902690,9.315530,8.354534,5.451439,7.393539,8.802999,7.999159,4.559941,7.195320,8.427874,12.178232,13.115821
3092,8.919991,12.761576,10.188465,10.188465,10.174486,10.222242,10.037129,8.812826,4.537895,7.588523,8.812826,7.995092,3.030940,7.177358,8.376701,7.694872,2.527207,7.013044,8.058514,11.504422,12.365899
3093,8.751023,12.616011,10.057355,10.057355,10.048214,10.075194,9.901887,8.602475,4.196439,7.303063,8.602475,7.812401,2.551539,7.022326,8.181102,7.535151,2.086095,6.889199,7.879658,11.365117,12.236482
3094,8.518468,12.276827,9.705745,9.667450,9.658900,9.639869,9.455118,8.337578,2.943647,7.220038,8.337578,7.636435,1.846840,6.935291,7.963635,7.387878,1.516567,6.812121,7.694948,10.989026,11.812546
3095,8.360950,12.046681,9.482926,9.432570,9.423343,9.350063,9.235581,8.166872,2.529027,7.098163,8.166872,7.514609,1.543536,6.862346,7.818998,7.285227,1.263133,6.751456,7.569905,10.734084,11.525129
3096,8.231081,11.851925,9.223108,9.081420,9.071622,8.939388,8.902911,8.010376,2.021956,7.117841,8.010376,7.421551,1.333929,6.832726,7.696336,7.208858,1.104338,6.721379,7.468846,10.517787,11.280022
3097,8.113814,11.673771,8.952033,8.712470,8.702703,8.525382,8.504580,7.854345,1.460607,7.204110,7.854345,7.342697,1.149303,6.831049,7.581466,7.146492,0.977071,6.711519,7.378479,10.319821,11.055157
3098,7.998920,11.492362,8.666588,8.294132,8.284546,8.074672,8.065919,7.694178,0.847730,7.322436,7.694178,7.271113,0.964768,6.848049,7.468543,7.092112,0.858425,6.715681,7.292875,10.117053,10.823097
3099,7.892985,11.314138,8.463677,8.052679,8.042766,7.795153,7.786171,7.565090,0.490552,7.344010,7.565090,7.205912,0.796977,6.846734,7.373529,7.041716,0.736254,6.709904,7.218683,9.915890,10.590192
3100,7.986257,11.617374,8.662703,8.247927,8.240188,8.031082,8.014495,7.581516,1.215691,7.148537,7.581516,7.199962,1.071303,6.818408,7.378021,7.037332,0.956564,6.696643,7.219033,10.287932,11.055157
3101,8.017383,11.716977,8.754779,8.399543,8.389869,8.201469,8.118524,7.597753,1.574985,7.076982,7.597753,7.196460,1.213642,6.795168,7.383730,7.033184,1.060167,6.682638,7.220142,10.409107,11.206348
3102,8.397300,12.391117,9.617572,9.565310,9.559419,9.457282,9.269007,8.069591,5.426478,6.870174,8.069591,7.407195,2.996850,6.744800,7.716313,7.188585,2.387582,6.660856,7.470040,11.179079,12.106339
3103,8.613453,12.519197,9.901540,9.889751,9.880133,9.823170,9.668545,8.431149,7.259326,7.193753,8.431149,7.656532,4.544377,6.881915,8.018020,7.390639,3.680599,6.763259,7.725242,11.278087,12.166298
3104,8.826383,12.688785,10.036208,10.196990,10.182749,10.144882,10.014672,8.735948,8.570971,7.457223,8.735948,7.887055,5.689914,7.038163,8.283205,7.584939,4.680305,6.886673,7.957347,11.433491,12.302526
3105,9.037402,12.880668,10.241759,10.470477,10.456366,10.446531,10.341964,9.015866,9.717757,7.689768,9.015866,8.105417,6.671850,7.194967,8.530293,7.772801,5.550969,7.015308,8.176797,11.619216,12.479821
3106,9.206124,12.995320,10.349780,10.642994,10.629575,10.647894,10.560289,9.240388,10.472576,7.920488,9.240388,8.300818,7.454894,7.361248,8.739284,7.947222,6.284514,7.155159,8.369655,11.715532,12.552002
3107,9.456423,13.262614,10.581329,10.936859,10.922451,10.953596,10.889381,9.531888,11.859398,8.174396,9.531888,8.543743,8.632683,7.555598,9.004878,8.163785,7.348000,7.322692,8.612368,11.988588,12.832644
3108,9.670494,13.558021,10.862102,11.191483,11.174525,11.211162,11.156091,9.749188,12.506281,8.342285,9.749188,8.719510,9.153041,7.689832,9.200026,8.320360,7.819554,7.440693,8.789515,12.313429,13.194408
3109,9.865629,13.712839,10.989802,11.399378,11.384408,11.425191,11.379906,9.985498,13.421170,8.591090,9.985498,8.935943,10.101962,7.886388,9.425735,8.519575,8.721793,7.613414,9.002860,12.453933,13.316701
3110,10.131855,14.021222,11.245702,11.723722,11.714389,11.759350,11.721944,10.278409,14.753265,8.834874,10.278409,9.182284,11.202662,8.086158,9.693809,8.742671,9.720857,7.791532,9.249944,12.777586,13.659497
3111,10.420163,14.348536,11.507989,12.054654,12.046233,12.097807,12.057808,10.587979,16.070162,9.118149,10.587979,9.453627,12.402264,8.319276,9.982991,8.991690,10.838249,8.000388,9.520384,13.119501,14.019280
3112,10.676749,14.664360,11.753369,12.350090,12.339503,12.400808,12.355464,10.851791,16.931611,9.348117,10.851791,9.682695,13.164214,8.513599,10.228273,9.202441,11.551036,8.176609,9.749551,13.458342,14.385540
3113,10.920734,15.024962,12.076694,12.628158,12.621486,12.691985,12.632324,11.079093,17.570533,9.525863,11.079093,9.871169,13.664343,8.663245,10.434867,9.373780,12.003284,8.312693,9.939693,13.863858,14.844899
3114,10.442111,14.503294,11.576305,12.038627,12.030892,12.146477,12.048619,10.536699,12.221081,9.024779,10.536699,9.408431,9.119965,8.280162,9.934956,8.957017,7.904831,7.979078,9.478584,13.332690,14.296217
3115,10.233389,14.289469,11.430677,11.784423,11.778076,11.898935,11.797871,10.300885,11.165562,8.803899,10.300885,9.202392,8.193322,8.103900,9.715022,8.769378,7.053276,7.823733,9.273721,13.112391,14.072058
3116,9.688792,13.639206,10.951832,11.035563,11.025259,11.173277,11.036390,9.675832,6.837763,8.315275,9.675832,8.710671,4.850615,7.745511,9.161080,8.337812,4.137501,7.514545,8.776888,12.424503,13.336407
3117,9.460431,13.442110,10.795321,10.830111,10.823338,10.951863,10.825829,9.406009,6.319783,7.986189,9.406009,8.464300,4.191655,7.522591,8.903764,8.114924,3.511219,7.326084,8.535639,12.234809,13.159601
3118,9.202023,13.119070,10.468646,10.554562,10.548502,10.660403,10.528123,9.127682,5.168159,7.727241,9.127682,8.235275,3.293320,7.342869,8.651732,7.912474,2.728143,7.173216,8.306745,11.887857,12.783135
3119,9.011557,12.877172,10.275730,10.380585,10.373753,10.469954,10.385549,8.935307,4.672287,7.485065,8.935307,8.065194,2.803270,7.195081,8.471247,7.761016,2.288171,7.050786,8.139806,11.626811,12.498563
3120,8.831003,12.613298,10.019797,10.228654,10.220603,10.309760,10.279683,8.769941,4.170168,7.260199,8.769941,7.919179,2.349950,7.068418,8.316201,7.631823,1.890373,6.947444,7.996825,11.333539,12.167717
3121,8.724831,12.494450,9.961838,10.093208,10.084838,10.167864,10.149900,8.649490,3.930401,7.149080,8.649490,7.818210,2.177582,6.986929,8.206141,7.542427,1.738631,6.878714,7.896408,11.210101,12.038525
3122,8.613056,12.333656,9.803489,9.971608,9.962469,10.043549,10.035255,8.538687,3.637354,7.042119,8.538687,7.728392,1.969393,6.918097,8.106530,7.463791,1.562154,6.821052,7.806585,11.032469,11.838941
3123,8.521222,12.198006,9.643789,9.884625,9.875186,9.953833,9.945141,8.450141,3.464519,6.955141,8.450141,7.655954,1.840453,6.861767,8.026575,7.400262,1.451421,6.773949,7.734295,10.882001,11.668927
3124,8.591114,12.389056,9.830089,10.011655,10.003626,10.067035,10.050067,8.498203,4.299193,6.946338,8.498203,7.666335,2.304557,6.834468,8.054540,7.402530,1.806291,6.750519,7.750268,11.113652,11.954497
3125,8.613500,12.453513,9.859014,9.995717,9.986130,10.050250,9.966755,8.502233,4.434945,7.037711,8.502233,7.672177,2.513619,6.842122,8.059537,7.404582,1.983368,6.749628,7.753891,11.192326,12.051935
3126,8.995533,13.057425,10.418362,10.432503,10.427302,10.476475,10.313725,8.880229,7.525293,7.446733,8.880229,7.955184,4.856124,7.030140,8.386872,7.637740,3.932652,6.888607,8.037277,11.870303,12.828559
3127,9.211985,13.181662,10.603371,10.605539,10.597197,10.642443,10.507184,9.169116,8.991971,7.831047,9.169116,8.221394,6.368798,7.273672,8.663664,7.872852,5.314343,7.082041,8.294619,11.964086,12.881453
3128,9.504038,13.439602,10.733273,10.987369,10.975441,11.016189,10.907188,9.534752,11.013783,8.162315,9.534752,8.530778,8.056875,7.526804,8.999299,8.147814,6.833153,7.296329,8.601939,12.210334,13.112433
3129,9.827894,13.739314,10.921007,11.391181,11.379837,11.429654,11.345873,9.929341,12.991760,8.512810,9.929341,8.866528,9.747622,7.803715,9.362508,8.449664,8.372168,7.536821,8.936514,12.502035,13.393415
3130,10.048574,13.905554,11.074658,11.610558,11.599760,11.660974,11.590182,10.192642,13.761621,8.795101,10.192642,9.115649,10.605178,8.038656,9.618246,8.682117,9.218086,7.745988,9.181386,12.650141,13.517330
3131,10.315595,14.178416,11.330230,11.899989,11.888052,11.958164,11.905007,10.488285,14.993084,9.071563,10.488285,9.381523,11.712805,8.274760,9.898012,8.928675,10.258434,7.959338,9.445655,12.925415,13.795355
3132,10.528934,14.459502,11.602694,12.133231,12.119050,12.197765,12.151764,10.698779,15.503736,9.245795,10.698779,9.562944,12.119673,8.427108,10.093000,9.096029,10.637947,8.099058,9.627747,13.232494,14.133681
3133,10.746757,14.638981,11.763263,12.355703,12.343096,12.429036,12.390888,10.949563,16.512675,9.508238,10.949563,9.801275,13.155479,8.652986,10.337143,9.321151,11.639801,8.305160,9.863013,13.397989,14.281733
3134,11.000488,14.926462,12.022884,12.640079,12.632097,12.724267,12.692183,11.218644,17.601626,9.745104,11.218644,10.039364,14.086655,8.860084,10.589695,9.542741,12.505997,8.495788,10.101116,13.698603,14.597974
3135,11.239465,15.194554,12.259051,12.897384,12.889947,12.986559,12.951273,11.465409,18.452811,9.979545,11.465409,10.265787,14.897994,9.066165,10.825611,9.755941,13.284134,8.686271,10.326431,13.978565,14.891598
3136,11.406616,15.408948,12.436213,13.082582,13.072939,13.174940,13.133649,11.627164,18.655164,10.120679,11.627164,10.410407,15.067396,9.193649,10.978227,9.892005,13.450937,8.805784,10.471324,14.212491,15.147783
3137,11.557929,15.664322,12.670774,13.257366,13.251122,13.357467,13.301810,11.754022,18.784933,10.206235,11.754022,10.511250,15.083070,9.268478,11.091210,9.983442,13.444581,8.875673,10.574252,14.508959,15.492636
3138,10.972180,15.034541,12.063625,12.565335,12.558057,12.706877,12.614365,11.104193,12.918147,9.594021,11.104193,9.940813,9.951656,8.777434,10.483724,9.461372,8.745296,8.439019,10.006626,13.868841,14.834395
3139,10.694749,14.754028,11.866139,12.247148,12.241043,12.383231,12.286646,10.794284,11.648646,9.301922,10.794284,9.665190,8.813155,8.536096,10.192101,9.207272,7.687090,8.222443,9.732514,13.581453,14.543688
3140,10.139234,14.100471,11.306213,11.555908,11.546443,11.704810,11.579460,10.177844,7.695664,8.776227,10.177844,9.156314,5.608773,8.134784,9.633028,8.751752,4.838697,7.870477,9.221766,12.891640,13.809109
3141,9.878720,13.871996,11.129959,11.321237,11.315088,11.442515,11.326641,9.875986,7.024876,8.425330,9.875986,8.877446,4.835483,7.878906,9.343431,8.496075,4.103366,7.648719,8.947998,12.670886,13.601608
3142,9.576886,13.509577,10.802169,11.004364,10.998685,11.089467,10.965931,9.546618,5.608368,8.127304,9.546618,8.603612,3.726255,7.660606,9.043681,8.251524,3.130182,7.459367,8.674008,12.285521,13.188399
3143,9.330946,13.208665,10.606945,10.740124,10.733411,10.800761,10.718783,9.285208,4.753029,7.851632,9.285208,8.381471,2.996346,7.477734,8.803215,8.053516,2.485631,7.303817,8.453355,11.963718,12.841309
3144,9.097627,12.883748,10.331551,10.507603,10.499543,10.550296,10.519875,9.056035,3.994809,7.592195,9.056035,8.188175,2.368384,7.320314,8.593176,7.882538,1.939327,7.171899,8.261545,11.605873,12.441955
3145,8.959411,12.724137,10.216247,10.357110,10.348470,10.383601,10.365304,8.903411,3.757414,7.441519,8.903411,8.058955,2.170454,7.214499,8.453035,7.767445,1.762130,7.081855,8.133093,11.438367,12.264686
3146,8.820128,12.530183,10.034716,10.203852,10.194535,10.220907,10.212335,8.762056,3.409750,7.311777,8.762056,7.944581,1.921965,7.127106,8.326069,7.666681,1.550289,7.007292,8.018355,11.225450,12.027223
3147,8.689134,12.348605,9.909171,10.009196,9.998790,10.019380,10.009942,8.618683,2.967362,7.227425,8.618683,7.838946,1.663071,7.059209,8.202823,7.575204,1.338626,6.947584,7.909934,11.026734,11.805934
3148,8.726869,12.507626,10.086948,10.084127,10.075451,10.087823,10.069215,8.620935,3.652575,7.172655,8.620935,7.818030,2.024934,7.015125,8.192719,7.551727,1.616586,6.910736,7.893589,11.226709,12.059989
3149,8.723983,12.544614,10.024324,9.978858,9.968442,9.974226,9.884903,8.584260,3.672127,7.283617,8.584260,7.802327,2.207645,7.020393,8.167229,7.536591,1.780491,6.905953,7.872931,11.277141,12.128193
3150,9.071980,13.114613,10.500745,10.489539,10.484081,10.488793,10.314631,8.935872,6.748788,7.557114,8.935872,8.045613,4.357669,7.155353,8.461067,7.734769,3.555105,7.008471,8.122128,11.921534,12.871386
3151,9.237728,13.177738,10.627292,10.625301,10.616173,10.618078,10.471394,9.177629,7.997909,7.883864,9.177629,8.263857,5.648839,7.350084,8.690284,7.925815,4.725861,7.161346,8.333532,11.950316,12.854512
3152,9.467010,13.373226,10.725352,10.923762,10.910726,10.904953,10.785784,9.469812,9.632150,8.153840,9.469812,8.510147,7.024188,7.550483,8.957991,8.143638,5.960593,7.329285,8.577959,12.134160,13.023210
3153,9.618220,13.491855,10.846009,11.081177,11.067959,11.059185,10.961271,9.654286,10.214299,8.347300,9.654286,8.678598,7.625156,7.702910,9.133919,8.297327,6.538103,7.460734,8.743509,12.242352,13.117062
3154,9.720500,13.540876,10.926865,11.163538,11.150646,11.145185,11.061065,9.783141,10.538700,8.505217,9.783141,8.808463,8.037909,7.833786,9.263313,8.419784,6.956360,7.576255,8.869666,12.273001,13.123835
3155,9.841875,13.655753,11.047191,11.304173,11.289497,11.287669,11.222292,9.925284,11.098287,8.628276,9.925284,8.932974,8.491042,7.940663,9.396052,8.534321,7.373696,7.672590,8.993911,12.385768,13.233733
3156,9.986327,13.875534,11.258820,11.492778,11.475324,11.477121,11.420461,10.067047,11.656708,8.713634,10.067047,9.040562,8.840932,8.014077,9.519589,8.629361,7.667369,7.739134,9.104149,12.632860,13.515038
3157,10.097322,13.940182,11.309517,11.601294,11.585571,11.592561,11.545013,10.208701,12.205242,8.872389,10.208701,9.175027,9.441090,8.141353,9.657408,8.754711,8.244807,7.852014,9.236150,12.680839,13.542012
3158,10.247930,14.124274,11.473157,11.788560,11.778432,11.789802,11.749239,10.372431,12.920110,8.995623,10.372431,9.309016,9.979197,8.245601,9.805276,8.875702,8.723221,7.946128,9.371475,12.877294,13.753749
