,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
3159,10.377698,14.282516,11.607056,11.937436,11.927881,11.942374,11.897020,10.506356,13.339232,9.115692,10.506356,9.425852,10.364180,8.345348,9.930087,8.983038,9.084084,8.035989,9.488131,13.046399,13.935966
3160,10.471233,14.429236,11.717649,12.058067,12.045544,12.063675,12.010050,10.591604,13.422781,9.173158,10.591604,9.493661,10.389854,8.395718,10.006034,9.044201,9.101847,8.082367,9.557178,13.213397,14.127452
3161,10.612937,14.696284,11.954958,12.251985,12.243978,12.265061,12.193482,10.710226,13.893814,9.226970,10.710226,9.574358,10.639795,8.438489,10.104430,9.112558,9.290963,8.120686,9.641556,13.527080,14.498461
3162,10.077807,14.097890,11.431293,11.575013,11.564864,11.599434,11.471401,10.089201,8.478089,8.707000,10.089201,9.068576,6.260267,8.047952,9.544868,8.663430,5.406528,7.781992,9.133530,12.910640,13.854917
3163,9.883840,13.899268,11.262191,11.365123,11.356993,11.385985,11.256813,9.872366,8.022297,8.487920,9.872366,8.876379,5.771334,7.880393,9.341173,8.488644,4.940058,7.636114,8.943326,12.705380,13.645894
3164,9.429289,13.297533,10.708056,10.765787,10.752698,10.773513,10.599842,9.369931,4.840198,8.140020,9.369931,8.495462,3.441389,7.620993,8.903548,8.157437,2.936245,7.411327,8.555363,12.051066,12.924992
3165,9.246372,13.148434,10.585147,10.614227,10.605642,10.601391,10.441968,9.145885,4.532138,7.849801,9.145885,8.293794,2.979587,7.441703,8.691436,7.976800,2.498936,7.262164,8.357939,11.911671,12.800104
3166,9.005658,12.823699,10.245475,10.232020,10.224524,10.178767,10.012236,8.870777,3.322812,7.729317,8.870777,8.098068,2.249371,7.325359,8.458666,7.808410,1.892909,7.158154,8.155213,11.556994,12.407440
3167,8.838225,12.602714,9.985416,9.911371,9.903121,9.814370,9.714808,8.675378,2.816841,7.635949,8.675378,7.959894,1.938953,7.244410,8.293787,7.689976,1.636320,7.086165,8.012008,11.316874,12.143091
3168,8.670216,12.346020,9.749629,9.672347,9.663033,9.521369,9.486507,8.504321,2.321681,7.522136,8.504321,7.834776,1.582664,7.165231,8.147231,7.582570,1.334740,7.017909,7.883722,11.029697,11.816191
3169,8.592505,12.261338,9.710298,9.720506,9.710889,9.539173,9.518689,8.427515,2.489782,7.336341,8.427515,7.755735,1.532831,7.083955,8.069232,7.511810,1.271897,6.954388,7.809102,10.942713,11.726116
3170,8.478112,12.086306,9.480303,9.404265,9.394181,9.195255,9.186093,8.293115,1.951545,7.400138,8.293115,7.675987,1.348694,7.058858,7.963980,7.444794,1.134648,6.925608,7.721693,10.747368,11.503786
3171,8.359116,11.896091,9.201388,9.008572,8.998421,8.782183,8.772871,8.142415,1.352544,7.511959,8.142415,7.600385,1.162839,7.058355,7.853332,7.383871,1.007155,6.914410,7.634250,10.533711,11.258576
3172,8.270945,11.779269,8.967036,8.630780,8.621096,8.405481,8.385014,8.000788,0.871473,7.616562,8.000788,7.537520,1.050750,7.074252,7.753712,7.335625,0.948273,6.917538,7.558604,10.407968,11.120309
3173,8.169227,11.629625,8.709689,8.264975,8.252937,8.048748,7.944329,7.841160,0.246010,7.737992,7.841160,7.472284,0.879604,7.103407,7.644426,7.287775,0.850452,6.931124,7.477989,10.242941,10.934179
3174,8.222503,11.820691,8.983804,8.858334,8.847529,8.677817,8.340565,7.872156,1.169936,7.403748,7.872156,7.451478,1.050721,7.030799,7.647794,7.267052,0.950974,6.886310,7.470115,10.479670,11.232059
3175,8.381648,12.178934,9.403494,9.356664,9.344788,9.228552,8.936065,8.041737,2.746099,7.147410,8.041737,7.500565,1.661709,6.959393,7.753112,7.299008,1.394359,6.844904,7.541197,10.902999,11.743449
3176,8.391513,12.095566,9.453387,9.453383,9.439978,9.340171,9.089658,8.137091,3.281993,7.184523,8.137091,7.545483,2.038334,6.953876,7.821567,7.331176,1.689603,6.840785,7.592718,10.787901,11.586696
3177,8.528182,12.250090,9.672174,9.707482,9.693303,9.637647,9.460516,8.348958,4.755734,7.237400,8.348958,7.663354,2.933314,6.977750,7.983302,7.422355,2.399980,6.861407,7.721527,10.948148,11.754804
3178,8.634806,12.324318,9.784483,9.886529,9.874751,9.860461,9.716891,8.530628,5.680957,7.344366,8.530628,7.778982,3.599600,7.027335,8.129750,7.514511,2.946349,6.899273,7.842639,11.011309,11.803477
3179,8.740095,12.457648,9.928503,10.036264,10.022955,10.040240,9.928307,8.670061,6.234089,7.411815,8.670061,7.867283,3.977433,7.064506,8.241913,7.584973,3.254870,6.928032,7.935341,11.154358,11.959112
3180,8.830260,12.570413,10.023930,10.152424,10.140949,10.176739,10.082343,8.784518,6.649791,7.486693,8.784518,7.944974,4.301651,7.105430,8.336761,7.648162,3.528239,6.959564,8.015415,11.274796,12.089641
3181,8.943215,12.710506,10.122388,10.311892,10.301497,10.350945,10.271944,8.925709,7.337167,7.579475,8.925709,8.043193,4.809837,7.160677,8.455034,7.729164,3.956096,7.003293,8.116295,11.423977,12.250898
3182,9.062720,12.866158,10.278410,10.455225,10.447128,10.504877,10.439485,9.063354,7.940946,7.687222,9.063354,8.145173,5.298346,7.226993,8.573658,7.814978,4.377949,7.056299,8.219607,11.592058,12.435170
3183,8.958497,12.669371,10.056574,10.297964,10.289763,10.364010,10.279421,8.967033,6.680679,7.654644,8.967033,8.086031,4.484713,7.205030,8.497165,7.767251,3.715611,7.037336,8.156538,11.364374,12.166332
3184,8.974552,12.696056,10.063148,10.312102,10.303658,10.384475,10.288256,8.979681,6.827705,7.671106,8.979681,8.097825,4.601228,7.215969,8.509358,7.777687,3.817615,7.046016,8.167912,11.394475,12.201115
3185,9.087929,12.934818,10.230276,10.478678,10.473644,10.565250,10.443080,9.068198,7.464604,7.693315,9.068198,8.151344,4.977840,7.234491,8.579209,7.820565,4.118881,7.061921,8.225175,11.676189,12.538942
3186,9.107771,13.109644,10.331309,10.529564,10.523932,10.633877,10.469696,9.023620,6.867335,7.577543,9.023620,8.096865,4.401104,7.170111,8.529351,7.770173,3.605291,7.010995,8.175068,11.905881,12.838584
3187,9.008111,12.985619,10.301356,10.357533,10.351169,10.460349,10.286031,8.901090,5.905296,7.516149,8.901090,8.011003,3.795273,7.120915,8.426377,7.697565,3.107606,6.968753,8.086264,11.773652,12.695499
3188,8.631266,12.373700,9.726156,9.740500,9.730498,9.869642,9.614275,8.496922,2.969613,7.379569,8.496922,7.754383,1.973462,7.011844,8.100901,7.487728,1.629644,6.874555,7.814754,11.080801,11.897313
3189,8.461556,12.127929,9.515063,9.492206,9.478702,9.601797,9.366494,8.306441,2.492625,7.246388,8.306441,7.622982,1.607096,6.939523,7.941930,7.378838,1.324061,6.815747,7.679154,10.808762,11.591165
3190,8.298549,11.854239,9.272571,9.220379,9.209454,9.309383,9.073357,8.137674,1.908586,7.201990,8.137674,7.515468,1.269161,6.893262,7.805831,7.290510,1.051140,6.775189,7.565348,10.498153,11.231354
3191,8.186228,11.669997,9.148465,9.054369,9.042600,9.113396,8.967531,8.028518,1.726530,7.089505,8.028518,7.436147,1.089172,6.843776,7.712587,7.224320,0.897760,6.736053,7.484729,10.290723,10.992222
3192,8.067192,11.445090,8.974417,8.806914,8.794832,8.832848,8.782627,7.922624,1.403049,7.062621,7.922624,7.367494,0.905665,6.812364,7.626555,7.167574,0.748803,6.708593,7.412364,10.031677,10.686505
3193,7.958497,11.237099,8.774701,8.534228,8.521543,8.525226,8.494547,7.814955,1.027808,7.135364,7.814955,7.309405,0.764590,6.803855,7.545329,7.120650,0.642281,6.695971,7.347145,9.792553,10.403905
3194,7.847537,11.012758,8.511786,8.177093,8.163767,8.118899,8.105342,7.700269,0.594138,7.295196,7.700269,7.258675,0.647706,6.817080,7.464752,7.081085,0.562741,6.697418,7.285707,9.533025,10.094855
3195,7.727505,10.761388,8.194234,7.706682,7.693938,7.594113,7.580912,7.565950,0.022469,7.550989,7.565950,7.211642,0.532087,6.857333,7.376986,7.046610,0.496144,6.716235,7.222811,9.241587,9.746281
3196,7.658109,10.640032,8.059955,7.559959,7.547208,7.401880,7.371614,7.474629,-0.156842,7.577643,7.474629,7.172505,0.459992,6.870381,7.313496,7.017577,0.450546,6.721657,7.175400,9.106235,9.588944
3197,7.543895,10.393802,7.805583,7.227796,7.211259,7.062081,6.905712,7.348097,-0.698884,7.790483,7.348097,7.130895,0.343139,6.913692,7.232256,6.988602,0.384927,6.744948,7.118551,8.819928,9.245272
3198,7.720358,10.976118,8.183185,7.848926,7.839011,7.751541,7.329174,7.361974,-0.064927,7.394775,7.361974,7.121187,0.476620,6.880400,7.233555,6.982890,0.496172,6.732226,7.116578,9.531699,10.135480
3199,7.824491,11.266929,8.502698,8.294503,8.285347,8.246022,7.821203,7.444485,0.790281,7.067766,7.444485,7.128177,0.663552,6.811868,7.275787,6.984994,0.610025,6.694202,7.140084,9.877714,10.562121
3200,7.886954,11.342320,8.767046,8.701622,8.693679,8.686280,8.337658,7.585051,1.852423,6.832443,7.585051,7.166145,1.031070,6.747239,7.361634,7.009839,0.865887,6.658044,7.197463,9.955426,10.644916
3201,7.958182,11.394790,8.883988,8.959152,8.952488,8.996058,8.736280,7.748554,2.864898,6.760827,7.748554,7.229828,1.504563,6.711102,7.471900,7.054598,1.210383,6.637296,7.277159,10.001252,10.682275
3202,7.971556,11.325726,8.851607,8.937631,8.931518,9.010518,8.795867,7.828162,3.078411,6.860457,7.828162,7.276941,1.753514,6.725720,7.534177,7.090180,1.412418,6.646184,7.326979,9.905289,10.549866
3203,8.028170,11.419169,8.957754,9.014720,9.007288,9.108183,8.938764,7.900786,3.373108,6.862807,7.900786,7.312374,1.912154,6.723963,7.586966,7.115942,1.530682,6.644918,7.367155,10.011213,10.672228
3204,8.076535,11.492811,9.019690,9.096997,9.089679,9.204804,9.061033,7.967108,3.652736,6.873183,7.967108,7.345741,2.074814,6.724374,7.635712,7.140294,1.654256,6.644876,7.404517,10.092589,10.764607
3205,8.121049,11.558562,9.068322,9.180936,9.171861,9.291472,9.167035,8.028095,3.909912,6.889155,8.028095,7.377696,2.232780,6.727297,7.681216,7.163814,1.776209,6.646411,7.439761,10.164912,10.846199
3206,8.153570,11.611769,9.137529,9.221272,9.214130,9.334499,9.226368,8.067661,4.009434,6.908954,8.067661,7.399422,2.312284,6.731184,7.711267,7.179706,1.839344,6.648144,7.463205,10.224665,10.915029
3207,8.128220,11.561719,9.116392,9.141977,9.136207,9.250864,9.122504,8.037444,3.610300,6.952385,8.037444,7.388648,2.158730,6.739851,7.691420,7.171501,1.729916,6.651583,7.448791,10.166507,10.845936
3208,8.080177,11.461519,9.007316,9.047448,9.041270,9.168395,9.013141,7.992206,3.272592,6.971271,7.992206,7.367247,2.003297,6.742288,7.658894,7.154964,1.615341,6.651034,7.423727,10.049527,10.705976
3209,7.974711,11.297317,8.798875,8.831164,8.823926,8.996028,8.747693,7.860888,2.343538,6.974083,7.860888,7.295032,1.495373,6.729176,7.559098,7.097991,1.218557,6.636883,7.343915,9.867100,10.497896
3210,8.003895,11.542615,8.870211,8.882836,8.873561,9.087433,8.724624,7.775459,2.018470,6.826293,7.775459,7.227629,1.165000,6.679799,7.483283,7.041874,0.938689,6.600464,7.277292,10.183704,10.910306
3211,7.898684,11.336815,8.708908,8.708908,8.698769,8.899268,8.510394,7.679595,1.571162,6.848795,7.679595,7.172531,0.958932,6.665466,7.409160,6.997418,0.778665,6.585675,7.217014,9.943692,10.625362
3212,7.670079,10.781474,8.254419,8.232512,8.219130,8.436644,7.978140,7.522358,0.667886,7.066576,7.522358,7.102031,0.615931,6.681704,7.298183,6.942588,0.521076,6.586992,7.132239,9.283601,9.821441
3213,7.542767,10.487885,8.034417,7.950180,7.930401,8.125334,7.711193,7.422846,0.381248,7.134499,7.422846,7.053932,0.487773,6.685018,7.226092,6.904989,0.424557,6.583887,7.076244,8.942335,9.408857
3214,7.350628,9.986568,7.664044,7.468576,7.451502,7.608791,7.195660,7.305914,-0.126983,7.416168,7.305914,7.008794,0.342203,6.711675,7.147450,6.870428,0.319056,6.593407,7.018173,8.347994,8.680449
3215,7.207776,9.608043,7.427671,7.107604,7.088969,7.198816,6.939115,7.227359,-0.293823,7.515603,7.227359,6.972954,0.259329,6.718549,7.091676,6.842350,0.254152,6.593024,6.975324,7.905131,8.137582
3216,7.127090,9.404098,7.313587,6.918937,6.895404,6.957277,6.869925,7.181021,-0.288114,7.492116,7.181021,6.945710,0.217927,6.710400,7.055522,6.820369,0.217781,6.585216,6.945784,7.671009,7.852315
3217,7.008379,9.083350,7.096161,6.565299,6.541479,6.549939,6.498673,7.112585,-0.548369,7.726496,7.112585,6.921188,0.170963,6.729792,7.010506,6.801556,0.186643,6.592605,6.912996,7.294526,7.389909
3218,6.861890,8.671369,6.850625,6.177344,6.153678,6.083748,6.062372,7.030655,-0.889173,7.998937,7.030655,6.898205,0.121629,6.765755,6.960015,6.785114,0.160612,6.610213,6.878394,6.812376,6.795872
3219,6.693318,8.187073,6.632704,5.825016,5.803487,5.657447,5.637529,6.937985,-1.278318,8.238440,6.937985,6.875035,0.061878,6.812086,6.904412,6.769718,0.132401,6.635025,6.841555,6.248609,6.100372
3220,7.121534,9.604117,7.282777,6.625086,6.608882,6.453725,6.419733,6.959485,-0.726355,7.499238,6.959485,6.867638,0.123601,6.775790,6.910500,6.766494,0.193791,6.622488,6.843297,7.956243,8.234480
3221,7.319739,10.261430,7.617207,7.046633,7.029543,6.895956,6.749415,6.985805,-0.397220,7.222195,6.985805,6.867028,0.199587,6.748252,6.922457,6.767878,0.259749,6.613299,6.850320,8.727994,9.197412
3222,7.879345,11.674164,8.886860,8.770469,8.761820,8.699568,8.426084,7.421394,3.081341,6.416704,7.421394,6.999043,1.295331,6.576693,7.196140,6.860836,1.028364,6.525532,7.039665,10.398384,11.238064
3223,8.087570,11.843913,9.233361,9.193267,9.180876,9.142933,8.942349,7.800211,5.087850,6.658073,7.800211,7.205434,2.649537,6.610657,7.482997,7.017611,2.073141,6.552225,7.265817,10.552830,11.374583
3224,8.242875,11.951006,9.345048,9.463557,9.444970,9.401953,9.232650,8.057086,5.967518,6.881523,8.057086,7.376945,3.452605,6.696803,7.694344,7.154519,2.740315,6.614695,7.442426,10.644222,11.444670
3225,8.370232,12.055272,9.487658,9.598464,9.579889,9.540321,9.403115,8.236955,6.408170,7.070795,8.236955,7.514687,3.968940,6.792418,7.851745,7.269363,3.200249,6.686981,7.579967,10.741028,11.531293
3226,8.472335,12.107863,9.582956,9.692141,9.674628,9.644029,9.529444,8.386514,6.818624,7.243583,8.386514,7.641042,4.447417,6.895571,7.988929,7.378616,3.641073,6.768303,7.704116,10.776993,11.545213
3227,8.619680,12.270762,9.746116,9.889618,9.870231,9.847625,9.761337,8.570294,7.612148,7.379250,8.570294,7.779727,5.052638,6.989160,8.148658,7.497058,4.164482,6.845457,7.844578,10.944988,11.720091
3228,8.816123,12.582592,10.030145,10.176399,10.153858,10.138644,10.065617,8.774699,8.509152,7.483781,8.774699,7.919515,5.636988,7.064332,8.318601,7.613625,4.646887,6.908649,7.989612,11.295657,12.122168
3229,8.962912,12.692916,10.145132,10.345679,10.325949,10.328391,10.268725,8.974227,9.297824,7.679730,8.974227,8.083693,6.396330,7.193158,8.499276,7.756963,5.331719,7.014650,8.152863,11.393058,12.203107
3230,9.188972,12.983174,10.393259,10.633038,10.620895,10.640614,10.591841,9.228840,10.504674,7.865838,9.228840,8.278443,7.324728,7.328045,8.721961,7.925340,6.139571,7.128719,8.350205,11.705273,12.544041
3231,9.455965,13.311155,10.645378,10.961145,10.950399,10.982644,10.931736,9.524184,11.889412,8.116632,9.524184,8.517461,8.503656,7.510739,8.987265,8.135689,7.193157,7.284112,8.589863,12.054271,12.920373
3232,9.725482,13.658307,10.885010,11.310500,11.297345,11.335351,11.279081,9.813488,13.079847,8.347895,9.813488,8.750345,9.488136,7.687203,9.246479,8.341610,8.075601,7.436742,8.824207,12.429308,13.330583
3233,9.984536,14.060307,11.240215,11.630889,11.622651,11.663821,11.590477,10.058016,13.872373,8.525555,10.058016,8.941734,10.104980,7.825451,9.462666,8.510108,8.622887,7.557550,9.018139,12.883726,13.850123
3234,9.584254,13.604428,10.832761,11.100892,11.091061,11.158460,11.033583,9.581685,9.047677,8.129788,9.581685,8.567137,6.322282,7.552589,9.040593,8.184845,5.332703,7.329096,8.641244,12.413286,13.356296
3235,9.457037,13.473467,10.746464,10.946313,10.938363,11.006472,10.881130,9.434562,8.562676,7.987994,9.434562,8.441818,5.876356,7.449074,8.905099,8.073306,4.923632,7.241514,8.516929,12.277360,13.217468
3236,8.959752,12.789293,10.176706,10.206652,10.192629,10.282134,10.096821,8.870066,4.482039,7.643310,8.870066,8.039914,3.033018,7.209763,8.427318,7.733540,2.534771,7.039761,8.103555,11.528344,12.384541
3237,8.799399,12.666482,10.076441,10.076441,10.067454,10.147397,9.977775,8.665244,4.274085,7.352712,8.665244,7.858931,2.625650,7.052619,8.235210,7.574915,2.150165,6.914619,7.927073,11.416380,12.288707
3238,8.546298,12.279452,9.712794,9.733621,9.724683,9.797070,9.605056,8.400660,3.013911,7.196264,8.400660,7.671478,1.824725,6.942295,8.011763,7.416659,1.489203,6.821555,7.734048,10.983049,11.795299
3239,8.370127,11.996035,9.471948,9.588208,9.578022,9.622722,9.496636,8.239995,2.668337,6.983355,8.239995,7.542236,1.481615,6.844476,7.867857,7.306196,1.192624,6.744535,7.605749,10.663263,11.427642
3240,8.176738,11.645279,9.264413,9.333975,9.320656,9.321432,9.272185,8.068194,2.000266,6.864203,8.068194,7.422366,1.072955,6.776537,7.723752,7.205955,0.860249,6.688158,7.482114,10.260610,10.955234
3241,8.106275,11.574037,9.173267,9.203083,9.190076,9.138598,9.110980,7.970481,1.915681,6.829982,7.970481,7.354187,1.035181,6.737892,7.641791,7.148483,0.828603,6.655175,7.411580,10.190359,10.885054
3242,8.010466,11.414665,9.015066,9.003920,8.990208,8.886370,8.873812,7.866005,1.599050,6.858199,7.866005,7.291775,0.911111,6.717545,7.559749,7.097037,0.734169,6.634324,7.343817,10.010415,10.677065
3243,7.915123,11.247957,8.762702,8.651141,8.637370,8.491451,8.478926,7.748973,1.158747,7.019021,7.748973,7.238272,0.810701,6.727571,7.476599,7.054735,0.669680,6.632870,7.279729,9.821303,10.456697
3244,8.018994,11.574981,8.972790,8.820322,8.809809,8.682054,8.659617,7.770906,1.831874,6.882196,7.770906,7.238785,1.096846,6.706665,7.487109,7.053774,0.893221,6.620439,7.284886,10.221319,10.955427
3245,8.073580,11.730784,9.071196,8.934194,8.921944,8.821077,8.716316,7.793965,2.186931,6.871613,7.793965,7.246521,1.298010,6.699078,7.501995,7.058614,1.051272,6.615234,7.295084,10.409069,11.187565
3246,8.441027,12.417912,9.740793,9.714255,9.707806,9.669467,9.464632,8.176766,5.287966,6.888901,8.176766,7.449962,2.984253,6.723158,7.789137,7.214948,2.357616,6.640759,7.521182,11.200561,12.120406
3247,8.700937,12.615241,10.057805,10.061790,10.052068,10.046031,9.889984,8.571388,7.569238,7.252791,8.571388,7.733855,4.807751,6.896322,8.124704,7.448064,3.884162,6.771425,7.808939,11.376932,12.268931
3248,8.988841,12.866400,10.166469,10.461225,10.447678,10.451688,10.327979,8.961896,9.521173,7.595814,8.961896,8.037353,6.443786,7.112809,8.468806,7.706681,5.311780,6.944555,8.113148,11.615920,12.491613
3249,9.228287,13.083607,10.362525,10.724056,10.710795,10.731239,10.633099,9.259413,10.594927,7.885726,9.259413,8.288849,7.485731,7.318286,8.741779,7.928571,6.272083,7.115364,8.362282,11.826303,12.692308
3250,9.391014,13.191609,10.484952,10.862098,10.849358,10.886036,10.802819,9.461826,11.061741,8.120833,9.461826,8.480607,8.093997,7.499388,8.938509,8.104644,6.878486,7.270779,8.549372,11.915938,12.757580
3251,9.637159,13.452233,10.719450,11.146828,11.133019,11.177010,11.115510,9.742600,12.367425,8.369690,9.742600,8.721027,9.202517,7.699454,9.197761,8.321952,7.889445,7.446143,8.789050,12.181488,13.029597
3252,9.857535,13.753490,11.004399,11.405173,11.388945,11.438547,11.385941,9.964410,13.064410,8.542878,9.964410,8.903356,9.751478,7.842303,9.398515,8.485927,8.387026,7.573339,8.972640,12.512219,13.397113
3253,10.073169,13.931821,11.154491,11.635806,11.621583,11.675573,11.632524,10.220606,14.120290,8.808688,10.220606,9.138985,10.817062,8.057363,9.643741,8.703939,9.398757,7.764137,9.205167,12.677176,13.545178
3254,10.349173,14.251470,11.435275,11.954042,11.945158,12.008292,11.972713,10.518587,15.433760,9.064461,10.518587,9.394861,11.926972,8.271134,9.919266,8.937824,10.416797,7.956383,9.461260,13.012914,13.900827
3255,10.649714,14.590157,11.711742,12.292490,12.284471,12.355566,12.317547,10.838762,16.801105,9.359978,10.838762,9.678953,13.177090,8.519144,10.220197,9.200326,11.587199,8.180454,9.744257,13.366085,14.271541
3256,10.919842,14.918364,11.972569,12.598245,12.588211,12.669139,12.626145,11.115357,17.720750,9.604569,11.115357,9.922177,13.995374,8.728997,10.478994,9.425562,12.356200,8.372131,9.987393,13.717189,14.649638
3257,11.179479,15.289746,12.300650,12.890340,12.884012,12.975688,12.919359,11.360350,18.449424,9.801342,11.360350,10.128562,14.577080,8.896773,10.703396,9.614513,12.885930,8.525629,10.195251,14.132163,15.116391
3258,10.731183,14.803785,11.808875,12.350102,12.343022,12.482027,12.392428,10.859672,13.368370,9.326916,10.859672,9.692814,10.177087,8.525955,10.237347,9.218738,8.884090,8.200129,9.761997,13.638742,14.607929
3259,10.565116,14.635937,11.674911,12.162991,12.157269,12.298597,12.208207,10.677558,12.615292,9.146910,10.677558,9.527470,9.478796,8.377381,10.064178,9.065878,8.227777,8.067579,9.598305,13.465551,14.432362
3260,10.003016,13.975896,11.161871,11.433075,11.423972,11.588861,11.468318,10.043006,8.040423,8.617694,10.043006,9.012205,5.814918,7.981405,9.493246,8.608523,4.990866,7.723801,9.080375,12.770939,13.693580
3261,9.719511,13.716820,10.993442,11.142513,11.136306,11.274211,11.158656,9.707371,6.961389,8.256085,9.707371,8.715163,4.759327,7.722955,9.178193,8.340110,4.020036,7.502027,8.787088,12.516780,13.449203
3262,9.416015,13.351590,10.674410,10.809220,10.803541,10.909724,10.785309,9.371276,5.480124,7.957243,9.371276,8.440674,3.606573,7.510072,8.874955,8.097177,3.014301,7.319398,8.511992,12.128087,13.032111
3263,9.187007,13.066404,10.454079,10.592229,10.585530,10.663814,10.582478,9.133091,4.786252,7.683704,9.133091,8.234975,2.965812,7.336860,8.654096,7.914213,2.443285,7.174330,8.308818,11.821575,12.699764
3264,8.950846,12.732000,10.194111,10.334116,10.325916,10.389617,10.358727,8.896991,3.885825,7.435254,8.896991,8.042853,2.270607,7.188715,8.441451,7.746272,1.848036,7.051094,8.117034,11.452281,12.286092
3265,8.810468,12.562302,10.070771,10.175135,10.166201,10.214792,10.195951,8.741499,3.595363,7.287046,8.741499,7.915584,2.041638,7.089668,8.301011,7.634439,1.647747,6.967866,7.989944,11.272043,12.092567
3266,8.670343,12.358992,9.879190,10.017253,10.007555,10.047720,10.038776,8.600042,3.221970,7.161307,8.600042,7.804574,1.781407,7.009107,8.175792,7.537915,1.428492,6.900038,7.878116,11.047023,11.839249
3267,8.544826,12.176321,9.732562,9.843467,9.832674,9.864935,9.855134,8.466665,2.834910,7.078196,8.466665,7.706983,1.551081,6.947302,8.061501,7.454101,1.240162,6.846700,7.778048,10.845160,11.611938
3268,8.598781,12.362747,9.913899,9.963828,9.955012,9.977827,9.958934,8.487456,3.620461,7.015979,8.487456,7.695948,1.947447,6.904440,8.065319,7.438944,1.541147,6.812570,7.773011,11.076093,11.901864
3269,8.622200,12.441085,9.931077,9.965313,9.954772,9.984157,9.894129,8.491003,3.886773,7.087878,8.491003,7.695640,2.203223,6.900276,8.066809,7.435078,1.749950,6.803346,7.772001,11.172796,12.022994
3270,9.021635,13.078534,10.446468,10.461086,10.455845,10.493502,10.327944,8.898646,7.275193,7.469349,8.898646,7.984690,4.652084,7.070733,8.411203,7.670686,3.769265,6.930170,8.065629,11.889655,12.845662
3271,9.287356,13.252523,10.596207,10.733858,10.725646,10.763694,10.631598,9.262233,9.298670,7.892869,9.262233,8.297520,6.550889,7.332806,8.747719,7.942842,5.465520,7.137965,8.372110,12.033094,12.948340
3272,9.640929,13.575355,10.765068,11.195740,11.184360,11.221102,11.117164,9.703689,11.744213,8.290214,9.703689,8.666659,8.616422,7.629629,9.150607,8.269500,7.320893,7.388394,8.739424,12.345444,13.246949
3273,9.888002,13.794655,10.979175,11.454354,11.442963,11.487195,11.402889,9.993605,12.671856,8.584321,9.993605,8.929398,9.569025,7.865192,9.426028,8.509859,8.237915,7.593690,8.998483,12.556561,13.446081
3274,10.083507,13.937426,11.116379,11.644458,11.633518,11.688313,11.616951,10.226997,13.393088,8.837042,10.226997,9.152570,10.352780,8.078143,9.653969,8.718901,9.009971,7.783833,9.217604,12.681218,13.547121
3275,10.352103,14.215525,11.372765,11.939217,11.927286,11.991618,11.938472,10.524723,14.762652,9.110974,10.524723,9.418126,11.555302,8.311530,9.934538,8.964530,10.129021,7.994521,9.481867,12.962811,13.833047
3276,10.600868,14.537015,11.670400,12.213036,12.199117,12.278389,12.233239,10.775665,15.636027,9.318091,10.775665,9.632594,12.262223,8.489522,10.166027,9.161373,10.777357,8.156719,9.697189,13.311905,14.215585
3277,10.851151,14.752468,11.862394,12.464720,12.452460,12.545964,12.508861,11.060993,16.832498,9.613125,11.060993,9.901909,13.475181,8.742825,10.442815,9.415227,11.946450,8.387638,9.963274,13.514784,14.402661
3278,11.150760,15.088766,12.163148,12.791563,12.783861,12.891688,12.860883,11.378977,18.201133,9.897072,11.378977,10.184790,14.667301,8.990604,10.742078,9.678815,13.059259,8.615552,10.245888,13.865375,14.770246
3279,11.456775,15.426514,12.454976,13.116900,13.109879,13.229659,13.196355,11.697999,19.469429,10.199643,11.697999,10.477297,15.861628,9.256595,11.046958,9.954201,14.199128,8.861444,10.537005,14.216085,15.135855
3280,11.712618,15.732050,12.708930,13.393940,13.385059,13.515537,13.477463,11.955032,20.198253,10.432602,11.955032,10.709862,16.519809,9.464692,11.290942,10.173260,14.828405,9.055578,10.769357,14.542402,15.485664
3281,11.960955,16.080637,13.022824,13.667486,13.661866,13.800086,13.750040,12.187137,20.848448,10.624235,12.187137,10.910058,17.035694,9.632979,11.506028,10.359074,15.299877,9.212120,10.970783,14.931470,15.921642
3282,11.489169,15.576704,12.487599,13.117486,13.111355,13.304164,13.226758,11.674408,15.696259,10.122058,11.674408,10.447048,12.410184,9.219689,11.019816,9.930457,11.014820,8.841099,10.511449,14.422332,15.400052
3283,11.293675,15.379895,12.323557,12.904485,12.899531,13.092381,13.013939,11.463779,14.743198,9.913619,11.463779,10.252117,11.523828,9.040455,10.817559,9.747658,10.175575,8.677757,10.318272,14.219883,15.195286
3284,10.683772,14.686479,11.735982,12.163781,12.156121,12.377431,12.275997,10.793419,9.954090,9.310842,10.793419,9.679628,7.478043,8.565837,10.199397,9.228276,6.520150,8.257155,9.746207,13.496467,14.434032
3285,10.346471,14.373269,11.515659,11.816238,11.811004,12.006607,11.909307,10.406449,8.572469,8.903592,10.406449,9.328658,6.147842,8.250867,9.831627,8.905527,5.282580,7.979427,9.399447,13.187541,14.134564
3286,9.992488,13.972792,11.189831,11.426972,11.422215,11.589128,11.484747,10.014022,6.801394,8.543296,10.014022,8.996033,4.707703,7.978045,9.471095,8.605694,4.002058,7.740293,9.067241,12.768230,13.693477
3287,9.720595,13.661725,10.984158,11.171342,11.165707,11.281271,11.212970,9.722164,5.867600,8.231358,9.722164,8.739996,3.865673,7.757828,9.198341,8.374354,3.243096,7.550367,8.813814,12.440936,13.347717
3288,9.466850,13.341009,10.731127,10.939908,10.933239,11.005148,10.980002,9.461716,4.963471,7.943431,9.461716,8.514707,3.095895,7.567698,8.956645,8.172611,2.563110,7.388576,8.590762,12.095113,12.971201
3289,9.290774,13.134558,10.577306,10.737183,10.729774,10.790483,10.774875,9.268611,4.499902,7.762347,9.268611,8.352236,2.737632,7.435861,8.779877,8.027371,2.248082,7.274864,8.428708,11.876973,12.739039
3290,9.121110,12.908866,10.371312,10.538651,10.530533,10.589629,10.582128,9.091615,3.987714,7.601102,9.091615,8.208418,2.362903,7.325221,8.620577,7.900198,1.927299,7.179819,8.284400,11.631240,12.467950
3291,8.968322,12.704121,10.209685,10.328901,10.319731,10.378863,10.370554,8.925625,3.485810,7.480696,8.925625,8.081152,2.037244,7.236679,8.475239,7.789004,1.655503,7.102770,8.154996,11.408301,12.221627
3292,9.024639,12.870241,10.307350,10.486408,10.479139,10.528090,10.512495,8.970525,4.601186,7.428555,8.970525,8.081271,2.653503,7.192018,8.496256,7.780745,2.135060,7.065234,8.162351,11.611503,12.473791
3293,9.043521,12.927593,10.299337,10.482709,10.473884,10.533167,10.457872,8.978309,4.903358,7.498747,8.978309,8.083895,2.964142,7.189481,8.501288,7.778449,2.395533,7.055610,8.163963,11.682194,12.561752
3294,9.436392,13.518435,10.857776,10.905179,10.900438,10.958469,10.810116,9.370237,8.179252,7.930359,9.370237,8.389856,5.569073,7.409474,8.847367,8.035516,4.611731,7.223665,8.468503,12.340056,13.307944
3295,9.722067,13.715068,11.022690,11.197683,11.190232,11.247318,11.127023,9.742388,10.325833,8.357752,9.742388,8.722583,7.605133,7.702778,9.198492,8.331412,6.466197,7.464332,8.793854,12.506705,13.434917
3296,10.104840,14.063536,11.197974,11.687027,11.676610,11.736860,11.641722,10.210589,12.993500,8.779457,10.210589,9.122800,9.876229,8.035011,9.630435,8.690988,8.529401,7.751542,9.192027,12.843282,13.756095
3297,10.396847,14.329133,11.437602,11.994441,11.984116,12.059584,11.983166,10.547793,14.245496,9.112421,10.547793,9.429573,11.097883,8.311353,9.951409,8.974257,9.697841,7.997105,9.495405,13.101174,14.002616
3298,10.621894,14.504052,11.606976,12.206461,12.196528,12.290768,12.226008,10.808568,15.059369,9.391129,10.808568,9.681060,11.979033,8.553553,10.207231,9.212203,10.571520,8.217175,9.742884,13.258923,14.137933
3299,10.899157,14.787508,11.878658,12.497105,12.486180,12.592451,12.543780,11.110118,16.356421,9.676455,11.110118,9.957021,13.155488,8.803925,10.495133,9.470998,11.684190,8.446863,10.017203,13.545017,14.426970
3300,11.176836,15.132689,12.187152,12.798273,12.785617,12.911231,12.870166,11.392758,17.437759,9.915349,11.392758,10.202689,14.046300,9.012621,10.758054,9.698582,12.504884,8.639109,10.263634,13.916443,14.829646
3301,11.408731,15.326494,12.374797,13.026314,13.014950,13.148667,13.114273,11.652513,18.342551,10.190752,11.652513,10.455007,15.026611,9.257501,11.013843,9.939998,13.474885,8.866153,10.512715,14.096778,14.992794
3302,11.697373,15.647771,12.665451,13.338395,13.331213,13.476487,13.447726,11.956041,19.631631,10.464356,11.956041,10.728651,16.153317,9.501262,11.301433,10.197241,14.531944,9.093050,10.786144,14.431063,15.342293
3303,11.981621,15.960150,12.943353,13.636643,13.630014,13.784017,13.752620,12.248731,20.732732,10.744841,12.248731,11.000798,17.204097,9.752865,11.583166,10.455702,15.543311,9.328238,11.057016,14.755435,15.680040
3304,12.235845,16.262317,13.194992,13.909547,13.901185,14.066312,14.030458,12.503211,21.521117,10.975964,12.503211,11.232350,17.908272,9.961489,11.825419,10.674840,16.213313,9.524262,11.288482,15.077934,16.025297
3305,12.503361,16.626813,13.525342,14.199130,14.193881,14.367418,14.320687,12.755448,22.365996,11.190208,12.755448,11.453256,18.607259,10.151064,12.060945,10.881198,16.857632,9.701450,11.510396,15.482253,16.475218
3306,12.042229,16.137026,12.988368,13.664958,13.659369,13.894705,13.824143,12.261681,17.337210,10.699218,12.261681,10.998903,14.011884,9.736125,11.588199,10.456342,12.559179,9.324484,11.059999,14.988919,15.971149
3307,11.843626,15.937599,12.812781,13.448982,13.444472,13.684524,13.613135,12.050691,16.334626,10.488248,12.050691,10.800606,13.069064,9.550521,11.383979,10.268681,11.659926,9.153384,10.863507,14.783983,15.764102
3308,11.217313,15.236032,12.185754,12.705266,12.698473,12.980559,12.890609,11.374423,11.485600,9.858237,11.374423,10.206449,8.847779,9.038475,10.751503,9.722633,7.794026,8.693762,10.271364,14.055161,15.001111
3309,10.862616,14.906875,11.933062,12.342143,12.337554,12.601094,12.515829,10.976379,10.025952,9.436929,10.976379,9.837028,7.420234,8.697677,10.368725,9.378525,6.448858,8.388326,9.906632,13.730571,14.686555
3310,10.487051,14.494871,11.598153,11.925207,11.921097,12.170306,12.080170,10.563974,8.124037,9.047778,10.563974,9.477434,5.821865,8.390895,9.984486,9.050024,5.007011,8.115561,9.548404,13.302992,14.241639
3311,10.205474,14.185447,11.380562,11.652400,11.647637,11.864437,11.806751,10.264992,7.189058,8.723234,10.264992,9.205878,4.938540,8.146763,9.700131,8.800620,4.194327,7.901109,9.280359,12.980817,13.905931
3312,9.939100,13.873892,11.162809,11.390300,11.384763,11.568116,11.547261,9.984893,6.163543,8.422524,9.984893,8.957896,4.051501,7.930899,9.437161,8.575371,3.399761,7.713581,9.034992,12.651421,13.555529
3313,9.757761,13.673398,11.004177,11.222548,11.216511,11.362844,11.350121,9.788011,5.730822,8.225900,9.788011,8.784309,3.682221,7.780607,9.252703,8.417231,3.065048,7.581758,8.862816,12.442597,13.337543
3314,9.576146,13.450575,10.813318,11.035716,11.029123,11.151394,11.145299,9.594414,5.116056,8.043528,9.594414,8.621405,3.209758,7.648396,9.075476,8.271003,2.653792,7.466530,8.700055,12.204417,13.080508
3315,9.393464,13.218831,10.642834,10.809885,10.802285,10.905441,10.898546,9.392622,4.384081,7.886698,9.392622,8.463070,2.706134,7.533518,8.896861,8.131442,2.228308,7.366022,8.539665,11.954860,12.808658
3316,9.410790,13.316414,10.737514,10.886252,10.879867,10.955923,10.942234,9.394451,5.263749,7.846668,9.394451,8.440609,3.243855,7.486768,8.885735,8.104611,2.656472,7.323487,8.521211,12.079527,12.969106
3317,9.397348,13.329816,10.727285,10.833406,10.825393,10.903400,10.835067,9.361073,5.380567,7.887079,9.361073,8.417692,3.443652,7.474311,8.857937,8.081590,2.833923,7.305243,8.495641,12.102469,13.004176
3318,9.768850,13.864197,11.208940,11.239082,11.234642,11.307618,11.167884,9.733112,8.647635,8.298339,9.733112,8.719210,6.110968,7.705309,9.192364,8.339530,5.140187,7.486696,8.794375,12.692274,13.666749
3319,10.016063,14.020947,11.364210,11.470781,11.463496,11.533016,11.415778,10.048729,10.450608,8.681680,10.048729,9.014857,7.903584,7.980986,9.497331,8.607257,6.804303,7.717183,9.081963,12.818364,13.752464
3320,10.365085,14.333408,11.504100,11.934370,11.924071,11.982389,11.888357,10.475010,12.967901,9.061663,10.475010,9.381940,10.029266,8.288869,9.892039,8.939461,8.740204,7.986883,9.447503,13.117834,14.035416
3321,10.517023,14.448766,11.667781,12.070842,12.060004,12.111785,12.031594,10.646015,13.076429,9.260436,10.646015,9.553664,10.309083,8.461313,10.063428,9.102980,9.064245,8.142532,9.615219,13.222436,14.124240
3322,10.622420,14.497730,11.733222,12.154222,12.143492,12.200734,12.130773,10.773414,13.311507,9.416056,10.773414,9.688033,10.644249,8.602652,10.194544,9.233662,9.423296,8.272780,9.746133,13.251283,14.127571
3323,10.848846,14.729914,11.931588,12.410881,12.399155,12.467245,12.415024,11.027123,14.714191,9.639223,11.027123,9.912133,11.820864,8.797142,10.432461,9.441652,10.504324,8.450843,9.970084,13.485131,14.363893
3324,11.067838,15.013792,12.178168,12.666845,12.653151,12.732877,12.688470,11.251267,15.636562,9.814064,11.251267,10.099462,12.531468,8.947658,10.636971,9.612909,11.141650,8.588846,10.159075,13.794125,14.702887
3325,11.276886,15.183381,12.315507,12.884699,12.872518,12.961056,12.924191,11.494100,16.688390,10.064008,11.494100,10.328999,13.596090,9.163899,10.872713,9.829964,12.168312,8.787215,10.386097,13.949253,14.840042
3326,11.481336,15.414288,12.526600,13.109642,13.101779,13.199398,13.167911,11.710329,17.458687,10.252747,11.710329,10.520732,14.248811,9.331134,11.075877,10.009146,12.777138,8.942414,10.578069,14.191135,15.094402
3327,11.693063,15.652954,12.730432,13.333683,13.326351,13.435537,13.400847,11.929176,18.290752,10.457505,11.929176,10.720478,15.022377,9.511780,11.284537,10.197288,13.512940,9.110039,10.777154,14.440789,15.356698
3328,11.951319,15.964750,12.961659,13.624915,13.615828,13.741776,13.702815,12.194668,19.482144,10.686522,12.194668,10.953182,16.037437,9.711696,11.532542,10.413817,14.451625,9.295092,11.010471,14.773866,15.714715
3329,12.117981,16.227801,13.201332,13.807441,13.801545,13.938350,13.885916,12.339979,19.602740,10.794043,12.339979,11.072660,16.069821,9.805341,11.664076,10.523202,14.466475,9.382328,11.131668,15.076921,16.063235
3330,11.566205,15.638018,12.606609,13.153004,13.146340,13.342889,13.258601,11.737442,14.061154,10.216283,11.737442,10.533005,11.133466,9.328568,11.095075,10.024019,9.900535,8.952962,10.595249,14.479073,15.450029
3331,11.321824,15.393673,12.418979,12.878843,12.873373,13.069243,12.982987,11.470325,13.020392,9.957662,11.470325,10.288812,10.169984,9.107300,10.840185,9.795756,8.990025,8.751327,10.352785,14.228941,15.197980
3332,10.763324,14.750108,11.845350,12.200823,12.192589,12.418773,12.309874,10.861637,9.016197,9.413400,10.861637,9.769191,6.801171,8.676745,10.278999,9.323717,5.947238,8.368435,9.833201,13.553693,14.483816
3333,10.486544,14.506368,11.663138,11.935769,11.930397,12.133150,12.032857,10.545995,8.194626,9.059133,10.545995,9.473860,5.908915,8.401725,9.974190,9.049661,5.095404,8.125133,9.542743,13.317945,14.261745
3334,10.169652,14.145094,11.357633,11.584608,11.579751,11.765428,11.660022,10.199241,6.664263,8.738460,10.199241,9.177075,4.663247,8.154909,9.654086,8.780761,3.984215,7.907437,9.246534,12.939007,13.862125
3335,9.927718,13.868237,11.164860,11.354638,11.349072,11.503192,11.435737,9.945106,5.919922,8.454475,9.945106,8.948540,3.957784,7.951973,9.413604,8.572509,3.340340,7.731415,9.021093,12.647591,13.554215
3336,9.686904,13.566952,10.946697,11.120059,11.113490,11.233598,11.208924,9.697429,5.020966,8.185933,9.697429,8.733534,3.201917,7.769639,9.183351,8.379064,2.671723,7.574777,8.808017,12.323565,13.202452
3337,9.528454,13.388326,10.816185,10.964346,10.957236,11.045773,11.030762,9.523712,4.669930,8.016662,9.523712,8.583691,2.912865,7.643670,9.022368,8.243777,2.412637,7.465186,8.659025,12.136742,13.006171
3338,9.364940,13.175651,10.632691,10.776193,10.768383,10.847876,10.840674,9.351679,4.145420,7.862684,9.351679,8.443044,2.529675,7.534409,8.867074,8.118679,2.083560,7.370284,8.517823,11.906292,12.753410
3339,9.215026,12.976222,10.464784,10.584189,10.575454,10.650405,10.642462,9.190595,3.661217,7.738728,9.190595,8.317248,2.202347,7.443900,8.724810,8.007973,1.807669,7.291136,8.390286,11.689245,12.513985
3340,9.114678,12.849439,10.299027,10.498584,10.489785,10.555577,10.536767,9.085529,3.577866,7.634291,9.085529,8.228595,2.112674,7.371661,8.628497,7.928653,1.725388,7.228809,8.301903,11.553002,12.365776
3341,9.004999,12.703933,10.117282,10.302606,10.290401,10.355791,10.251768,8.949630,3.106391,7.647491,8.949630,8.141298,1.928362,7.332967,8.518520,7.853704,1.585989,7.188888,8.208272,11.395179,12.191905
3342,8.985240,12.763132,10.112316,10.131772,10.122255,10.186631,9.884629,8.841468,2.885498,7.798308,8.841468,8.098079,2.056298,7.354690,8.444994,7.819598,1.729914,7.194203,8.153143,11.481531,12.313628
3343,9.081162,12.978328,10.326319,10.326319,10.315722,10.372627,10.112926,8.920721,4.080378,7.728515,8.920721,8.134506,2.690855,7.348292,8.501406,7.846589,2.241144,7.191771,8.195825,11.737175,12.622512
3344,9.073471,12.879469,10.278551,10.307496,10.295726,10.340532,10.121029,8.961654,4.508525,7.802279,8.961654,8.169002,3.082431,7.376349,8.538906,7.874994,2.581791,7.211082,8.229080,11.606643,12.451034
3345,9.183591,12.987532,10.428375,10.465581,10.452847,10.490247,10.332682,9.115839,5.783486,7.898996,9.115839,8.277264,3.985632,7.438688,8.668599,7.965025,3.343988,7.261451,8.340264,11.713570,12.556897
3346,9.245633,13.008488,10.484338,10.520117,10.509458,10.546430,10.416384,9.212858,6.282287,8.009332,9.212858,8.358960,4.457265,7.505061,8.757445,8.035808,3.766873,7.314171,8.420681,11.720489,12.545441
3347,9.307765,13.086899,10.573907,10.609991,10.597773,10.636377,10.533793,9.289082,6.640875,8.044371,9.289082,8.411854,4.680252,7.534626,8.821227,8.080151,3.953844,7.339075,8.475391,11.804885,12.637258
3348,9.357706,13.152430,10.644310,10.682202,10.671445,10.710295,10.622298,9.349377,6.902790,8.076456,9.349377,8.453348,4.858982,7.557319,8.871495,8.114614,4.104410,7.357733,8.518284,11.875972,12.715394
3349,9.405450,13.213054,10.705418,10.748019,10.737987,10.778601,10.702024,9.407162,7.179533,8.112300,9.407162,8.494217,5.061943,7.581273,8.920258,8.148745,4.277760,7.377231,8.560219,11.941143,12.786374
3350,9.438951,13.259482,10.779850,10.779850,10.771599,10.814836,10.748379,9.444056,7.299079,8.139733,9.444056,8.521480,5.162799,7.598904,8.952016,8.171657,4.366939,7.391298,8.587848,11.992259,12.843362
3351,9.254233,12.966700,10.493007,10.494489,10.485704,10.545206,10.454935,9.251558,5.653376,8.048181,9.251558,8.390595,4.044740,7.529632,8.792378,8.061792,3.432238,7.331206,8.451438,11.662619,12.465414
3352,9.293840,13.044944,10.510844,10.579799,10.571280,10.639399,10.542675,9.291050,6.400135,8.039426,9.291050,8.410493,4.502696,7.529937,8.821420,8.076858,3.807294,7.332295,8.473958,11.753486,12.573368
3353,9.393935,13.248878,10.586749,10.772250,10.767149,10.847252,10.724780,9.382634,7.161412,8.040487,9.382634,8.458532,4.930810,7.534431,8.889779,8.113284,4.143216,7.336789,8.527415,11.993496,12.860016
3354,9.488620,13.510177,10.686059,10.965364,10.960088,11.063683,10.912616,9.443546,7.475272,7.974476,9.443546,8.470036,4.953647,7.496526,8.924341,8.115376,4.116370,7.306410,8.546824,12.314007,13.255803
3355,9.450727,13.458348,10.664983,10.904704,10.899218,11.004369,10.852616,9.405589,6.991803,7.958562,9.405589,8.438752,4.671603,7.471915,8.889943,8.086418,3.882502,7.282894,8.514965,12.258015,13.193778
3356,9.034600,12.834221,10.184767,10.201730,10.192410,10.325149,10.092835,8.936861,3.330358,7.780886,8.936861,8.131806,2.319361,7.326750,8.507498,7.831731,1.946882,7.155964,8.192140,11.561981,12.404442
3357,8.860397,12.604113,9.995938,9.981952,9.969737,10.077735,9.865482,8.737977,2.898951,7.610471,8.737977,7.985786,1.933971,7.233596,8.336808,7.708233,1.616143,7.079658,8.043473,11.311166,12.128090
3358,8.684736,12.328453,9.740275,9.691095,9.681302,9.763420,9.549843,8.549843,2.223262,7.549843,8.549843,7.861156,1.531133,7.172468,8.182543,7.604065,1.286109,7.025587,7.912586,11.001184,11.773334
3359,8.547069,12.110433,9.545940,9.413732,9.402815,9.452647,9.320812,8.404578,1.837843,7.488344,8.404578,7.763723,1.285468,7.122869,8.062789,7.522515,1.083717,6.982241,7.810661,10.756295,11.492704
3360,8.394051,11.833307,9.246812,8.946484,8.935908,8.951295,8.906754,8.244064,1.202424,7.581374,8.244064,7.676362,1.030072,7.108661,7.941290,7.451416,0.888856,6.961543,7.712682,10.438158,11.119527
3361,8.245296,11.552634,8.909587,8.462642,8.451454,8.424989,8.398482,8.078888,0.552086,7.759294,8.078888,7.600351,0.826653,7.121814,7.823668,7.391632,0.746324,6.959597,7.622051,10.115030,10.738275
3362,8.099426,11.272086,8.539239,7.922381,7.911665,7.812783,7.801719,7.900781,-0.176421,7.999844,7.900781,7.532758,0.655414,7.164735,7.704502,7.341648,0.646209,6.978794,7.535170,9.792193,10.356449
3363,7.947913,10.955517,8.235931,7.537050,7.526375,7.358495,7.347325,7.743427,-0.696872,8.139529,7.743427,7.468827,0.483110,7.194227,7.596974,7.294264,0.532565,6.991554,7.455709,9.424527,9.916731
3364,7.847721,10.779421,8.043293,7.258050,7.247589,7.052490,7.028064,7.607809,-1.077716,8.187553,7.607809,7.413598,0.361028,7.219387,7.504230,7.254782,0.463711,7.005334,7.387821,9.227421,9.687321
3365,7.746513,10.566760,7.919349,7.227160,7.212112,7.009378,6.869224,7.520636,-1.129629,8.172049,7.520636,7.365599,0.268854,7.210561,7.437950,7.217072,0.383028,6.996195,7.334874,8.981433,9.393073
3366,7.997037,11.338134,8.502460,8.181197,8.171955,8.068395,7.673125,7.614783,0.121606,7.556441,7.614783,7.364545,0.521590,7.114307,7.481323,7.213409,0.558435,6.945494,7.356296,9.919260,10.560000
3367,8.105315,11.610057,8.903016,8.816761,8.807647,8.747359,8.323975,7.746681,1.198607,7.169386,7.746681,7.377854,0.765776,7.009028,7.549973,7.215776,0.693876,6.881579,7.394015,10.239216,10.950517
3368,8.202728,11.705124,9.008190,9.329329,9.322112,9.286849,8.976175,7.967927,2.748226,6.959679,7.967927,7.450801,1.409553,6.933674,7.692126,7.265546,1.162748,6.838966,7.493055,10.331747,11.041420
3369,8.277996,11.739990,9.087109,9.506602,9.500631,9.506403,9.273342,8.141269,3.610147,7.009197,8.141269,7.531463,1.944656,6.921657,7.816039,7.323869,1.569518,6.831698,7.586360,10.352905,11.044541
3370,8.282650,11.652195,9.074391,9.425228,9.419444,9.470423,9.271901,8.205606,3.616787,7.139311,8.205606,7.577301,2.131159,6.948996,7.870510,7.359310,1.733950,6.848110,7.631950,10.234749,10.885449
3371,8.301187,11.699754,9.214289,9.336719,9.329460,9.415956,9.249845,8.211868,3.390020,7.173890,8.211868,7.583742,2.051449,6.955616,7.876867,7.363607,1.676299,6.850348,7.637346,10.292712,10.956553
3372,8.322197,11.741642,9.276517,9.344525,9.337095,9.441655,9.297416,8.234947,3.483368,7.172479,8.234947,7.594078,2.101128,6.953209,7.893150,7.370401,1.713864,6.847653,7.649201,10.341184,11.014180
3373,8.368379,11.819143,9.324059,9.443198,9.434080,9.548538,9.425765,8.294926,3.876524,7.164086,8.294926,7.622266,2.305881,6.949606,7.936174,7.390687,1.869933,6.845199,7.681613,10.428677,11.115443
3374,8.432750,11.930133,9.417898,9.546739,9.540092,9.670021,9.567875,8.371443,4.319812,7.175011,8.371443,7.661621,2.562867,6.951799,7.992871,7.419793,2.069142,6.846716,7.725435,10.554694,11.262009
3375,8.507689,12.048662,9.484512,9.650606,9.645541,9.800890,9.692264,8.458739,4.785658,7.225215,8.458739,7.714309,2.888137,6.969879,8.061710,7.460575,2.332201,6.859440,7.781180,10.687214,11.413723
3376,8.585038,12.129967,9.441297,9.819993,9.815422,9.989828,9.872657,8.576171,5.441238,7.279684,8.576171,7.785899,3.316697,6.995628,8.154693,7.516704,2.677581,6.878715,7.856964,10.769260,11.497333
3377,8.581153,12.133672,9.313470,9.824718,9.819643,10.049799,9.881113,8.571446,5.040620,7.261780,8.571446,7.777847,3.054390,6.984247,8.148193,7.508308,2.462778,6.868423,7.849580,10.775870,11.507443
3378,8.669419,12.452259,9.411052,9.957957,9.952404,10.244938,10.024653,8.580260,5.007126,7.135867,8.580260,7.756516,2.855590,6.932771,8.140930,7.485653,2.271579,6.830377,7.835134,11.172273,12.006558
3379,8.564439,12.278517,9.318302,9.745622,9.739156,10.053804,9.811859,8.467891,4.043447,7.123924,8.467891,7.687353,2.348320,6.906815,8.051604,7.428751,1.873910,6.805898,7.760939,10.974938,11.778438
3380,8.183568,11.508517,8.822383,8.900678,8.889982,9.285063,8.915150,8.109763,1.445744,7.304375,8.109763,7.505034,1.085543,6.900306,7.787241,7.285876,0.899996,6.784511,7.553271,10.074461,10.704759
3381,8.028731,11.240946,8.677988,8.645678,8.628659,8.914104,8.564944,7.935260,0.975726,7.305576,7.935260,7.408785,0.815800,6.882310,7.654473,7.209538,0.689450,6.764602,7.446837,9.774414,10.356308
3382,7.807515,10.730982,8.295976,8.205012,8.189843,8.408091,8.036550,7.768070,0.339795,7.499590,7.768070,7.327644,0.557415,6.887217,7.533176,7.145507,0.490644,6.757838,7.352264,9.173270,9.628522
3383,7.653547,10.369965,8.067967,7.913715,7.895964,8.068653,7.826844,7.664323,0.175972,7.501801,7.664323,7.268244,0.428859,6.872166,7.453081,7.097622,0.384877,6.742163,7.287200,8.752589,9.118936
3384,7.564135,10.173933,7.965669,7.767011,7.744904,7.857659,7.774883,7.601044,0.168336,7.427205,7.601044,7.225229,0.363918,6.849414,7.400609,7.062241,0.327658,6.723872,7.242704,8.528428,8.849859
3385,7.452271,9.902906,7.738897,7.400105,7.377138,7.448905,7.400399,7.519053,-0.111186,7.637706,7.519053,7.189860,0.308475,6.860667,7.343483,7.034271,0.289752,6.725059,7.199184,8.211533,8.464620
3386,7.328760,9.585707,7.495511,7.000689,6.977587,7.022207,7.000943,7.434834,-0.399829,7.868725,7.434834,7.158775,0.254388,6.882717,7.287603,7.010412,0.255430,6.733222,7.158247,7.840298,8.010810
3387,7.182335,9.193313,7.231464,6.535654,6.512872,6.528846,6.508086,7.338390,-0.781449,8.168693,7.338390,7.129858,0.196262,6.921325,7.227173,6.989350,0.223829,6.751528,7.116189,7.380773,7.446919
3388,7.493041,10.216775,7.821328,7.239935,7.223083,7.210055,7.174166,7.355982,-0.229808,7.537799,7.355982,7.122428,0.295201,6.888874,7.231420,6.985089,0.311351,6.738758,7.116466,8.622765,8.999340
3389,7.676133,10.793932,8.214897,7.794579,7.776014,7.776933,7.618774,7.407553,0.325283,7.196332,7.407553,7.127003,0.432050,6.846453,7.257927,6.988637,0.414709,6.719347,7.132258,9.307758,9.851633
3390,8.222239,12.080426,9.420070,9.396644,9.388301,9.423878,9.160165,7.877336,4.028745,6.594506,7.877336,7.296396,1.824448,6.715457,7.567501,7.111927,1.430737,6.656353,7.354900,10.824258,11.691597
3391,8.481428,12.301282,9.707017,9.757581,9.746148,9.786011,9.602749,8.298004,6.278480,6.993258,8.298004,7.560219,3.550245,6.822434,7.904518,7.319689,2.814221,6.734859,7.631598,11.030918,11.880748
3392,8.725432,12.510682,9.817219,10.106652,10.090738,10.125032,9.979963,8.649368,7.783100,7.318772,8.649368,7.816733,4.870360,6.984098,8.205296,7.531670,3.940264,6.858044,7.890937,11.228915,12.063410
3393,8.951367,12.727595,10.029075,10.363706,10.348412,10.391814,10.278759,8.938783,8.829151,7.598806,8.938783,8.047388,5.873434,7.155992,8.463372,7.729283,4.836937,6.995194,8.120797,11.443078,12.273648
3394,9.111877,12.835266,10.151415,10.511023,10.496581,10.551263,10.456937,9.148483,9.371675,7.840030,9.148483,8.235523,6.538997,7.322562,8.661571,7.897221,5.474585,7.132871,8.304874,11.532885,12.339888
3395,9.378096,13.135896,10.423569,10.832799,10.817537,10.876407,10.808484,9.454700,10.870113,8.100916,9.454700,8.486222,7.776328,7.517743,8.938178,8.118764,6.579425,7.299351,8.555785,11.845029,12.667340
3396,9.641051,13.498261,10.746839,11.152317,11.134794,11.202368,11.145617,9.726846,11.903166,8.308074,9.726846,8.702296,8.595736,7.677746,9.180419,8.309258,7.308843,7.438097,8.773877,12.242571,13.109744
