,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
3397,9.873667,13.695503,10.914863,11.403244,11.388061,11.462036,11.416145,10.007103,13.020317,8.598060,10.007103,8.954118,9.730146,7.901134,9.445511,8.538989,8.376752,7.632468,9.022468,12.427266,13.278466
3398,10.117188,13.981851,11.175332,11.688686,11.679084,11.754489,11.715983,10.270007,13.965581,8.824031,10.270007,9.177973,10.547125,8.085939,9.687589,8.742196,9.130836,7.796802,9.246405,12.729535,13.600318
3399,10.375581,14.280683,11.421269,11.981230,11.972466,12.054817,12.013287,10.545059,15.035542,9.076832,10.545059,9.418799,11.533594,8.292538,9.944387,8.962804,10.052013,7.981220,9.486315,13.043379,13.932645
3400,10.598410,14.564861,11.642304,12.237405,12.226284,12.318638,12.271154,10.770929,15.683559,9.270704,10.770929,9.613051,12.104608,8.455174,10.153394,9.140762,10.586190,8.128131,9.680833,13.351141,14.268718
3401,10.850042,14.942544,11.965349,12.529997,12.523035,12.626350,12.564470,11.006931,16.514699,9.449393,11.006931,9.804638,12.748003,8.602345,10.365708,9.313186,11.159971,8.260664,9.874531,13.776574,14.752085
3402,10.402316,14.449929,11.494112,11.959746,11.951729,12.109952,12.008406,10.496876,11.447106,8.985347,10.496876,9.374382,8.500867,8.251888,9.898213,8.927544,7.351063,7.956875,9.445234,13.273561,14.230643
3403,10.184249,14.225102,11.370147,11.685574,11.678846,11.834180,11.727674,10.244577,10.204090,8.761479,10.244577,9.160409,7.459349,8.076242,9.666354,8.734707,6.409967,7.803061,9.231586,13.042240,13.994904
3404,9.696564,13.625381,10.882398,11.028209,11.017565,11.197819,11.057250,9.693767,6.489970,8.330284,9.693767,8.728031,4.596758,7.762294,9.178708,8.355851,3.916673,7.532994,8.794708,12.402131,13.303987
3405,9.465522,13.420774,10.754182,10.808064,10.800838,10.946179,10.812791,9.413742,5.722365,8.014693,9.413742,8.482576,3.808638,7.551410,8.917120,8.136190,3.194144,7.355261,8.552686,12.204028,13.116863
3406,9.190196,13.058688,10.403220,10.514258,10.507476,10.615360,10.469775,9.117355,4.409822,7.764935,9.117355,8.248447,2.833239,7.379539,8.653937,7.931547,2.355489,7.209157,8.316822,11.810319,12.683693
3407,8.966850,12.749967,10.173318,10.275207,10.267170,10.355639,10.257100,8.890111,3.668972,7.523121,8.890111,8.063334,2.219051,7.236558,8.449163,7.769882,1.823176,7.090602,8.132166,11.470905,12.305590
3408,8.727632,12.357422,9.848446,10.006674,9.996159,10.068788,10.030000,8.670613,2.837534,7.311226,8.670613,7.894478,1.620074,7.118344,8.256674,7.624633,1.319301,6.992591,7.961721,11.025365,11.791276
3409,8.616162,12.222356,9.741342,9.904079,9.893313,9.943137,9.920097,8.547317,2.740649,7.174536,8.547317,7.792726,1.506481,7.038135,8.144868,7.535825,1.215907,6.926781,7.860648,10.882703,11.638217
3410,8.471640,11.994532,9.604173,9.641485,9.628858,9.665333,9.653878,8.394886,2.182989,7.135894,8.394886,7.690313,1.221672,6.985740,8.019114,7.449179,0.988220,6.879244,7.753144,10.627129,11.345625
3411,8.354442,11.801946,9.439025,9.500105,9.486598,9.513857,9.501347,8.280101,1.937469,7.058854,8.280101,7.609012,1.064660,6.937924,7.922187,7.380167,0.859897,6.838148,7.669244,10.410034,11.095232
3412,8.440211,12.078238,9.654432,9.695169,9.684299,9.702424,9.679642,8.311811,2.756658,6.943980,8.311811,7.602217,1.430080,6.892623,7.933361,7.369630,1.136115,6.805899,7.670286,10.749984,11.519908
3413,8.478859,12.200900,9.726483,9.733648,9.721360,9.741988,9.635563,8.321787,3.032328,7.008011,8.321787,7.603020,1.658985,6.884254,7.938445,7.367039,1.318861,6.795634,7.671789,10.900068,11.707138
3414,8.855393,12.867623,10.243978,10.241108,10.234961,10.261813,10.071807,8.686465,6.049434,7.301124,8.686465,7.841719,3.688793,6.996973,8.235934,7.557737,2.961514,6.879540,7.919442,11.663244,12.599195
3415,9.079956,13.010530,10.441284,10.444357,10.435143,10.467716,10.318974,9.004475,7.802444,7.689977,9.004475,8.107525,5.324012,7.210574,8.526102,7.785101,4.398344,7.044100,8.180301,11.778919,12.678573
3416,9.403411,13.313961,10.601931,10.880946,10.868363,10.901176,10.786513,9.417065,10.150768,8.047617,9.417065,8.440258,7.240393,7.463451,8.896101,8.074605,6.089184,7.253108,8.512736,12.075434,12.966109
3417,9.663539,13.550625,10.798414,11.178775,11.166472,11.207745,11.117146,9.733318,11.398324,8.349491,9.733318,8.713004,8.404139,7.692689,9.189150,8.318953,7.167652,7.448755,8.783058,12.304981,13.185461
3418,9.871895,13.706911,10.932474,11.395703,11.384135,11.434444,11.358807,9.988305,12.267212,8.617804,9.988305,8.948454,9.307597,7.908603,9.433718,8.535813,8.037054,7.637908,9.014696,12.443495,13.300694
3419,10.140590,13.985859,11.182555,11.702351,11.689731,11.745128,11.689041,10.290763,13.623766,8.892484,10.290763,9.213611,10.494956,8.136458,9.716282,8.778621,9.135860,7.840959,9.278707,12.726239,13.588123
3420,10.379180,14.299343,11.474491,11.972485,11.957741,12.022893,11.975069,10.531734,14.393868,9.088400,10.531734,9.416929,11.117564,8.302123,9.937171,8.963842,9.706670,7.990513,9.482951,13.067866,13.964094
3421,10.627914,14.512717,11.653571,12.231752,12.218825,12.296388,12.257349,10.820304,15.636558,9.383259,10.820304,9.684826,12.355197,8.549348,10.214716,9.214084,10.887924,8.213453,9.747754,13.268394,14.148554
3422,10.934868,14.858791,11.951919,12.573689,12.565649,12.659400,12.627212,11.150083,17.101407,9.672954,11.150083,9.973819,13.618153,8.797555,10.522742,9.481199,12.058419,8.439657,10.036689,13.629405,14.527584
3423,11.227225,15.183646,12.232548,12.884120,12.876759,12.983372,12.948497,11.455649,18.243131,9.962800,11.455649,10.252374,14.704439,9.049099,10.813902,9.742254,13.095913,8.670606,10.313799,13.967501,14.880927
3424,11.468306,15.476810,12.475951,13.146197,13.136850,13.254126,13.214151,11.697044,18.877845,10.179936,11.697044,10.469139,15.279200,9.241234,11.042161,9.945505,13.646038,8.848848,10.530388,14.282060,15.219977
3425,11.724763,15.839525,12.797016,13.432475,13.426617,13.552437,13.500177,11.938244,19.648299,10.376311,11.938244,10.674753,15.894051,9.411262,11.264382,10.135102,14.205754,9.005821,10.737385,14.686900,15.674279
3426,11.261860,15.341697,12.278374,12.885406,12.878889,13.057082,12.975182,11.430392,14.536043,9.885603,11.430392,10.222410,11.366782,9.014428,10.786135,9.719178,10.039780,8.652220,10.288222,14.182775,15.156413
3427,11.069105,15.147428,12.126965,12.669558,12.664293,12.842732,12.759467,11.219836,13.583143,9.680205,11.219836,10.030398,10.493622,8.840960,10.585469,9.540456,9.219462,8.495442,10.097796,13.983033,14.954342
3428,10.496964,14.487499,11.576428,11.960262,11.952101,12.157819,12.049980,10.587003,9.098491,9.124026,10.587003,9.498630,6.768770,8.410256,10.006537,9.061376,5.878111,8.116214,9.565462,13.291468,14.222970
3429,10.187360,14.203115,11.389135,11.637972,11.632373,11.813169,11.709827,10.226701,7.845305,8.743575,10.226701,9.175077,5.562785,8.123453,9.665835,8.765658,4.761674,7.865481,9.245752,13.012185,13.953793
3430,9.855207,13.819851,11.080186,11.266342,11.261262,11.413204,11.301852,9.857002,6.169799,8.412152,9.857002,8.866946,4.227739,7.876890,9.328972,8.489813,3.583379,7.650653,8.937364,12.608734,13.526577
3431,9.597137,13.517585,10.890741,11.015920,11.009792,11.112116,11.038656,9.578842,5.263851,8.119028,9.578842,8.627598,3.430030,7.676354,9.071512,8.275256,2.871171,7.478999,8.699926,12.288771,13.185982
3432,9.361673,13.202983,10.600510,10.811910,10.804763,10.877637,10.850699,9.347042,4.528702,7.843386,9.347042,8.425571,2.775281,7.504100,8.855591,8.094851,2.291190,7.334112,8.500579,11.944955,12.806048
3433,9.194382,13.001359,10.464947,10.608470,10.600409,10.660224,10.643346,9.162318,4.043888,7.681290,9.162318,8.274274,2.424768,7.386231,8.688695,7.960721,1.987704,7.232747,8.348973,11.730610,12.576019
3434,9.030751,12.776260,10.273258,10.411937,10.403108,10.453315,10.445109,8.991290,3.529804,7.537471,8.991290,8.139646,2.067750,7.288003,8.537080,7.842752,1.685796,7.148424,8.213060,11.483825,12.301516
3435,8.896771,12.581065,10.048703,10.285628,10.275876,10.314853,10.306026,8.859662,3.262515,7.413298,8.859662,8.033509,1.863526,7.207356,8.419047,7.749453,1.510380,7.079860,8.106570,11.267374,12.057575
3436,8.940288,12.747274,10.243344,10.362024,10.354020,10.383457,10.366272,8.869914,4.004884,7.373557,8.869914,8.017462,2.281523,7.165010,8.415273,7.729543,1.835304,7.043812,8.095266,11.475357,12.320380
3437,8.950671,12.801861,10.248514,10.338854,10.329072,10.367491,10.284518,8.860435,4.219865,7.436353,8.860435,8.009566,2.521311,7.158696,8.406638,7.719304,2.036721,7.031970,8.085882,11.545036,12.409824
3438,9.331824,13.399664,10.773949,10.780296,10.775194,10.817316,10.659012,9.239699,7.442275,7.820387,9.239699,8.292562,4.966390,7.345425,8.734560,7.954266,4.091529,7.173973,8.370423,12.216028,13.177429
3439,9.565474,13.543696,10.938298,10.988795,10.980746,11.024328,10.894616,9.550836,9.150364,8.207056,9.550836,8.573657,6.654023,7.596478,9.029674,8.203091,5.628552,7.376508,8.643935,12.330091,13.251630
3440,9.870472,13.814494,11.068907,11.387777,11.376354,11.416878,11.312708,9.930784,11.277133,8.548860,9.930784,8.895735,8.446473,7.860687,9.378758,8.490556,7.248133,7.602355,8.964264,12.589096,13.495304
3441,10.086516,14.001264,11.245098,11.618625,11.607139,11.652252,11.567378,10.186143,12.141924,8.804908,10.186143,9.127532,9.305860,8.068920,9.621550,8.703362,8.071450,7.785174,9.193063,12.766876,13.660329
3442,10.304286,14.170792,11.374471,11.852528,11.841716,11.897943,11.827548,10.448880,13.257566,9.070212,10.448880,9.370072,10.374042,8.291265,9.873516,8.928696,9.085590,7.983876,9.432600,12.919346,13.791033
3443,10.622206,14.499653,11.645116,12.214339,12.202811,12.275273,12.223970,10.806670,15.099866,9.389371,10.806670,9.683716,11.963922,8.560761,10.207761,9.217355,10.551758,8.226948,9.745572,13.252110,14.128745
3444,10.896526,14.842945,11.953816,12.517336,12.503958,12.593104,12.549741,11.087664,16.086578,9.625587,11.087664,9.925371,12.788192,8.763078,10.467774,9.439570,11.312877,8.411365,9.987946,13.622267,14.530848
3445,11.151053,15.061516,12.151406,12.772476,12.760632,12.862562,12.826741,11.375882,17.210636,9.925023,11.375882,10.199452,13.955257,9.023022,10.748452,9.699044,12.448478,8.649636,10.258728,13.828026,14.720350
3446,11.440381,15.384055,12.441223,13.085995,13.078520,13.194231,13.164297,11.681967,18.456885,10.199637,11.681967,10.473542,15.046426,9.265117,11.037474,9.955496,13.471989,8.873519,10.532551,14.163871,15.071701
3447,11.724781,15.697535,12.716231,13.385000,13.378110,13.505140,13.472538,11.976516,19.557144,10.480494,11.976516,10.745490,16.092912,9.514464,11.319969,10.212587,14.476546,9.105205,10.803190,14.489552,15.411143
3448,11.956762,15.976925,12.947306,13.635577,13.626811,13.764497,13.727008,12.207993,20.154242,10.688978,12.207993,10.955010,16.624535,9.702027,11.539735,10.410326,14.984968,9.280916,11.012678,14.789016,15.733100
3449,12.188107,16.306815,13.243586,13.890436,13.884877,14.030793,13.981417,12.422377,20.752540,10.863336,12.422377,11.138804,17.085760,9.855231,11.737804,10.580727,15.401972,9.423649,11.197835,15.158924,16.149196
3450,11.715215,15.802457,12.704975,13.339663,13.333656,13.536134,13.460032,11.910740,15.686212,10.361447,11.910740,10.674473,12.516904,9.438206,11.251397,10.149445,11.157009,9.047492,10.737153,14.649402,15.627465
3451,11.504283,15.590189,12.532405,13.107268,13.102358,13.305219,13.227661,11.682855,14.628065,10.138049,11.682855,10.464175,11.539909,9.245496,11.032892,9.952132,10.233930,8.871371,10.528538,14.431519,15.407265
3452,10.899331,14.903668,11.942216,12.374172,12.366576,12.601728,12.502174,11.021432,9.972617,9.540690,11.021432,9.895749,7.581337,8.770066,10.421068,9.434529,6.644218,8.447990,9.960683,13.715275,14.653923
3453,10.578415,14.610068,11.726378,12.050941,12.045924,12.257926,12.163963,10.656308,8.769129,9.148652,10.656308,9.559391,6.380108,8.462474,10.071285,9.123226,5.514291,8.175167,9.628858,13.427089,14.376646
3454,10.227166,14.216010,11.413347,11.653324,11.648624,11.842378,11.742053,10.267543,6.986676,8.793034,10.267543,9.227826,4.926498,8.188109,9.713027,8.823047,4.217000,7.933066,9.297703,13.015555,13.945018
3455,9.967479,13.922027,11.202916,11.411899,11.406656,11.561853,11.497362,9.993212,6.177372,8.489062,9.993212,8.981196,4.156235,7.969180,9.453470,8.598225,3.512397,7.742979,9.054356,12.706850,13.619974
3456,9.720710,13.616683,10.964747,11.190492,11.184084,11.295883,11.272388,9.740425,5.290182,8.208461,9.740425,8.758852,3.389568,7.777280,9.216919,8.397551,2.829444,7.578184,8.834548,12.379198,13.265361
3457,9.544205,13.416132,10.837599,10.997873,10.991070,11.072677,11.058056,9.544128,4.773140,8.030199,9.544128,8.593378,2.997542,7.642628,9.037061,8.248919,2.484869,7.460777,8.669261,12.169037,13.043981
3458,9.376962,13.197219,10.620485,10.820263,10.812514,10.887723,10.880718,9.371865,4.296772,7.863013,9.371865,8.449471,2.626711,7.527077,8.879922,8.120504,2.162600,7.361087,8.525527,11.931268,12.782703
3459,9.221946,12.991869,10.449823,10.620766,10.612430,10.684708,10.676951,9.205438,3.779489,7.733925,9.205438,8.318847,2.277155,7.432255,8.732589,8.005471,1.867559,7.278352,8.393267,11.707983,12.536662
3460,9.261473,13.131109,10.576164,10.720624,10.713450,10.771845,10.756892,9.226704,4.706956,7.696515,9.226704,8.308775,2.823608,7.390846,8.737142,7.989499,2.299797,7.241856,8.388242,11.881168,12.754399
3461,9.262002,13.163286,10.569648,10.687518,10.678884,10.740935,10.667394,9.209913,4.870765,7.752431,9.209913,8.297170,3.050300,7.384427,8.723117,7.976094,2.496480,7.229070,8.374506,11.924491,12.811987
3462,9.613131,13.693930,11.070393,11.073528,11.068761,11.117100,10.967279,9.552473,7.831550,8.137667,9.552473,8.570113,5.437775,7.587754,9.028548,8.207483,4.544940,7.386419,8.645384,12.516372,13.484119
3463,9.804520,13.791956,11.219865,11.219865,11.211944,11.254483,11.126897,9.802458,9.157337,8.478018,9.802458,8.811840,6.849252,7.821223,9.274128,8.426118,5.863249,7.578107,8.878390,12.582909,13.509039
3464,10.067432,14.018173,11.320036,11.567711,11.556248,11.590388,11.486097,10.128809,11.045949,8.771520,10.128809,9.092976,8.429856,8.057144,9.576365,8.679530,7.298658,7.782696,9.157842,12.796201,13.705791
3465,10.242782,14.161507,11.458795,11.756614,11.744952,11.777655,11.691674,10.337090,11.733078,8.982507,10.337090,9.284992,9.113025,8.232893,9.775971,8.857278,7.957498,7.938585,9.347248,12.929386,13.824920
3466,10.353623,14.215579,11.521865,11.851650,11.840263,11.875871,11.801437,10.474074,12.040927,9.146711,10.474074,9.424901,9.517375,8.375728,9.914515,8.991198,8.375697,8.067881,9.483634,12.963591,13.833580
3467,10.556583,14.424086,11.705016,12.089660,12.077095,12.115321,12.059507,10.703038,13.241264,9.346568,10.703038,9.625570,10.517769,8.548103,10.128388,9.176439,9.292517,8.224489,9.684145,13.173895,14.046332
3468,10.775091,14.712747,11.955578,12.357145,12.342585,12.387661,12.340472,10.928091,14.231605,9.515710,10.928091,9.809833,11.267929,8.691575,10.331687,9.343292,9.959386,8.354897,9.870436,13.489056,14.393711
3469,11.001694,14.902578,12.096234,12.595103,12.582323,12.644105,12.605522,11.194058,15.491214,9.782595,11.194058,10.055546,12.495499,8.917034,10.586852,9.573163,11.125532,8.559473,10.113797,13.665383,14.553280
3470,11.331375,15.271350,12.392439,12.968048,12.960228,13.045852,13.014542,11.552631,17.349091,10.090719,11.552631,10.366685,14.074087,9.180740,10.920126,9.860246,12.578022,8.800366,10.425516,14.048954,14.954813
3471,11.650650,15.622065,12.685042,13.308056,13.300964,13.405243,13.371661,11.889071,18.762153,10.406482,11.889071,10.672306,15.398155,9.455540,11.240130,10.146811,13.835939,9.053491,10.729914,14.412858,15.333593
3472,11.906381,15.926550,12.935160,13.584815,13.575845,13.693621,13.655293,12.147407,19.514949,10.639521,12.147407,10.905008,16.079037,9.662609,11.484794,10.365543,14.485260,9.246292,10.962477,14.738094,15.681998
3473,12.099862,16.216044,13.205076,13.797939,13.792189,13.916953,13.865673,12.320720,19.743105,10.775766,12.320720,11.051835,16.215198,9.782950,11.643981,10.501369,14.601542,9.358758,11.110762,15.067163,16.056263
3474,11.600791,15.683792,12.658532,13.213895,13.207475,13.382531,13.301885,11.776088,14.532404,10.250291,11.776088,10.562650,11.557344,9.349213,11.128921,10.048688,10.288641,8.968456,10.624813,14.528725,15.504702
3475,11.380376,15.462110,12.481552,12.967237,12.962029,13.139020,13.056696,11.536677,13.516697,10.016657,11.536677,10.342892,10.615668,9.149108,10.899992,9.843072,9.398608,8.786152,10.406762,14.301217,15.274831
3476,10.807528,14.805670,11.908326,12.264171,12.256195,12.467807,12.362543,10.910075,9.223177,9.457607,10.910075,9.808132,6.997343,8.706189,10.322372,9.357358,6.127843,8.392344,9.872032,13.614013,14.549509
3477,10.528018,14.557404,11.719799,11.984879,11.979607,12.179200,12.082044,10.592284,8.356845,9.102523,10.592284,9.511005,6.065460,8.429726,10.015602,9.081648,5.239036,8.147694,9.579757,13.372801,14.321062
3478,10.207379,14.194762,11.425685,11.616618,11.611934,11.801316,11.698777,10.239048,6.749619,8.779319,10.239048,9.209574,4.760171,8.180099,9.689995,8.808724,4.074897,7.927453,9.278735,12.993313,13.921957
3479,9.973017,13.926607,11.219744,11.406788,11.401349,11.558722,11.493669,9.996015,6.083131,8.498361,9.996015,8.987640,4.095793,7.979264,9.458215,8.605794,3.462340,7.753373,9.060419,12.710814,13.623413
3480,9.740776,13.637094,10.998378,11.188067,11.181794,11.307536,11.283906,9.759376,5.223390,8.234847,9.759376,8.779302,3.357961,7.799228,9.236670,8.417707,2.805956,7.598744,8.854487,12.399642,13.285931
3481,9.580322,13.457165,10.886654,11.013994,11.007033,11.105080,11.090545,9.580745,4.779896,8.070944,9.580745,8.627658,3.017389,7.674571,9.072432,8.281165,2.505082,7.489898,8.703174,12.211767,13.088915
3482,9.426881,13.257579,10.687277,10.862000,10.854582,10.938306,10.931403,9.423192,4.354625,7.914981,9.423192,8.494867,2.680333,7.566541,8.928085,8.162353,2.210883,7.396620,8.570743,11.995295,12.851433
3483,9.284555,13.069095,10.519523,10.686595,10.678235,10.758777,10.751219,9.271963,3.897158,7.792707,9.271963,8.374620,2.364084,7.477278,8.793380,8.056089,1.942424,7.318797,8.449311,11.790286,12.625530
3484,9.328459,13.207099,10.641638,10.795407,10.788599,10.850823,10.836204,9.300916,4.823846,7.765628,9.300916,8.371617,2.919839,7.442318,8.805290,8.046436,2.384305,7.287581,8.451158,11.960363,12.837664
3485,9.329634,13.236803,10.636138,10.765657,10.757103,10.817416,10.745079,9.284879,4.951308,7.824678,9.284879,8.362348,3.128154,7.439818,8.792862,8.035530,2.567992,7.278198,8.439441,12.000215,12.890408
3486,9.677441,13.759393,11.136936,11.144128,11.139321,11.183193,11.034301,9.622017,7.849842,8.209732,9.622017,8.634568,5.488494,7.647120,9.095377,8.267561,4.601220,7.439744,8.709063,12.582575,13.550952
3487,9.872701,13.862658,11.292371,11.292371,11.284507,11.324701,11.198072,9.874687,9.199981,8.551302,9.874687,8.879557,6.918000,7.884427,9.343951,8.489828,5.937740,7.635704,8.945360,12.654725,13.582066
3488,10.145203,14.100034,11.400926,11.649015,11.637702,11.672312,11.569202,10.210987,11.157329,8.852772,10.210987,9.169503,8.555477,8.128019,9.655529,8.751631,7.425253,7.847732,9.233710,12.879684,13.791178
3489,10.336356,14.260632,11.549198,11.857075,11.845636,11.880837,11.796338,10.437152,11.956380,9.077967,10.437152,9.376531,9.329993,8.315909,9.871487,8.943151,8.166321,8.014814,9.438264,13.030633,13.928726
3490,10.483537,14.354623,11.632756,12.000567,11.989486,12.030167,11.958060,10.616263,12.543855,9.274465,10.616263,9.550852,9.960041,8.485441,10.048044,9.108129,8.786834,8.168215,9.609417,13.105898,13.980018
3491,10.785791,14.668841,11.871618,12.357064,12.345352,12.403873,12.351758,10.960156,14.533299,9.568554,10.960156,9.847495,11.620165,8.734833,10.366737,9.380357,10.301328,8.393978,9.906426,13.423885,14.303250
3492,11.085623,15.038224,12.178845,12.699627,12.686273,12.767617,12.724354,11.275028,15.919386,9.825702,11.275028,10.113731,12.755682,8.952434,10.655670,9.623733,11.334787,8.591796,10.174099,13.820195,14.731718
3493,11.306862,15.219972,12.349219,12.913278,12.901302,12.995454,12.959246,11.526213,16.747257,10.093179,11.526213,10.355962,13.676225,9.185712,10.902079,9.854161,12.246578,8.806243,10.413050,13.988297,14.882108
3494,11.621186,15.570362,12.648896,13.255108,13.247673,13.364480,13.334684,11.862028,18.347527,10.389372,11.862028,10.653510,15.056680,9.444992,11.217485,10.131535,13.529631,9.045585,10.710708,14.352619,15.263096
3495,11.933742,15.912216,12.938866,13.582300,13.575506,13.711663,13.679523,12.188821,19.692220,10.698118,12.188821,10.953358,16.320504,9.717894,11.529907,10.414419,14.735626,9.298931,11.009346,14.706929,15.631325
3496,12.123735,16.143407,13.131755,13.785703,13.776903,13.922356,13.884769,12.375549,19.889864,10.866330,12.375549,11.123396,16.502018,9.871242,11.707734,10.575651,14.919616,9.443569,11.179429,14.956655,15.900962
3497,12.279936,16.394391,13.368369,13.965429,13.959726,14.104198,14.053571,12.508820,19.963487,10.964069,12.508820,11.233348,16.483482,9.957875,11.828568,10.676806,14.884720,9.525044,11.291079,15.246505,16.235362
3498,11.621464,15.693357,12.722745,13.190441,13.183691,13.369975,13.284576,11.784096,13.462472,10.283615,11.784096,10.589293,10.719900,9.394490,11.146867,10.081790,9.555990,9.016712,10.649831,14.536364,15.507997
3499,11.331323,15.403512,12.498715,12.868876,12.863282,13.044230,12.955825,11.466042,12.301319,9.976259,11.466042,10.299394,9.633151,9.132747,10.843830,9.811107,8.527319,8.778384,10.361893,14.239614,15.209045
3500,10.810959,14.803972,11.929275,12.240210,12.231967,12.452868,12.344457,10.904632,8.855254,9.464807,10.904632,9.814852,6.702393,8.725073,10.323416,9.369057,5.869524,8.414699,9.878049,13.609690,14.542601
3501,10.566391,14.594523,11.754396,12.005894,12.000623,12.217176,12.119617,10.629978,8.302998,9.140339,10.629978,9.550199,6.018504,8.470421,10.054096,9.121296,5.199269,8.188497,9.618790,13.409195,14.356796
3502,10.269221,14.257373,11.469171,11.664688,11.659946,11.874056,11.772667,10.306124,6.844044,8.839581,10.306124,9.270935,4.831009,8.235745,9.754023,8.867326,4.138027,7.980629,9.340231,13.056191,13.985180
3503,10.040786,13.999450,11.300432,11.433966,11.428704,11.624104,11.559707,10.065737,6.117445,8.571766,10.065737,9.053538,4.144709,8.041338,9.525897,8.668574,3.510531,7.811250,9.125813,12.785706,13.700679
3504,9.835699,13.745581,11.073695,11.258203,11.252050,11.427782,11.405188,9.863815,5.515148,8.322442,9.863815,8.867338,3.565469,7.870861,9.332361,8.498549,2.983441,7.664737,8.943248,12.513049,13.405499
3505,9.684756,13.578284,10.974792,11.088544,11.082082,11.237542,11.223720,9.696491,5.078526,8.169263,9.696491,8.723641,3.235041,7.750791,9.177638,8.368412,2.690936,7.559186,8.799999,12.339025,13.223781
3506,9.528922,13.381173,10.809608,10.914237,10.906938,11.049278,11.042651,9.530919,4.543971,8.019187,9.530919,8.586978,2.837302,7.643037,9.027484,8.246399,2.347790,7.465313,8.662977,12.126755,12.992699
3507,9.385192,13.192873,10.639014,10.751309,10.743493,10.872161,10.864902,9.377913,4.077337,7.890925,9.377913,8.464526,2.504516,7.551140,8.890774,8.138007,2.064093,7.385241,8.539483,11.922318,12.768027
3508,9.288206,13.074784,10.494544,10.665564,10.657368,10.772903,10.755775,9.274210,3.963718,7.792644,9.274210,8.377004,2.400348,7.479798,8.795700,8.059469,1.969681,7.323239,8.452126,11.796448,12.632528
3509,9.185134,12.941329,10.315937,10.482355,10.471496,10.597364,10.503591,9.147006,3.536062,7.790420,9.147006,8.293025,2.225976,7.439045,8.691549,7.986944,1.836618,7.282338,8.362733,11.652337,12.474738
3510,9.179072,13.010815,10.314177,10.339773,10.331037,10.468128,10.198867,9.063174,3.469282,7.927481,9.063174,8.263503,2.442811,7.463833,8.636683,7.964104,2.054574,7.291526,8.322813,11.747849,12.604108
3511,9.291337,13.232246,10.540767,10.540767,10.531315,10.658962,10.428063,9.166748,4.780785,7.905433,9.166748,8.321343,3.204354,7.475938,8.715865,8.009530,2.677235,7.303195,8.386242,12.006622,12.911716
3512,9.305315,13.163476,10.518585,10.553885,10.543368,10.651787,10.456331,9.228105,5.282172,7.999879,9.228105,8.374149,3.672569,7.520192,8.772662,8.054281,3.089503,7.335901,8.437418,11.909006,12.776903
3513,9.446499,13.302424,10.691215,10.748229,10.736993,10.832784,10.692995,9.416171,6.737323,8.139346,9.416171,8.514530,4.757618,7.612889,8.935296,8.173507,4.019671,7.411719,8.579794,12.046613,12.913317
3514,9.573481,13.401700,10.790943,10.885712,10.876467,10.984743,10.873005,9.586996,7.699051,8.300988,9.586996,8.654548,5.582363,7.722100,9.089691,8.295779,4.752973,7.501868,8.719199,12.136330,12.990613
3515,9.726841,13.579401,10.915876,11.094020,11.084028,11.212480,11.128558,9.774481,8.709090,8.420405,9.774481,8.793989,6.306291,7.813496,9.251552,8.415731,5.375799,7.579909,8.861502,12.322856,13.188195
3516,9.880205,13.754779,11.037510,11.291765,11.283366,11.428852,11.360057,9.958239,9.596770,8.556420,9.958239,8.935531,7.001398,7.912824,9.412795,8.538583,5.984801,7.664372,9.004829,12.506331,13.381707
3517,10.022298,13.911605,11.153984,11.469490,11.461798,11.614965,11.556800,10.125547,10.317983,8.694293,10.125547,9.070220,7.607906,8.014893,9.562706,8.657177,6.528004,7.751648,9.140126,12.668817,13.550990
3518,10.042911,13.938043,11.276345,11.436238,11.429695,11.588066,11.535548,10.134343,9.796470,8.733138,10.134343,9.090109,7.300717,8.045875,9.577418,8.677987,6.288333,7.778557,9.157684,12.698591,13.583818
3519,9.827362,13.637911,11.019386,11.112675,11.105676,11.288128,11.216428,9.897371,7.701486,8.578314,9.897371,8.916529,5.726773,7.935688,9.374256,8.529484,4.932312,7.684712,8.980029,12.369363,13.216696
3520,9.802516,13.624866,10.994321,11.072236,11.065016,11.262267,11.180552,9.861134,7.877980,8.541716,9.861134,8.886629,5.818575,7.912124,9.341398,8.503272,5.004281,7.665146,8.950273,12.359248,13.211492
3521,9.814997,13.716773,11.041112,11.087618,11.083116,11.307572,11.197669,9.843771,7.933988,8.489873,9.843771,8.860799,5.760322,7.877827,9.319519,8.478016,4.931300,7.636513,8.926818,12.479536,13.367715
3522,9.806147,13.847364,11.085397,11.112795,11.107712,11.362723,11.218867,9.782336,7.558698,8.345805,9.782336,8.782885,5.258881,7.783434,9.249296,8.403581,4.449954,7.557867,8.854629,12.660700,13.612217
3523,9.756231,13.788912,11.025246,11.072883,11.067679,11.313278,11.172099,9.734189,7.354333,8.296279,9.734189,8.735918,5.105757,7.737647,9.201778,8.359330,4.308781,7.516883,8.808635,12.599019,13.546614
3524,9.449346,13.343934,10.527221,10.647070,10.639998,10.940195,10.761586,9.412703,4.985565,8.063821,9.412703,8.495751,3.389120,7.578799,8.923662,8.152840,2.849015,7.382017,8.563945,12.105547,12.990948
3525,9.295029,13.145617,10.349330,10.506128,10.496764,10.774542,10.613131,9.250902,4.545239,7.888673,9.250902,8.360802,2.969923,7.470703,8.776182,8.034321,2.475307,7.292461,8.429981,11.890176,12.755225
3526,9.113835,12.887802,10.167036,10.269001,10.261243,10.519231,10.352751,9.056283,3.650728,7.759816,9.056283,8.217396,2.362226,7.378508,8.608877,7.911284,1.964354,7.213691,8.283333,11.605341,12.435843
3527,8.983892,12.693876,10.006521,10.208319,10.199762,10.419140,10.315332,8.941498,3.460271,7.567664,8.941498,8.113098,2.086488,7.284698,8.499685,7.819403,1.713423,7.139122,8.182220,11.388907,12.190578
3528,8.789487,12.334079,9.706554,10.023340,10.013722,10.213179,10.173301,8.787743,2.785528,7.402185,8.787743,7.993218,1.597315,7.198693,8.363996,7.716447,1.301835,7.068897,8.061807,10.972529,11.700209
3529,8.705927,12.241573,9.698960,9.912942,9.902811,10.064949,10.040876,8.684034,2.570124,7.327191,8.684034,7.914454,1.457735,7.144874,8.273591,7.648573,1.183906,7.023555,7.981916,10.877962,11.601974
3530,8.599143,12.058033,9.541043,9.796221,9.785344,9.929664,9.918259,8.587336,2.309012,7.256413,8.587336,7.843389,1.290670,7.099442,8.190564,7.587814,1.045708,6.985065,7.909281,10.668730,11.358592
3531,8.499507,11.883569,9.397410,9.656446,9.644239,9.779965,9.767618,8.493942,2.039104,7.220266,8.493942,7.779569,1.143683,7.065195,8.112943,7.533807,0.927173,6.954672,7.842680,10.469989,11.126817
3532,8.444708,11.814782,9.336054,9.574428,9.562454,9.696448,9.667633,8.427118,1.958136,7.186603,8.427118,7.732317,1.096733,7.037516,8.056557,7.493529,0.888732,6.930501,7.793811,10.397401,11.048298
3533,8.368702,11.686980,9.163522,9.379812,9.363047,9.513642,9.359084,8.334718,1.606957,7.310351,8.334718,7.686919,1.016224,7.039119,7.989225,7.456575,0.835586,6.923925,7.740655,10.252844,10.880891
3534,8.464455,12.001452,9.284680,9.434878,9.425921,9.571768,9.185958,8.312306,1.849271,7.438654,8.312306,7.691911,1.313198,7.071516,7.981429,7.462417,1.098600,6.943405,7.739223,10.640150,11.365382
3535,8.506084,12.134961,9.425824,9.478409,9.469950,9.623895,9.246894,8.316986,2.141753,7.387078,8.316986,7.692078,1.439282,7.067169,7.983701,7.462353,1.200764,6.941005,7.740406,10.803118,11.568796
3536,8.518074,12.095169,9.458216,9.553928,9.547089,9.657556,9.356025,8.372186,2.721729,7.388348,8.372186,7.724685,1.791273,7.077183,8.026852,7.488660,1.488876,6.950467,7.775696,10.745208,11.487586
3537,8.514679,12.018086,9.461506,9.554331,9.547995,9.639309,9.400393,8.412734,3.022822,7.425074,8.412734,7.753458,2.017774,7.094182,8.061120,7.512388,1.679444,6.963656,7.805045,10.643580,11.353214
3538,8.501654,11.909334,9.375215,9.541027,9.535333,9.636593,9.437689,8.451151,3.286611,7.464612,8.451151,7.782855,2.226399,7.114559,8.094726,7.537082,1.857768,6.979438,7.834492,10.503142,11.170304
3539,8.520819,11.951739,9.463903,9.528385,9.521126,9.646878,9.485195,8.467829,3.360674,7.450464,8.467829,7.790000,2.239080,7.112171,8.106320,7.542217,1.863408,6.978114,7.843072,10.554058,11.231805
3540,8.515669,11.943215,9.478888,9.511943,9.504669,9.635848,9.492431,8.466062,3.331258,7.439692,8.466062,7.785853,2.207735,7.105644,8.103284,7.537956,1.834868,6.972628,7.839464,10.544284,11.220489
3541,8.550234,12.000992,9.496729,9.595581,9.586448,9.739262,9.617151,8.514057,3.742435,7.410964,8.514057,7.805943,2.402400,7.097829,8.136396,7.552185,1.982039,6.967973,7.863764,10.609644,11.296114
3542,8.570349,12.039095,9.546472,9.607711,9.600666,9.773294,9.667254,8.538645,3.862356,7.410035,8.538645,7.816253,2.472188,7.093861,8.153369,7.558874,2.034495,6.964379,7.875938,10.653582,11.347993
3543,8.582139,12.057052,9.541034,9.616427,9.610941,9.798949,9.680177,8.553417,3.931489,7.426657,8.553417,7.825059,2.541385,7.096702,8.164960,7.565119,2.092963,6.965278,7.885034,10.673454,11.370559
3544,8.581737,12.054548,9.519911,9.583785,9.578395,9.795294,9.658148,8.552076,3.895672,7.446003,8.552076,7.826568,2.555292,7.101061,8.165138,7.566069,2.109967,6.967000,7.885573,10.670228,11.366392
3545,8.471780,11.874982,9.261450,9.362155,9.355546,9.665930,9.448226,8.432618,2.971780,7.417010,8.432618,7.752486,1.990140,7.072354,8.069881,7.505285,1.652070,6.940689,7.806403,10.467911,11.133288
3546,8.526439,12.156011,9.290683,9.490718,9.483318,9.871605,9.577455,8.397213,3.006460,7.216972,8.397213,7.699562,1.777145,7.001911,8.025133,7.457372,1.446272,6.889610,7.760178,10.825223,11.591484
3547,8.455372,12.025463,9.166638,9.407452,9.399279,9.791622,9.492402,8.340477,2.751280,7.188552,8.340477,7.655885,1.635092,6.971293,7.975361,7.419478,1.327683,6.863594,7.715949,10.673642,11.413066
3548,8.276619,11.619967,8.812350,9.153979,9.144438,9.571189,9.240244,8.219233,2.017188,7.198222,8.219233,7.584012,1.254991,6.948792,7.880449,7.360590,1.027072,6.840732,7.637848,10.192933,10.831704
3549,8.155716,11.378717,8.692872,8.935655,8.920213,9.346142,9.032481,8.113428,1.562410,7.194374,8.113428,7.520819,1.007445,6.928211,7.797370,7.308917,0.830380,6.820464,7.569425,9.914587,10.500877
3550,7.991734,10.991179,8.427506,8.744966,8.731853,9.109558,8.787345,8.007699,1.123124,7.228053,8.007699,7.461203,0.787259,6.914706,7.716234,7.260514,0.656491,6.804793,7.503565,9.456244,9.944414
3551,7.869026,10.705777,8.291458,8.647240,8.631304,8.930186,8.717475,7.933750,0.953446,7.150024,7.933750,7.410444,0.636631,6.887139,7.654653,7.218438,0.530681,6.782222,7.451086,9.122848,9.540788
3552,7.756076,10.433634,8.159716,8.535534,8.517290,8.750243,8.673274,7.873562,0.824678,7.073850,7.873562,7.366926,0.522452,6.860290,7.603356,7.182061,0.434447,6.760766,7.406752,8.804050,9.153374
3553,7.643591,10.152950,7.975220,8.336330,8.315450,8.534597,8.485615,7.809960,0.622636,7.134306,7.809960,7.330388,0.441940,6.850816,7.554188,7.151941,0.370683,6.749693,7.366473,8.474944,8.752062
3554,7.525965,9.846113,7.767963,8.103926,8.081154,8.300803,8.277080,7.748928,0.436083,7.220777,7.748928,7.298055,0.372276,6.847182,7.508463,7.125478,0.316221,6.742494,7.329737,8.114649,8.310877
3555,7.396697,9.494141,7.522543,7.838293,7.812588,8.035364,8.009141,7.687606,0.239823,7.366070,7.687606,7.269018,0.312211,6.850430,7.464359,7.101927,0.270326,6.739495,7.295224,7.701115,7.802588
3556,7.390570,9.522296,7.539209,7.834388,7.809544,7.998795,7.939459,7.648772,0.220350,7.358085,7.648772,7.248228,0.303626,6.847683,7.435148,7.085093,0.265353,6.735038,7.271789,7.746912,7.865692
3557,7.272938,9.210966,7.310843,7.524446,7.489965,7.666968,7.348510,7.570319,-0.166759,7.792128,7.570319,7.226009,0.258857,6.881699,7.386687,7.068234,0.239417,6.749780,7.238075,7.377525,7.412387
3558,7.648588,10.451927,8.044916,8.113555,8.098393,8.217479,7.569817,7.554296,0.019379,7.538775,7.554296,7.228756,0.406448,6.903217,7.380675,7.073749,0.383208,6.766823,7.237443,8.882024,9.293169
3559,7.823736,10.989676,8.412720,8.493698,8.481194,8.591863,8.030362,7.610139,0.644609,7.189916,7.610139,7.240917,0.566375,6.871695,7.413221,7.083678,0.505508,6.754135,7.259434,9.516641,10.080943
3560,7.804635,10.892024,8.408255,8.512503,8.502038,8.581134,8.123660,7.641335,0.872198,7.159010,7.641335,7.254687,0.699184,6.868038,7.435123,7.095276,0.614551,6.755430,7.276528,9.388957,9.917064
3561,7.834823,10.921055,8.502775,8.594511,8.585680,8.646519,8.306709,7.698882,1.297724,7.091054,7.698882,7.279261,0.895899,6.859640,7.475084,7.114801,0.769211,6.754518,7.306952,9.418435,9.946306
3562,7.812351,10.804893,8.447701,8.536242,8.528021,8.605543,8.324605,7.725898,1.400806,7.127190,7.725898,7.297180,1.003079,6.868462,7.497248,7.129714,0.859925,6.762180,7.325732,9.272207,9.758826
3563,7.860363,10.904398,8.537369,8.646259,8.636524,8.731882,8.512014,7.779970,1.765119,7.047926,7.779970,7.315911,1.118948,6.851853,7.532472,7.143074,0.938925,6.753676,7.350753,9.389193,9.898803
3564,7.900743,10.988928,8.612997,8.719779,8.710137,8.820407,8.633400,7.824925,1.998649,7.016451,7.824925,7.332571,1.217162,6.840216,7.562336,7.154581,1.008022,6.746826,7.372050,9.486821,10.015513
3565,7.937901,11.066654,8.679704,8.788605,8.776496,8.896311,8.734310,7.865694,2.205855,6.997077,7.865694,7.348252,1.314043,6.830811,7.589725,7.165221,1.078029,6.740717,7.391623,9.576733,10.123011
3566,7.962362,11.117378,8.736974,8.824175,8.814972,8.940585,8.799743,7.894117,2.317332,6.988491,7.894117,7.358698,1.370041,6.823278,7.608560,7.171798,1.117594,6.735036,7.404738,9.635233,10.192857
3567,7.967203,11.128616,8.744046,8.808350,8.800802,8.932278,8.772422,7.896790,2.253933,7.021157,7.896790,7.361467,1.377954,6.826144,7.611284,7.173283,1.127443,6.735282,7.406884,9.648163,10.208483
3568,7.973290,11.133608,8.711614,8.836467,8.829351,8.971538,8.790246,7.908890,2.332197,7.027535,7.908890,7.367516,1.432557,6.826142,7.620158,7.177311,1.171837,6.734465,7.413496,9.652673,10.212468
3569,7.811410,10.782971,8.383969,8.428343,8.418760,8.644340,8.329999,7.761157,1.143600,7.192314,7.761157,7.302352,0.922380,6.843548,7.516461,7.126806,0.783360,6.737152,7.334622,9.241772,9.718559
3570,7.889145,11.117658,8.456605,8.601592,8.590370,8.898901,8.456474,7.725938,1.227747,6.995402,7.725938,7.262176,0.779404,6.798414,7.478598,7.092119,0.649522,6.705639,7.298241,9.661855,10.252759
3571,7.815708,10.950026,8.321351,8.506455,8.494235,8.809225,8.359175,7.680980,1.068609,7.002786,7.680980,7.232918,0.705997,6.784855,7.442013,7.067564,0.590008,6.693114,7.267270,9.461023,10.009461
3572,7.520382,10.121508,7.758033,7.998410,7.982742,8.365383,7.826947,7.561728,0.319165,7.296508,7.561728,7.184191,0.454327,6.806655,7.360375,7.029083,0.398678,6.697790,7.205772,8.464213,8.778823
3573,7.373756,9.717874,7.533166,7.775918,7.751283,8.137902,7.636677,7.494441,0.149947,7.352204,7.494441,7.150581,0.362500,6.806721,7.311049,7.002004,0.325798,6.692959,7.166828,7.994542,8.201471
3574,7.065572,8.797593,7.024802,7.285241,7.262596,7.625505,7.073704,7.403458,-0.274428,7.733213,7.403458,7.115886,0.239323,6.828315,7.250087,6.974261,0.229548,6.698434,7.121368,6.898186,6.842391
3575,6.883077,7.841319,6.678109,6.934717,6.910625,7.187643,6.863273,7.345965,-0.380395,7.828656,7.345965,7.091588,0.200467,6.837211,7.210297,6.954963,0.201221,6.699629,7.091141,6.258885,6.050821
3576,6.766086,7.547080,6.429274,6.822985,6.791375,7.008308,6.890212,7.322089,-0.286783,7.753966,7.322089,7.071048,0.166701,6.820008,7.188201,6.937421,0.166528,6.686640,7.071170,5.850834,5.545750
3577,6.572114,7.062131,6.042124,6.477861,6.439302,6.639612,6.558563,7.283769,-0.398783,8.008976,7.283769,7.051662,0.127633,6.819555,7.159979,6.920942,0.131444,6.681906,7.048428,5.143169,4.666855
3578,6.316738,6.404894,5.529092,5.997764,5.951192,6.159947,6.116866,7.245209,-0.506170,8.373552,7.245209,7.034069,0.094716,6.822930,7.132601,6.905911,0.101692,6.679221,7.026813,4.186513,3.476438
3579,6.291878,5.944339,5.421941,5.794047,5.751440,5.914880,5.875968,7.201319,-0.657280,8.526669,7.201319,7.020915,0.089467,6.840512,7.105103,6.895650,0.103874,6.686196,7.007358,4.145435,3.429954
3580,6.883824,8.361780,6.715009,6.967280,6.932827,7.057029,6.983791,7.238543,-0.155323,7.493295,7.238543,7.016093,0.135628,6.793644,7.119903,6.891433,0.139299,6.662964,7.013284,6.495445,6.365985
3581,7.322533,9.831661,7.674618,7.855145,7.825061,7.925582,7.670846,7.300379,0.347893,6.929913,7.300379,7.024255,0.259299,6.748131,7.153113,6.897895,0.239667,6.642676,7.034011,8.188099,8.476621
3582,8.009206,11.736398,9.091728,9.104408,9.094183,9.150672,8.829185,7.646680,2.982665,6.464174,7.646680,7.148168,1.257410,6.649655,7.380807,6.990169,0.985316,6.599531,7.198509,10.441297,11.251994
3583,8.276071,12.039469,9.477572,9.477572,9.464867,9.508341,9.305619,8.051013,5.344098,6.796407,8.051013,7.383492,2.843358,6.715972,7.695002,7.172571,2.225337,6.650141,7.451201,10.750680,11.575550
3584,8.483496,12.213660,9.571340,9.790210,9.772542,9.806110,9.645280,8.363470,6.620970,7.081659,8.363470,7.601358,3.936556,6.839246,7.957010,7.349306,3.138987,6.741603,7.673415,10.913738,11.723819
3585,8.665567,12.381216,9.740681,10.009705,9.992545,10.025345,9.898754,8.608608,7.430909,7.318463,8.608608,7.789689,4.716767,6.970770,8.171851,7.507660,3.825575,6.843468,7.861895,11.076583,11.880255
3586,8.797157,12.455960,9.829227,10.137044,10.120905,10.158122,10.052791,8.793306,7.906482,7.533821,8.793306,7.949884,5.294627,7.106462,8.343481,7.647828,4.366996,6.952176,8.018843,11.132098,11.910411
3587,9.046306,12.746553,10.076867,10.461580,10.444690,10.486235,10.411243,9.088127,9.418739,7.765012,9.088127,8.178844,6.472835,7.269560,8.603176,7.845602,5.392870,7.088029,8.249642,11.436300,12.232964
3588,9.249213,13.052582,10.374766,10.708285,10.688369,10.730758,10.666264,9.288660,9.951514,7.911056,9.288660,8.333473,6.900064,7.378287,8.779227,7.979879,5.774319,7.180531,8.406198,11.778257,12.621272
3589,9.457969,13.226952,10.504033,10.955811,10.938784,10.982824,10.931447,9.552515,11.137254,8.173583,9.552515,8.559967,8.016536,7.567419,9.023156,8.181995,6.793822,7.340835,8.630614,11.940034,12.767389
3590,9.676822,13.493894,10.743588,11.224800,11.214014,11.257146,11.214016,9.791903,11.999744,8.369789,9.791903,8.756312,8.738281,7.720721,9.239588,8.356900,7.448086,7.474213,8.827667,12.224288,13.073444
3591,9.826504,13.678726,10.925586,11.383906,11.373637,11.414334,11.365776,9.942616,12.188383,8.519457,9.942616,8.891259,9.004154,7.839902,9.381893,8.480488,7.719912,7.579083,8.961237,12.422306,13.287573
3592,10.001936,13.925951,11.111031,11.602794,11.589769,11.635835,11.580208,10.117017,12.764139,8.653826,10.117017,9.032904,9.457260,7.948790,9.538823,8.607244,8.126631,7.675664,9.104086,12.695486,13.593336
3593,10.211185,14.278588,11.416687,11.864168,11.855950,11.908842,11.835762,10.304285,13.438024,8.772807,10.304285,9.173599,9.921256,8.042913,9.701252,8.730044,8.521915,7.758835,9.248022,13.100674,14.063837
3594,9.741964,13.742062,10.960984,11.219099,11.208692,11.306320,11.175913,9.748812,8.220590,8.321712,9.748812,8.736482,5.831371,7.724152,9.208903,8.348968,4.953520,7.489033,8.807600,12.545057,13.479421
3595,9.590934,13.588398,10.853922,11.041612,11.033297,11.129187,10.998239,9.574276,7.787150,8.150313,9.574276,8.586742,5.400475,7.599207,9.047591,8.215216,4.551964,7.382841,8.659149,12.386287,13.318072
3596,9.164539,12.996333,10.322372,10.425924,10.412372,10.536863,10.358463,9.102758,4.603115,7.847053,9.102758,8.243424,3.150111,7.384091,8.644447,7.922200,2.647585,7.199953,8.307398,11.735960,12.593101
3597,9.004779,12.869895,10.233914,10.275531,10.266512,10.385653,10.219927,8.899038,4.252628,7.578150,8.899038,8.065712,2.682914,7.232385,8.454598,7.765938,2.217154,7.077278,8.133223,11.619447,12.491003
3598,8.762966,12.495023,9.849315,9.976503,9.968016,10.083341,9.899390,8.656101,3.138289,7.412813,8.656101,7.887678,1.939642,7.119255,8.246276,7.614069,1.595805,6.981863,7.951246,11.198126,12.009846
3599,8.588220,12.213357,9.615300,9.815794,9.805665,9.909498,9.788587,8.498905,2.761546,7.209223,8.498905,7.759756,1.582711,7.020607,8.104692,7.503902,1.286449,6.903112,7.824324,10.879909,11.643805
3600,8.405248,11.863375,9.307627,9.659253,9.647219,9.738133,9.693179,8.361763,2.353234,7.030348,8.361763,7.650642,1.256884,6.939521,7.982499,7.410591,1.010829,6.838683,7.715608,10.474167,11.163807
3601,8.340660,11.799371,9.278565,9.598376,9.585886,9.659155,9.633023,8.283297,2.336922,6.933572,8.283297,7.584278,1.210286,6.885258,7.910487,7.352978,0.965274,6.795469,7.650316,10.411691,11.102035
3602,8.241507,11.634188,9.189492,9.424382,9.410812,9.476017,9.463425,8.184505,1.998346,6.905585,8.184505,7.517328,1.042481,6.850151,7.828677,7.296573,0.831426,6.764469,7.580362,10.224942,10.886088
3603,8.143046,11.465400,9.103200,9.214187,9.198815,9.256073,9.242100,8.081317,1.632117,6.920533,8.081317,7.454803,0.880909,6.828289,7.747176,7.244842,0.706305,6.742508,7.512753,10.033923,10.664215
3604,8.244783,11.787624,9.385825,9.441104,9.429052,9.469767,9.444079,8.113172,2.340538,6.782265,8.113172,7.451355,1.163873,6.789539,7.760203,7.238476,0.917511,6.716750,7.516730,10.428941,11.156994
3605,8.311742,11.967110,9.457258,9.538380,9.524900,9.568749,9.454805,8.149019,2.759584,6.843234,8.149019,7.466294,1.442840,6.783568,7.784899,7.247678,1.135337,6.710457,7.534196,10.644382,11.421929
3606,8.695245,12.685716,10.056500,10.056361,10.049941,10.086731,9.885907,8.503613,5.595096,7.121319,8.503613,7.690860,3.289774,6.878106,8.070145,7.425149,2.610743,6.780153,7.769147,11.473542,12.399640
3607,8.909044,12.818712,10.251298,10.251298,10.241556,10.275441,10.119832,8.813625,7.259934,7.507418,8.813625,7.944895,4.828425,7.076165,8.350302,7.640073,3.947472,6.929844,8.018862,11.579592,12.469774
3608,9.183318,13.071865,10.408350,10.619782,10.606331,10.631739,10.509319,9.166788,9.127263,7.824257,9.166788,8.229433,6.372654,7.292078,8.666865,7.886138,5.307808,7.105412,8.302526,11.825694,12.706486
3609,9.380205,13.242234,10.575137,10.837074,10.823672,10.849765,10.750903,9.409172,9.913695,8.067441,9.409172,8.440690,7.155857,7.472208,8.892649,8.074812,6.042781,7.256975,8.510991,11.987846,12.857059
3610,9.498645,13.298703,10.645616,10.937937,10.924885,10.953889,10.868797,9.561896,10.172264,8.254995,9.561896,8.591211,7.555328,7.620526,9.044197,8.214722,6.456226,7.385246,8.657109,12.023254,12.864791
3611,9.697092,13.507604,10.837333,11.174738,11.160420,11.189838,11.126231,9.789090,11.235399,8.451950,9.789090,8.785366,8.433846,7.781642,9.253771,8.390455,7.254060,7.527139,8.850890,12.235697,13.081898
3612,9.883329,13.773071,11.089710,11.405756,11.388853,11.418593,11.363892,9.974628,11.844920,8.585364,9.974628,8.933750,8.874563,7.892873,9.419493,8.522969,7.643801,7.626445,9.001115,12.529969,13.412182
3613,10.046814,13.892601,11.179664,11.585570,11.570558,11.600137,11.554848,10.176544,12.636971,8.798241,10.176544,9.119799,9.688764,8.063054,9.612947,8.694852,8.417546,7.776758,9.184503,12.633748,13.496060
3614,10.207616,14.084186,11.360785,11.778909,11.769157,11.797056,11.758054,10.348627,13.154917,8.939199,10.348627,9.265899,10.105657,8.183172,9.771172,8.828213,8.801131,7.885253,9.331124,12.837090,13.713581
3615,10.295879,14.195152,11.484140,11.865922,11.856429,11.880545,11.835674,10.430541,13.020825,9.025407,10.430541,9.344621,10.062798,8.258701,9.851383,8.902924,8.789007,7.954464,9.408769,12.957209,13.844319
3616,10.412262,14.370551,11.614880,12.015516,12.003256,12.030977,11.978650,10.540244,13.332430,9.101839,10.540244,9.432690,10.265800,8.325137,9.949549,8.982422,8.964195,8.015296,9.498223,13.154378,14.068417
3617,10.555108,14.638295,11.854966,12.207483,12.199604,12.228351,12.158256,10.658403,13.708534,9.158550,10.658403,9.514946,10.451098,8.371490,10.048559,9.052874,9.100487,8.057188,9.583906,13.468712,14.439914
3618,10.025463,14.042754,11.340633,11.531470,11.521351,11.564855,11.438161,10.041792,8.269606,8.645424,10.041792,9.016054,6.074653,7.990316,9.494732,8.611533,5.230504,7.728333,9.082572,12.854137,13.797028
3619,9.840958,13.854378,11.187141,11.325966,11.317848,11.358634,11.230854,9.833695,7.819786,8.436536,9.833695,8.833112,5.600184,7.832529,9.300051,8.445921,4.780499,7.591790,8.901457,12.659462,13.598963
3620,9.398102,13.261347,10.650952,10.716720,10.703585,10.752968,10.580208,9.343731,4.674344,8.107253,9.343731,8.465617,3.319595,7.587503,8.875403,8.127769,2.826332,7.380136,8.526507,12.012884,12.884478
3621,9.216498,13.106945,10.522635,10.554803,10.546029,10.586347,10.425436,9.122157,4.315453,7.818878,9.122157,8.268446,2.826832,7.414734,8.666844,7.952190,2.366382,7.237536,8.333339,11.865975,12.749134
3622,8.973149,12.763959,10.217774,10.238435,10.230293,10.243043,10.066619,8.860605,3.169021,7.654590,8.860605,8.074484,2.065674,7.288364,8.441341,7.784845,1.725061,7.128349,8.134976,11.487667,12.325840
3623,8.795876,12.512544,10.008850,9.979697,9.970226,9.947899,9.835119,8.673136,2.661659,7.511153,8.673136,7.932952,1.695480,7.192767,8.278371,7.662770,1.410108,7.047168,7.991090,11.210233,12.015019
3624,8.621904,12.233062,9.705474,9.620245,9.609752,9.528752,9.489589,8.489964,2.021557,7.490339,8.489964,7.813231,1.368568,7.136498,8.129040,7.561661,1.147418,6.994283,7.864263,10.894826,11.652467
3625,8.545453,12.151724,9.650420,9.616220,9.605293,9.490531,9.467738,8.402330,2.109116,7.336922,8.402330,7.737167,1.316779,7.072003,8.047576,7.495353,1.093200,6.943129,7.789872,10.812197,11.567779
3626,8.442504,11.996954,9.385360,9.213539,9.202927,9.069567,9.059725,8.266740,1.579795,7.473754,8.266740,7.667756,1.193302,7.068772,7.947282,7.438689,1.013224,6.930096,7.709938,10.640201,11.372766
3627,8.363765,11.863807,9.351713,9.403226,9.391100,9.230881,9.219867,8.217552,1.785971,7.215236,8.217552,7.607023,1.087868,6.996494,7.891936,7.384832,0.903581,6.877728,7.655288,10.489196,11.197672
3628,8.467345,12.154069,9.603647,9.648821,9.639378,9.511309,9.491207,8.284532,2.707084,7.077856,8.284532,7.616682,1.498271,6.948831,7.928345,7.387353,1.213675,6.846361,7.675882,10.841736,11.633199
3629,8.516035,12.270595,9.672540,9.762726,9.751435,9.659849,9.564608,8.328986,3.118209,7.093365,8.328986,7.630975,1.761499,6.932963,7.956713,7.394949,1.417665,6.833186,7.694557,10.980468,11.801945
3630,8.894934,12.923608,10.290682,10.293852,10.288073,10.259936,10.080075,8.714189,6.163436,7.348304,8.714189,7.876227,3.781230,7.038264,8.267276,7.590854,3.052292,6.914432,7.951613,11.724897,12.668218
3631,9.114204,13.058216,10.495417,10.495412,10.486401,10.470971,10.326865,9.028008,7.784045,7.729150,9.028008,8.137486,5.336890,7.246964,8.553063,7.814653,4.425285,7.076243,8.208471,11.831402,12.737134
3632,9.306135,13.200208,10.551810,10.727778,10.714428,10.692446,10.571006,9.280004,8.828587,7.989002,9.280004,8.354742,6.327456,7.429480,8.786531,8.006617,5.333484,7.226703,8.422571,11.956828,12.840393
3633,9.437138,13.296006,10.658132,10.853756,10.840118,10.812480,10.711931,9.440980,9.208485,8.170030,9.440980,8.504711,6.783606,7.568441,8.941637,8.143414,5.783406,7.345191,8.569133,12.041155,12.909160
