,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
3634,9.509760,13.307098,10.709199,10.898605,10.885150,10.862248,10.774583,9.539455,9.304055,8.304327,9.539455,8.608789,7.010580,7.678123,9.043100,8.242138,6.033539,7.441176,8.669317,12.031088,12.871531
3635,9.652027,13.455248,10.861659,11.070355,11.055327,11.037238,10.970499,9.704774,10.103320,8.439049,9.704774,8.748133,7.636136,7.791493,9.194566,8.368301,6.595445,7.542036,8.808975,12.181183,13.024235
3636,9.805722,13.686809,11.083974,11.278339,11.260487,11.246971,11.189215,9.859331,10.703212,8.529447,9.859331,8.863471,8.014914,7.867611,9.328205,8.469278,6.912845,7.610351,8.927373,12.440770,13.319120
3637,9.913666,13.750013,11.154361,11.386822,11.370671,11.364561,11.315851,9.999822,11.178117,8.683794,9.999822,8.993804,8.544942,7.987786,9.463279,8.589527,7.421496,7.715775,9.055528,12.488079,13.346217
3638,10.060972,13.932693,11.329955,11.575475,11.565038,11.567023,11.525298,10.162365,11.848322,8.799431,10.162365,9.123239,9.033380,8.084113,9.608164,8.705092,7.850636,7.802019,9.186730,12.683697,13.557939
3639,10.199161,14.101584,11.470514,11.735463,11.725646,11.733770,11.687382,10.307444,12.330424,8.927505,10.307444,9.247433,9.471709,8.187423,9.742105,8.818013,8.257216,7.893920,9.310862,12.864059,13.752359
3640,10.287977,14.241622,11.574156,11.854746,11.841822,11.850758,11.795600,10.388520,12.331578,8.981440,10.388520,9.311485,9.439080,8.234450,9.814102,8.875525,8.225641,7.936948,9.376099,13.023611,13.935489
3641,10.443279,14.524846,11.814755,12.071542,12.063312,12.076858,12.003713,10.524207,12.917230,9.044702,10.524207,9.404410,9.776704,8.284612,9.926982,8.954296,8.492301,7.981611,9.473062,13.353930,14.324147
3642,9.937256,13.950581,11.325391,11.410958,11.400318,11.426527,11.293352,9.930674,7.653111,8.567995,9.930674,8.931392,5.612194,7.932109,9.397723,8.537780,4.829635,7.677837,8.996416,12.759777,13.700617
3643,9.770071,13.779912,11.179220,11.233252,11.224783,11.244411,11.111226,9.742688,7.326449,8.374150,9.742688,8.765425,5.231767,7.788161,9.221481,8.387662,4.463839,7.553843,8.832365,12.583190,13.520896
3644,9.334388,13.181763,10.629053,10.640398,10.626458,10.630232,10.447020,9.262224,4.210379,8.077428,9.262224,8.411963,3.021553,7.561701,8.808751,8.083001,2.579079,7.357252,8.470068,11.927349,12.791669
3645,9.170784,13.050528,10.477650,10.471866,10.462846,10.435343,10.269958,9.051632,3.912331,7.833305,9.051632,8.232397,2.630753,7.413163,8.614706,7.924328,2.216965,7.233950,8.292530,11.805545,12.683799
3646,8.947248,12.734063,10.115039,10.074710,10.066791,9.999296,9.828140,8.795950,2.785352,7.763759,8.795950,8.059282,1.987888,7.322614,8.403060,7.777047,1.689289,7.151033,8.110921,11.456229,12.292557
3647,8.791575,12.517207,9.880203,9.794419,9.785702,9.676665,9.572802,8.620822,2.358758,7.668843,8.620822,7.935434,1.698215,7.250046,8.255282,7.671398,1.446714,7.087513,7.982803,11.217891,12.026663
3648,8.677808,12.350058,9.800689,9.812267,9.802609,9.645691,9.609746,8.526213,2.383731,7.442680,8.526213,7.840553,1.508425,7.154893,8.160528,7.587130,1.261452,7.013733,7.892942,11.032404,11.817269
3649,8.576549,12.201736,9.657816,9.651266,9.640834,9.456948,9.435150,8.419919,2.096988,7.404688,8.419919,7.762314,1.358300,7.104710,8.069196,7.519400,1.135619,6.969604,7.812625,10.868320,11.632244
3650,8.479289,12.051015,9.467368,9.402403,9.391767,9.191298,9.181448,8.308982,1.736193,7.436515,8.308982,7.694513,1.222782,7.080045,7.981265,7.462336,1.032661,6.943406,7.739098,10.699864,11.440055
3651,8.384409,11.896482,9.277891,9.161772,9.150560,8.933849,8.923642,8.200302,1.387098,7.476963,8.200302,7.632695,1.088461,7.065088,7.897579,7.411241,0.932616,6.924904,7.670621,10.525773,11.239561
3652,8.479711,12.176321,9.483142,9.337591,9.328950,9.154151,9.135801,8.238870,2.195977,7.341940,8.238870,7.639599,1.467211,7.040327,7.919259,7.414814,1.235045,6.910369,7.683851,10.867289,11.663149
3653,8.510661,12.264858,9.546580,9.420260,9.409676,9.265350,9.176083,8.254949,2.468962,7.333815,8.254949,7.642985,1.640278,7.031021,7.928568,7.415899,1.374132,6.903230,7.689322,10.974676,11.796014
3654,8.869521,12.885182,10.197673,10.177672,10.171849,10.111561,9.929416,8.649836,5.683248,7.370256,8.649836,7.864309,3.488913,7.078783,8.230888,7.590394,2.844752,6.949900,7.931991,11.682109,12.619639
3655,9.110672,13.052170,10.468271,10.467098,10.458079,10.423201,10.279529,9.005333,7.638437,7.731136,9.005333,8.137894,5.200043,7.270456,8.542699,7.821480,4.323498,7.100261,8.206130,11.824297,12.728839
3656,9.323909,13.224104,10.585343,10.732867,10.719625,10.691426,10.570973,9.287192,8.829215,8.003412,9.287192,8.370944,6.301511,7.454695,8.798526,8.025182,5.318686,7.251837,8.437632,11.982738,12.869014
3657,9.514790,13.391293,10.759507,10.962590,10.949357,10.936423,10.838850,9.529476,9.758416,8.220102,9.529476,8.572910,7.129037,7.616343,9.019308,8.204280,6.074183,7.389253,8.638961,12.142278,13.018107
3658,9.562004,13.364632,10.782099,10.958070,10.944648,10.930948,10.843482,9.597231,9.389427,8.350979,9.597231,8.658438,7.072993,7.719645,9.096541,8.287763,6.093447,7.478984,8.719111,12.090682,12.933575
3659,9.703189,13.511994,10.934394,11.126914,11.111908,11.102243,11.035653,9.760540,10.179579,8.485426,9.760540,8.796720,7.694438,7.832899,9.246502,8.413139,6.652968,7.579775,8.857599,12.239958,13.085548
3660,9.864082,13.751489,11.163039,11.344954,11.327229,11.322069,11.264704,9.923720,10.843601,8.582737,9.923720,8.918848,8.125709,7.913975,9.387788,8.520078,7.016569,7.652368,8.982857,12.507757,13.388982
3661,9.993967,13.841779,11.250908,11.474778,11.458933,11.464224,11.416438,10.087319,11.485310,8.758199,10.087319,9.068861,8.800793,8.050403,9.544141,8.658100,7.656541,7.772059,9.130655,12.583901,13.447213
3662,10.158470,14.040183,11.421999,11.681418,11.671257,11.681475,11.640894,10.268557,12.243557,8.896221,10.268557,9.216530,9.385860,8.164502,9.707476,8.790787,8.178410,7.874099,9.279688,12.794818,13.673600
3663,10.265296,14.171172,11.545210,11.800193,11.790445,11.799272,11.753222,10.376020,12.369931,8.998818,10.376020,9.312710,9.550577,8.249400,9.808922,8.879672,8.346458,7.950422,9.375272,12.935369,13.825393
3664,10.343745,14.300785,11.642783,11.908705,11.895870,11.903583,11.848764,10.445055,12.351088,9.041345,10.445055,9.366394,9.491017,8.287734,9.869769,8.927879,8.287592,7.985988,9.430220,13.084318,13.997843
3665,10.516135,14.602840,11.898189,12.140847,12.132764,12.151553,12.079854,10.600672,13.147164,9.121490,10.600672,9.475575,10.000006,8.350479,10.000620,9.021115,8.705974,8.041610,9.543518,13.433986,14.406603
3666,10.043362,14.073160,11.443533,11.520311,11.510261,11.552358,11.426427,10.047146,8.176848,8.667864,10.047146,9.029696,6.031788,8.012246,9.504506,8.626888,5.202813,7.749271,9.094951,12.888596,13.837007
3667,9.887069,13.913654,11.302265,11.350436,11.342448,11.385191,11.259764,9.873505,7.866396,8.487246,9.873505,8.874394,5.669507,7.875282,9.340646,8.485596,4.852020,7.630547,8.941623,12.723410,13.668857
3668,9.466422,13.350858,10.765580,10.775049,10.762298,10.821484,10.654003,9.410945,4.825165,8.167887,9.410945,8.524508,3.440872,7.638071,8.938178,8.181863,2.935780,7.425548,8.585231,12.109996,12.991187
3669,9.300458,13.213487,10.639141,10.639141,10.630792,10.683729,10.529895,9.211431,4.546467,7.892967,9.211431,8.341725,2.999012,7.472018,8.747588,8.017961,2.515973,7.288335,8.407095,11.980547,12.873910
3670,9.072791,12.893714,10.327476,10.389346,10.381603,10.396688,10.230869,8.973028,3.502184,7.715187,8.973028,8.158224,2.268644,7.343420,8.538466,7.858336,1.893674,7.178205,8.221072,11.627948,12.479667
3671,8.894514,12.644940,10.142810,10.142953,10.133952,10.090914,9.983619,8.781675,2.882251,7.579730,8.781675,8.014476,1.839734,7.247278,8.372502,7.734143,1.530779,7.095784,8.074601,11.354253,12.174166
3672,8.722466,12.370791,9.872478,9.879447,9.869183,9.754830,9.716767,8.608521,2.298766,7.500274,8.608521,7.892631,1.484927,7.176740,8.226713,7.630091,1.237535,7.033470,7.948289,11.044995,11.819171
3673,8.633122,12.271500,9.665430,9.560074,9.550170,9.400959,9.380231,8.473230,1.965943,7.566229,8.473230,7.816180,1.424169,7.159130,8.122803,7.566709,1.205347,7.010614,7.863292,10.942609,11.712438
3674,8.526094,12.112677,9.413385,9.202019,9.192213,9.014205,9.005150,8.328955,1.460996,7.652759,8.328955,7.743207,1.265575,7.157458,8.016556,7.508184,1.098395,6.999812,7.779316,10.766428,11.513206
3675,8.420541,11.950669,9.152514,8.809381,8.799605,8.610839,8.601914,8.180789,0.920842,7.759664,8.180789,7.675534,1.104801,7.170280,7.911320,7.455835,0.995973,7.000350,7.698760,10.585883,11.307664
3676,8.348010,11.855848,9.014465,8.628375,8.618851,8.419531,8.399378,8.074438,0.720120,7.749499,8.074438,7.619632,1.007926,7.164826,7.831875,7.412103,0.930286,6.992330,7.635981,10.484097,11.196125
3677,8.271477,11.743006,8.871922,8.483220,8.470482,8.278609,8.171144,7.970384,0.443496,7.769624,7.970384,7.566250,0.892766,7.162116,7.754846,7.370440,0.849184,6.986035,7.575457,10.359539,11.055559
3678,8.379936,12.041964,9.301622,9.250885,9.240214,9.129359,8.795755,8.070063,1.746262,7.344372,8.070063,7.569400,1.204767,7.068737,7.803043,7.366614,1.050197,6.930185,7.599376,10.721615,11.502175
3679,8.571720,12.419078,9.692265,9.795148,9.783806,9.734307,9.459134,8.302668,3.597715,7.146202,8.302668,7.654195,2.017372,7.005722,7.956816,7.425950,1.651498,6.895085,7.709079,11.159646,12.022288
3680,8.637586,12.395653,9.653083,9.939450,9.927588,9.890930,9.671411,8.472917,4.492842,7.274422,8.472917,7.752808,2.699498,7.032700,8.088859,7.501778,2.200815,6.914696,7.814888,11.105683,11.928382
3681,8.786720,12.545893,9.881789,10.153033,10.140079,10.134758,9.974788,8.694957,5.779389,7.415125,8.694957,7.894930,3.612714,7.094903,8.268276,7.615318,2.948588,6.962360,7.963562,11.256195,12.079353
3682,8.871178,12.588633,9.983316,10.206308,10.195304,10.211808,10.078847,8.825293,6.174561,7.571738,8.825293,7.999146,4.069303,7.173000,8.384681,7.703054,3.357455,7.021426,8.066588,11.284945,12.089535
3683,8.948933,12.686613,10.108530,10.283244,10.270663,10.303799,10.198308,8.917507,6.412131,7.636707,8.917507,8.066691,4.259480,7.215875,8.463739,7.759685,3.524739,7.055630,8.135180,11.390191,12.203944
3684,9.028672,12.793106,10.221489,10.378478,10.367465,10.410632,10.321285,9.009965,6.759955,7.698645,9.009965,8.132997,4.520835,7.256029,8.542249,7.815166,3.748165,7.088084,8.202944,11.505855,12.331583
3685,9.119443,12.910306,10.331695,10.494623,10.484601,10.534348,10.458366,9.116336,7.241206,7.774306,9.116336,8.210477,4.887752,7.304618,8.633211,7.880391,4.062001,7.127570,8.281895,11.632087,12.469635
3686,9.226497,13.053940,10.490844,10.617870,10.609981,10.665445,10.602359,9.234976,7.788177,7.867594,9.234976,8.300096,5.324782,7.365216,8.736373,7.956722,4.440650,7.177070,8.372536,11.788380,12.642341
3687,9.118550,12.859383,10.275270,10.454756,10.446736,10.516234,10.434455,9.131107,6.533391,7.827760,9.131107,8.234531,4.494335,7.337956,8.652934,7.903386,3.757316,7.153838,8.303145,11.564765,12.380170
3688,9.148032,12.903925,10.283323,10.499524,10.491394,10.566029,10.474405,9.160973,6.851154,7.847540,9.160973,8.257049,4.715064,7.353126,8.678880,7.922758,3.944103,7.166635,8.326023,11.614060,12.436069
3689,9.283985,13.163636,10.456863,10.700863,10.696103,10.784506,10.670493,9.280396,7.698072,7.890300,9.280396,8.333236,5.245183,7.386075,8.775244,7.985072,4.375814,7.194899,8.406497,11.916450,12.793938
3690,9.371180,13.407725,10.570397,10.855288,10.850259,10.966808,10.823591,9.328877,7.749250,7.834164,9.328877,8.343113,5.110633,7.357349,8.803136,7.988044,4.225797,7.172951,8.422760,12.216439,13.164859
3691,9.341519,13.365292,10.562293,10.802127,10.796784,10.914394,10.770620,9.297821,7.255754,7.825021,9.297821,8.319734,4.818546,7.341648,8.776175,7.967145,3.985687,7.158116,8.398628,12.170191,13.113082
3692,8.893303,12.680876,9.999881,10.053351,10.044113,10.201026,9.969079,8.798045,3.263674,7.627010,8.798045,7.994005,2.240858,7.189966,8.369224,7.698621,1.868969,7.028019,8.056276,11.404385,12.241413
3693,8.698039,12.410598,9.802037,9.794552,9.781648,9.909820,9.688948,8.575463,2.656936,7.461978,8.575463,7.836964,1.762166,7.098465,8.181597,7.567536,1.465237,6.953476,7.895035,11.107050,11.910054
3694,8.506204,12.091453,9.505926,9.456280,9.445567,9.546443,9.319082,8.374303,1.905241,7.429524,8.374303,7.710002,1.339629,7.045701,8.020009,7.462936,1.123393,6.905863,7.760042,10.744690,11.490852
3695,8.378499,11.887348,9.353344,9.245570,9.233901,9.294147,9.153154,8.243065,1.649789,7.332975,8.243065,7.618991,1.131308,6.994916,7.910225,7.387168,0.948187,6.864110,7.666132,10.515601,11.227968
3696,8.259813,11.674888,9.170862,8.972189,8.960520,8.989995,8.942160,8.128789,1.334017,7.315419,8.128789,7.546154,0.955587,6.963518,7.818050,7.326949,0.805461,6.835848,7.588870,10.272644,10.943588
3697,8.148367,11.473414,8.900521,8.534975,8.523286,8.525286,8.497558,7.996609,0.806312,7.495660,7.996609,7.486228,0.821493,6.975847,7.724406,7.279877,0.715500,6.835348,7.516959,10.042590,10.673998
3698,8.038449,11.261023,8.642158,8.181650,8.169956,8.121604,8.109324,7.872901,0.374305,7.636477,7.872901,7.432960,0.696513,6.993019,7.638266,7.238988,0.632135,6.839711,7.451936,9.797989,10.384502
3699,7.920464,11.020869,8.352464,7.784035,7.772079,7.656292,7.644214,7.738572,-0.151489,7.832929,7.738572,7.383150,0.570622,7.027728,7.549014,7.202468,0.556372,6.855922,7.387292,9.519981,10.053153
3700,7.845791,10.894762,8.190837,7.583345,7.572267,7.400385,7.373870,7.631912,-0.431284,7.889954,7.631912,7.340878,0.486427,7.049843,7.476694,7.172078,0.509126,6.867462,7.334540,9.379544,9.890796
3701,7.763533,10.737339,8.042064,7.445084,7.429712,7.258328,7.117837,7.534065,-0.697568,7.950293,7.534065,7.300342,0.391702,7.066620,7.409413,7.142577,0.447197,6.875741,7.284889,9.199464,9.678108
3702,7.988599,11.406424,8.640855,8.425251,8.415835,8.352626,7.950758,7.640292,0.616023,7.329826,7.640292,7.307353,0.660612,6.974415,7.462725,7.145258,0.629913,6.827792,7.314574,10.010676,10.684702
3703,8.104216,11.682319,9.055134,9.033401,9.023990,9.027450,8.612674,7.781427,1.704852,6.950181,7.781427,7.329196,0.927508,6.876964,7.540237,7.155342,0.789405,6.770446,7.360619,10.335008,11.078605
3704,8.173368,11.702118,9.008100,9.353008,9.346069,9.355244,9.051836,7.968024,2.923930,6.884212,7.968024,7.402147,1.526635,6.836270,7.666223,7.207417,1.237776,6.748611,7.452113,10.337131,11.058386
3705,8.234406,11.713203,9.055270,9.455968,9.449853,9.477230,9.249201,8.110393,3.586191,6.971585,8.110393,7.477398,1.993348,6.844403,7.772796,7.263867,1.602655,6.754938,7.535295,10.331736,11.030847
3706,8.224496,11.605249,9.039244,9.344275,9.338569,9.398967,9.201316,8.149471,3.461690,7.097625,8.149471,7.513229,2.093913,6.876987,7.810142,7.292865,1.702390,6.775589,7.568746,10.191746,10.847496
3707,8.240402,11.644864,9.161218,9.276689,9.269236,9.355138,9.190379,8.154614,3.295267,7.118849,8.154614,7.519200,2.021556,6.883787,7.815727,7.297448,1.648893,6.779170,7.573863,10.240017,10.906555
3708,8.251369,11.669503,9.218381,9.266265,9.258868,9.354383,9.209435,8.164103,3.295043,7.118770,8.164103,7.523655,2.018786,6.883207,7.822531,7.300343,1.646012,6.778156,7.578843,10.268944,10.941469
3709,8.272775,11.707701,9.254555,9.306538,9.296982,9.398090,9.271081,8.191048,3.456953,7.111015,8.191048,7.535620,2.097885,6.880192,7.841486,7.308743,1.705197,6.776000,7.592873,10.312483,10.992385
3710,8.314546,11.784450,9.326795,9.381410,9.374209,9.481422,9.373808,8.239317,3.755347,7.104825,8.239317,7.558578,2.253354,6.877839,7.876256,7.325475,1.823172,6.774694,7.619225,10.400508,11.095829
3711,8.359498,11.862895,9.379292,9.447434,9.441963,9.554289,9.436907,8.286575,3.987335,7.136242,8.286575,7.587176,2.424288,6.887777,7.913562,7.347583,1.961821,6.781604,7.649439,10.489676,11.199735
3712,8.386293,11.870747,9.290482,9.541714,9.536449,9.660152,9.528595,8.342930,4.276415,7.157265,8.342930,7.620164,2.606849,6.897397,7.957455,7.373140,2.107486,6.788825,7.684774,10.490850,11.192369
3713,8.385434,11.886313,9.165999,9.578793,9.573095,9.737189,9.549951,8.338227,4.053650,7.126503,8.338227,7.610603,2.434163,6.882979,7.950161,7.363778,1.961660,6.777395,7.676515,10.512191,11.221110
3714,8.392329,12.095586,9.311298,9.466985,9.459775,9.692841,9.409006,8.221268,3.078891,7.033529,8.221268,7.529771,1.792516,6.838275,7.852470,7.297048,1.439779,6.741627,7.593273,10.789498,11.588555
3715,8.280436,11.903597,9.200072,9.237641,9.229044,9.465278,9.152947,8.099379,2.365349,7.045811,8.099379,7.460465,1.434416,6.821551,7.758625,7.241463,1.161073,6.724300,7.517282,10.569897,11.333051
3716,8.075466,11.461547,8.841770,8.854267,8.843448,9.088004,8.716962,7.928103,1.362805,7.139244,7.928103,7.372693,0.959507,6.817283,7.631884,7.172308,0.793949,6.712731,7.417415,10.049620,10.707671
3717,7.924035,11.132464,8.598793,8.572028,8.554345,8.773938,8.417695,7.803748,0.900509,7.189800,7.803748,7.307331,0.728121,6.810914,7.538992,7.120587,0.613696,6.702182,7.343736,9.664930,10.245229
3718,7.741408,10.692491,8.243581,8.122532,8.107641,8.284304,7.922183,7.670841,0.315269,7.419499,7.670841,7.249980,0.527904,6.829119,7.446382,7.076090,0.464473,6.705798,7.273579,9.144894,9.612722
3719,7.604540,10.361727,8.001838,7.721272,7.704359,7.818282,7.594585,7.571531,0.026062,7.548478,7.571531,7.205571,0.413724,6.839611,7.376353,7.041542,0.378509,6.706731,7.220107,8.757838,9.142271
3720,7.525288,10.185334,7.879889,7.466108,7.446709,7.505175,7.432710,7.504284,-0.076685,7.575858,7.504284,7.172438,0.355540,6.840593,7.327299,7.015569,0.333990,6.703838,7.181825,8.555678,8.899141
3721,7.419499,9.924536,7.662083,7.086849,7.066888,7.096598,7.055080,7.421147,-0.389541,7.787213,7.421147,7.143318,0.295645,6.865490,7.272972,6.993844,0.297027,6.714716,7.142712,8.249861,8.526649
3722,7.300298,9.615748,7.439855,6.729618,6.710127,6.684036,6.665899,7.335047,-0.710631,8.004196,7.335047,7.116211,0.232402,6.897375,7.218335,6.974276,0.259189,6.730216,7.104441,7.887872,8.083730
3723,7.172104,9.270806,7.227682,6.453313,6.433662,6.335606,6.317757,7.251132,-1.005148,8.184507,7.251132,7.090983,0.172464,6.930833,7.165719,6.956626,0.225172,6.747532,7.068142,7.483991,7.587953
3724,7.395756,10.026935,7.587614,6.878974,6.863988,6.737935,6.706061,7.238444,-0.735996,7.770827,7.238444,7.080282,0.218653,6.922120,7.154091,6.951369,0.280254,6.748648,7.059488,8.404562,8.740831
3725,7.604126,10.681159,8.017170,7.527046,7.509762,7.408275,7.263024,7.298854,-0.057993,7.334683,7.298854,7.084708,0.346610,6.870563,7.184643,6.954893,0.371866,6.725144,7.077426,9.184227,9.710927
3726,8.161628,12.015072,9.349095,9.314354,9.305784,9.290537,9.026694,7.785296,3.762544,6.543899,7.785296,7.243153,1.643177,6.701011,7.496153,7.068003,1.297679,6.639852,7.296350,10.757462,11.622741
3727,8.409940,12.229677,9.676298,9.680804,9.669193,9.683314,9.497365,8.201792,5.933162,6.906220,8.201792,7.490619,3.256864,6.779447,7.822500,7.260302,2.574622,6.698105,7.560141,10.959338,11.809137
3728,8.605093,12.386997,9.787157,9.935486,9.918754,9.927149,9.775072,8.489350,6.924249,7.203628,8.489350,7.700678,4.247393,6.912005,8.068725,7.432849,3.424506,6.796973,7.771983,11.104422,11.937532
3729,8.773755,12.540428,9.963704,10.108493,10.092028,10.110656,9.989345,8.710731,7.575355,7.432116,8.710731,7.877045,4.939305,7.043359,8.266098,7.583018,4.047019,6.899938,7.947327,11.253038,12.079466
3730,8.861614,12.561326,10.017760,10.156372,10.140377,10.169264,10.065073,8.838361,7.670972,7.611650,8.838361,7.999238,5.247272,7.160115,8.390829,7.692638,4.365987,6.994446,8.065006,11.251438,12.048045
3731,9.042537,12.769973,10.222294,10.381472,10.364169,10.392971,10.316192,9.049186,8.676437,7.782179,9.049186,8.167043,6.040892,7.284901,8.578710,7.839191,5.064208,7.099672,8.233601,11.469343,12.278279
3732,9.222393,13.044099,10.475850,10.626228,10.605891,10.633130,10.567321,9.231436,9.314727,7.895551,9.231436,8.301432,6.484643,7.371427,8.735434,7.954753,5.443457,7.174071,8.371116,11.776223,12.627500
3733,9.344058,13.123286,10.559183,10.739720,10.721611,10.751870,10.697267,9.388640,9.788681,8.080013,9.388640,8.445262,7.056576,7.501884,8.885505,8.084918,5.988485,7.284331,8.511898,11.840537,12.672696
3734,9.514153,13.340329,10.760129,10.954881,10.943339,10.976926,10.930865,9.574674,10.544916,8.218484,9.574674,8.592650,7.635627,7.610626,9.050928,8.214978,6.499843,7.379028,8.660818,12.074158,12.927492
3735,9.663357,13.526205,10.916632,11.134580,11.123781,11.157592,11.106600,9.732630,11.028190,8.358659,9.732630,8.725339,8.085028,7.718049,9.195408,8.333917,6.914767,7.472426,8.793379,12.273292,13.143270
3736,9.781781,13.706274,11.053786,11.291910,11.277882,11.312471,11.252538,9.845608,11.207253,8.438677,9.845608,8.814427,8.214126,7.783246,9.295645,8.412972,7.031148,7.530299,8.883731,12.475932,13.373983
3737,9.969226,14.037708,11.341192,11.550055,11.541176,11.578914,11.500325,10.013415,11.934716,8.526505,10.013415,8.932309,8.677518,7.851203,9.436825,8.513349,7.412299,7.589873,9.005870,12.859296,13.822652
3738,9.497551,13.484531,10.875439,10.894595,10.882912,10.942861,10.796103,9.449084,6.780820,8.102064,9.449084,8.501805,4.768548,7.554526,8.943868,8.141654,4.038301,7.339440,8.569502,12.281697,13.209746
3739,9.353887,13.334474,10.740484,10.740484,10.731128,10.788270,10.641951,9.285748,6.528493,7.929546,9.285748,8.360621,4.453380,7.435494,8.792347,8.016043,3.736977,7.239738,8.430072,12.125333,13.049148
3740,8.953137,12.738167,10.152629,10.152629,10.137205,10.215753,10.013697,8.855025,3.688878,7.696353,8.855025,8.058014,2.537454,7.261002,8.429952,7.759985,2.132981,7.090019,8.117301,11.460647,12.296483
3741,8.823084,12.642913,10.060420,10.060420,10.050480,10.126198,9.941518,8.688201,3.563143,7.434885,8.688201,7.908470,2.216755,7.128738,8.272345,7.628789,1.829610,6.985234,7.972019,11.376279,12.227344
3742,8.600557,12.284128,9.734173,9.739587,9.729766,9.801646,9.595436,8.463844,2.507123,7.332252,8.463844,7.752826,1.575310,7.041809,8.084634,7.497313,1.301252,6.909992,7.810551,10.970574,11.760580
3743,8.460616,12.066235,9.596735,9.621104,9.610239,9.649248,9.517046,8.332947,2.282603,7.148847,8.332947,7.646709,1.322870,6.960470,7.966953,7.406316,1.080746,6.845680,7.705323,10.726496,11.481789
3744,8.304209,11.782736,9.398387,9.378997,9.365569,9.342852,9.294183,8.192244,1.772096,7.090305,8.192244,7.550618,1.031838,6.908992,7.850043,7.325584,0.843415,6.801125,7.605296,10.400948,11.099861
3745,8.249906,11.737047,9.275792,9.187018,9.174700,9.116597,9.090262,8.104368,1.669845,7.118474,8.104368,7.496370,1.029788,6.888373,7.780103,7.280263,0.846596,6.780424,7.546844,10.359090,11.062151
3746,8.164006,11.592110,9.078837,8.915732,8.902747,8.820282,8.808534,8.003996,1.334039,7.199457,8.003996,7.443879,0.928752,6.883763,7.705267,7.237697,0.775297,6.770127,7.487068,10.194819,10.871757
3747,8.081924,11.445580,8.920528,8.733629,8.720549,8.615088,8.602866,7.915920,1.093260,7.228973,7.915920,7.395776,0.827797,6.875633,7.638510,7.198755,0.699861,6.758999,7.433291,10.027824,10.676457
3748,8.193017,11.776305,9.175721,9.006948,8.996297,8.898673,8.876667,7.959337,1.856129,7.042008,7.959337,7.401701,1.128323,6.844065,7.661932,7.201522,0.931595,6.741112,7.447074,10.430847,11.176790
3749,8.241491,11.916169,9.207537,9.013381,9.001597,8.908684,8.809324,7.966307,2.006755,7.123291,7.966307,7.411494,1.320703,6.856681,7.670407,7.209598,1.096932,6.748788,7.455363,10.599875,11.386003
3750,8.625159,12.619549,9.946230,9.920029,9.913766,9.876449,9.681765,8.378971,5.353697,7.076177,8.378971,7.627320,3.088835,6.875668,7.978090,7.376617,2.471694,6.775143,7.697403,11.408428,12.336184
3751,8.886142,12.816834,10.258899,10.258858,10.249547,10.239966,10.090653,8.770375,7.533308,7.450096,8.770375,7.913335,4.890138,7.056295,8.313287,7.613418,3.993345,6.913549,7.986681,11.584523,12.483984
3752,9.124328,13.018798,10.399490,10.561099,10.547526,10.547514,10.424374,9.088237,8.893529,7.752099,9.088237,8.168416,6.122463,7.248595,8.597666,7.833011,5.089654,7.068357,8.240827,11.774830,12.658331
3753,9.337415,13.210759,10.572142,10.791205,10.777868,10.794288,10.696340,9.353061,9.867307,8.009783,9.353061,8.392809,7.053715,7.432557,8.840927,8.031463,5.946070,7.221999,8.463177,11.960129,12.834367
3754,9.508701,13.328860,10.668513,10.959543,10.946978,10.980098,10.898200,9.570986,10.576895,8.243772,9.570986,8.591391,7.806638,7.611795,9.048535,8.212197,6.664989,7.375858,8.658244,12.060074,12.910532
3755,9.751958,13.584669,10.889208,11.248330,11.234702,11.273823,11.213409,9.851094,11.880451,8.488779,9.851094,8.829427,8.909731,7.807760,9.306205,8.426878,7.668415,7.547551,8.895852,12.320275,13.176381
3756,9.936013,13.842193,11.151620,11.462309,11.446088,11.485727,11.433187,10.031873,12.261436,8.630559,10.031873,8.978934,9.213167,7.925996,9.470306,8.561771,7.949639,7.653236,9.046323,12.605081,13.494771
3757,10.083658,13.945107,11.243108,11.613899,11.599288,11.637246,11.593146,10.211753,12.819674,8.830360,10.211753,9.149898,9.854284,8.088043,9.645430,8.721313,8.576039,7.797196,9.214176,12.692103,13.561585
3758,10.250068,14.142858,11.428850,11.813453,11.803981,11.840962,11.803133,10.389836,13.405935,8.976538,10.389836,9.301368,10.324739,8.212900,9.809320,8.859772,9.007002,7.910224,9.366197,12.901679,13.785549
3759,10.358183,14.274950,11.564015,11.927398,11.918262,11.951757,11.908643,10.495042,13.439565,9.081441,10.495042,9.399220,10.418338,8.303398,9.910604,8.951719,9.116433,7.992834,9.463124,13.043359,13.938418
3760,10.439925,14.408710,11.678120,12.028894,12.016848,12.050393,11.999072,10.564248,13.363173,9.129424,10.564248,9.456139,10.320329,8.348030,9.973256,9.004020,9.026946,8.034783,9.520946,13.196862,14.115841
3761,10.574431,14.665147,11.913468,12.211010,12.203244,12.237904,12.169226,10.674176,13.742315,9.179127,10.674176,9.531482,10.503506,8.388788,10.064739,9.068269,9.159440,8.071798,9.599720,13.498567,14.473278
3762,10.072526,14.107877,11.436577,11.562407,11.552810,11.611888,11.491122,10.089082,8.584366,8.687043,10.089082,9.055079,6.330966,8.021075,9.537614,8.645726,5.460825,7.753838,9.121399,12.925904,13.877031
3763,9.933915,13.975647,11.328270,11.411616,11.404136,11.467432,11.349990,9.934722,8.496173,8.519453,9.934722,8.912861,6.134459,7.890999,9.389729,8.515091,5.250648,7.640453,8.981564,12.790968,13.743319
3764,9.490286,13.393456,10.782544,10.812526,10.800456,10.881059,10.722630,9.443993,5.196825,8.165357,9.443993,8.537801,3.683081,7.631609,8.960691,8.188829,3.137115,7.416968,8.600489,12.159678,13.049475
3765,9.313816,13.246251,10.653380,10.655816,10.647830,10.726780,10.581102,9.231899,4.865923,7.882695,9.231899,8.344312,3.201095,7.456726,8.758519,8.015213,2.680745,7.271907,8.411643,12.020333,12.922506
3766,9.079253,12.921056,10.319154,10.377194,10.369839,10.444936,10.288163,8.986615,3.796534,7.685067,8.986615,8.152656,2.432606,7.318697,8.541837,7.848130,2.023499,7.154424,8.218107,11.662690,12.523835
3767,8.908932,12.682967,10.134437,10.217490,10.209038,10.270373,10.169272,8.820981,3.401621,7.472691,8.820981,8.010977,2.043571,7.200973,8.388979,7.723547,1.678829,7.058114,8.078444,11.400395,12.230882
3768,8.727535,12.396033,9.942687,10.000210,9.989875,10.039086,10.001087,8.651061,2.785104,7.301036,8.651061,7.877489,1.595880,7.103917,8.238489,7.608153,1.300385,6.977817,7.944332,11.077142,11.860344
3769,8.642847,12.301564,9.874978,9.923045,9.912450,9.945997,9.923699,8.555767,2.743461,7.187834,8.555767,7.795976,1.523801,7.036185,8.150545,7.536449,1.231602,6.922353,7.863967,10.979489,11.758370
3770,8.547405,12.153749,9.727085,9.839599,9.828271,9.840630,9.830215,8.466151,2.561890,7.102086,8.466151,7.723938,1.393973,6.981724,8.070304,7.473660,1.120574,6.877017,7.791870,10.814008,11.569543
3771,8.453443,12.008264,9.601835,9.682249,9.670143,9.649617,9.638470,8.365328,2.231800,7.092186,8.365328,7.656380,1.242776,6.947432,7.987222,7.416178,1.001032,6.845134,7.720735,10.651567,11.384275
3772,8.536113,12.258040,9.809543,9.786578,9.776952,9.745537,9.725330,8.395427,2.938494,7.065523,8.395427,7.660315,1.624270,6.925202,8.003367,7.415515,1.298890,6.827664,7.729036,10.957342,11.764418
3773,8.570997,12.347657,9.821608,9.874156,9.862932,9.830271,9.734980,8.418756,3.275411,7.102533,8.418756,7.669611,1.864241,6.920466,8.019212,7.420190,1.490660,6.821169,7.739669,11.064983,11.896312
3774,8.934636,12.966734,10.354472,10.361048,10.355196,10.347637,10.168553,8.779753,6.203950,7.390953,8.779753,7.911943,3.876619,7.044133,8.316921,7.615735,3.132289,6.914548,7.989701,11.769442,12.714377
3775,9.146986,13.093801,10.543405,10.543405,10.534435,10.537867,10.394194,9.079297,7.789829,7.764399,9.079297,8.167734,5.400356,7.256172,8.593130,7.836301,4.483675,7.079471,8.239943,11.868117,12.775160
3776,9.401559,13.318873,10.677709,10.868466,10.855705,10.857827,10.741893,9.402844,9.458508,8.063796,9.402844,8.437259,6.820514,7.471673,8.887866,8.073090,5.755250,7.258315,8.507637,12.083326,12.977248
3777,9.585136,13.477278,10.845901,11.047311,11.034503,11.051724,10.957368,9.623562,10.158892,8.289756,9.623562,8.634792,7.530933,7.646022,9.096218,8.251869,6.430961,7.407519,8.702188,12.233980,13.116928
3778,9.730486,13.570940,10.935132,11.177675,11.165390,11.196802,11.117017,9.804354,10.723177,8.491690,9.804354,8.806979,8.147573,7.809604,9.272420,8.411601,7.032052,7.550781,8.870705,12.309829,13.169610
3779,10.009695,13.863626,11.147887,11.530783,11.517835,11.557005,11.499482,10.129980,12.530296,8.760478,10.129980,9.079545,9.610985,8.029110,9.569748,8.657404,8.347513,7.745061,9.143988,12.606816,13.472523
3780,10.249152,14.175953,11.427086,11.820014,11.804931,11.848493,11.799726,10.377789,13.395608,8.955853,10.377789,9.284188,10.302469,8.190586,9.794535,8.842028,8.973261,7.889522,9.350032,12.946511,13.845631
3781,10.467518,14.357052,11.578243,12.053877,12.040572,12.086288,12.046172,10.634063,14.403195,9.221955,10.634063,9.522467,11.338041,8.410870,10.041212,9.064101,9.966314,8.086990,9.585227,13.114391,13.996682
3782,10.742658,14.670958,11.851664,12.376709,12.368396,12.416456,12.383247,10.930569,15.702066,9.477892,10.930569,9.779607,12.440816,8.628644,10.316723,9.300647,10.982814,8.284571,9.842554,13.442971,14.343075
3783,11.024036,14.986229,12.117370,12.690258,12.682678,12.735509,12.699734,11.227199,16.894697,9.754664,11.227199,10.046366,13.547950,8.865532,10.597421,9.549003,12.028719,8.500585,10.108159,13.771665,14.687542
3784,11.273280,15.288187,12.358113,12.970218,12.960689,13.024077,12.983427,11.481091,17.704151,9.978756,11.481091,10.270915,14.261222,9.060739,10.835664,9.757961,12.700104,8.680258,10.332736,14.094912,15.035456
3785,11.509818,15.628029,12.660912,13.233889,13.227861,13.304387,13.250949,11.703028,18.333745,10.155106,11.703028,10.457830,14.748256,9.212632,11.038922,9.929480,13.140346,8.820038,10.521182,14.475725,15.464361
3786,11.115314,15.205533,12.220557,12.761023,12.754461,12.877844,12.795828,11.265881,13.843834,9.735934,11.265881,10.071582,10.806698,8.877283,10.628921,9.575844,9.528846,8.522766,10.137485,14.048800,15.026629
3787,10.919591,15.002162,12.052789,12.531547,12.526150,12.660226,12.575542,11.052273,12.724367,9.529004,11.052273,9.879191,9.799139,8.706109,10.426629,9.397986,8.592599,8.369342,9.946595,13.838576,14.811571
3788,10.336721,14.322971,11.501907,11.784518,11.775825,11.941052,11.827084,10.401705,8.076260,8.976326,10.401705,9.341905,6.004874,8.282105,9.836478,8.917006,5.209768,7.997535,9.407391,13.124709,14.054038
3789,10.057482,14.071489,11.332173,11.507233,11.501377,11.639189,11.531629,10.075541,7.127784,8.619453,10.075541,9.047339,5.033214,8.019137,9.527167,8.648212,4.302626,7.769257,9.116988,12.878963,13.819457
3790,9.750335,13.706608,11.004323,11.190857,11.185429,11.279839,11.164276,9.739166,5.649558,8.314057,9.739166,8.766901,3.854349,7.794635,9.220625,8.397565,3.262854,7.574505,8.836530,12.491750,13.405555
3791,9.505969,13.410788,10.808184,10.929438,10.922980,10.995507,10.918768,9.479145,4.791517,8.039521,9.479145,8.544692,3.110151,7.610239,8.980770,8.199079,2.601710,7.417389,8.615981,12.175934,13.065922
3792,9.264918,13.078600,10.543090,10.669777,10.661869,10.719880,10.690650,9.237713,3.902202,7.784776,9.237713,8.344327,2.399397,7.450941,8.761241,8.022175,1.984935,7.283109,8.416343,11.810644,12.659220
3793,9.133429,12.924153,10.395311,10.545126,10.536760,10.585419,10.567930,9.098028,3.763989,7.628126,9.098028,8.221706,2.244003,7.345385,8.630656,7.912312,1.839470,7.193967,8.295429,11.647430,12.485430
3794,9.012570,12.752622,10.183361,10.441212,10.432414,10.482662,10.474519,8.984928,3.586800,7.495337,8.984928,8.122216,2.077333,7.259503,8.524815,7.823242,1.689324,7.121669,8.197414,11.458039,12.273195
3795,8.892323,12.584542,10.059345,10.268086,10.258357,10.307223,10.298316,8.857068,3.169905,7.415820,8.857068,8.025345,1.829306,7.193622,8.413482,7.738684,1.484163,7.063886,8.098577,11.273562,12.067308
3796,8.941192,12.753294,10.254753,10.350402,10.342284,10.382385,10.365237,8.873641,3.889364,7.382045,8.873641,8.016257,2.235644,7.158873,8.416369,7.725359,1.801821,7.034349,8.093898,11.483073,12.330367
3797,8.954977,12.810739,10.271179,10.329235,10.319428,10.365090,10.282596,8.866760,4.071557,7.450925,8.866760,8.012306,2.457178,7.157851,8.411051,7.719114,1.989823,7.027177,8.088147,11.555465,12.422295
3798,9.317855,13.382963,10.762825,10.763316,10.758196,10.798193,10.638917,9.225573,7.097637,7.812228,9.225573,8.280262,4.747231,7.334951,8.721407,7.941906,3.914554,7.162406,8.357640,12.198500,13.158715
3799,9.567591,13.556275,10.985514,10.985514,10.977527,11.015490,10.887985,9.549587,8.934171,8.211188,9.549587,8.571519,6.528865,7.593452,9.027951,8.199557,5.529754,7.371163,8.641367,12.346265,13.272489
3800,9.864269,13.822181,11.130150,11.362365,11.351043,11.387412,11.284639,9.915027,10.915507,8.545416,9.915027,8.884063,8.216562,7.853099,9.365180,8.479258,7.060603,7.593337,8.951750,12.601828,13.514347
3801,10.108310,14.040987,11.312272,11.636511,11.625318,11.667614,11.585336,10.204361,12.069545,8.823387,10.204361,9.141572,9.288651,8.078782,9.637540,8.714514,8.067134,7.791488,9.206795,12.812856,13.714371
3802,10.375440,14.262513,11.455041,11.945820,11.935536,11.986771,11.919774,10.526686,13.572306,9.133599,10.526686,9.431776,10.667279,8.336866,9.942734,8.982265,9.357475,8.021796,9.494515,13.018213,13.899138
3803,10.677543,14.570979,11.724603,12.283730,12.272535,12.332705,12.283088,10.863433,15.079031,9.443778,10.863433,9.732134,12.016222,8.600835,10.260073,9.260348,10.618704,8.260622,9.793535,13.329567,14.213575
3804,10.946922,14.906892,12.031633,12.579031,12.566063,12.642336,12.600337,11.138426,16.014216,9.676516,11.138426,9.970079,12.798430,8.801732,10.515308,9.479800,11.343271,8.444292,10.032071,13.691475,14.606326
3805,11.211981,15.137917,12.234418,12.844992,12.833541,12.925728,12.891165,11.437808,17.232720,9.984451,11.437808,10.253734,14.039778,9.069661,10.806302,9.748229,12.545768,8.690156,10.312534,13.910319,14.809765
3806,11.502066,15.459427,12.523770,13.160441,13.153203,13.257162,13.228265,11.744614,18.458644,10.260964,11.744614,10.529409,15.118821,9.314203,11.096505,10.006578,13.560177,8.916652,10.587872,14.244648,15.158841
3807,11.721235,15.700375,12.746594,13.387403,13.380572,13.489531,13.457294,11.967946,18.983718,10.478599,11.967946,10.739246,15.661417,9.510546,11.312640,10.206495,14.099289,9.100350,10.796439,14.495624,15.420420
3808,11.788687,15.804326,12.853309,13.450633,13.441456,13.553817,13.514712,12.019180,18.320658,10.523648,12.019180,10.788825,15.072172,9.558470,11.362991,10.255680,13.564841,9.148370,10.846246,14.616009,15.558450
3809,12.086312,16.210265,13.177851,13.793178,13.787612,13.916836,13.867651,12.312379,20.020526,10.757108,12.312379,11.034639,16.447957,9.756898,11.630917,10.480669,14.806785,9.330421,11.094135,15.062841,16.055018
3810,11.679854,15.776720,12.708195,13.313273,13.307376,13.492297,13.418104,11.871644,15.474978,10.325183,11.871644,10.635055,12.374176,9.398467,11.212130,10.109810,11.030594,9.007490,10.697714,14.626275,15.608415
3811,11.453769,15.543537,12.517435,13.067730,13.062821,13.242407,13.165395,11.627080,14.134278,10.088766,11.627080,10.412043,11.163952,9.197006,10.979061,9.901641,9.899501,8.824221,10.476265,14.386282,15.363786
3812,10.858675,14.864836,11.920719,12.358231,12.350639,12.553302,12.453651,10.977789,9.568535,9.501927,10.977789,9.854448,7.283017,8.731107,10.378674,9.394296,6.382067,8.409919,9.919298,13.676809,14.616186
3813,10.528682,14.559780,11.715974,12.006573,12.001316,12.186494,12.090966,10.598645,8.227161,9.106323,10.598645,9.510692,5.997879,8.422739,10.018403,9.077733,5.185913,8.137062,9.579424,13.376457,14.325716
3814,10.183734,14.169580,11.397315,11.616683,11.611924,11.779828,11.677546,10.217780,6.538736,8.758014,10.217780,9.186631,4.618833,8.155481,9.667834,8.784754,3.955581,7.901675,9.255730,12.967744,13.895748
3815,9.921805,13.867457,11.176830,11.381509,11.375884,11.494393,11.427809,9.941408,5.702409,8.455008,9.941408,8.940740,3.838952,7.940071,9.407719,8.561430,3.246691,7.715141,9.012784,12.648870,13.557892
3816,9.675987,13.558087,10.937526,11.149466,11.142761,11.225042,11.200479,9.689918,4.829680,8.179357,9.689918,8.722000,3.094701,7.754082,9.173695,8.364703,2.586571,7.555711,8.796165,12.315452,13.195274
3817,9.507223,13.362398,10.794670,10.960843,10.953600,11.019869,11.004610,9.505191,4.402468,8.005772,9.505191,8.565281,2.759683,7.625372,9.003906,8.223909,2.290161,7.443912,8.639907,12.109170,12.976485
3818,9.339830,13.139393,10.590563,10.771646,10.763548,10.821750,10.814271,9.331653,3.889716,7.849034,9.331653,8.423652,2.382181,7.515651,8.847385,8.098162,1.965621,7.348939,8.497748,11.866077,12.708159
3819,9.182335,12.924442,10.419322,10.563637,10.554509,10.604200,10.595819,9.162858,3.350999,7.729897,9.162858,8.294448,2.030788,7.426038,8.699706,7.985002,1.671345,7.270298,8.366177,11.630809,12.446967
3820,9.232180,13.080810,10.512842,10.710654,10.703244,10.740889,10.725345,9.198160,4.392964,7.670974,9.198160,8.290041,2.612214,7.381922,8.713830,7.973677,2.129056,7.233525,8.368425,11.823444,12.687199
3821,9.251110,13.142105,10.522151,10.697908,10.689180,10.741211,10.667192,9.202567,4.692081,7.737941,9.202567,8.291023,2.920225,7.379480,8.716410,7.970452,2.389754,7.224495,8.368296,11.899551,12.782364
3822,9.627715,13.712076,11.068892,11.095641,11.090859,11.146747,11.000653,9.572768,7.812141,8.144884,9.572768,8.582512,5.417822,7.592255,9.044631,8.217049,4.527810,7.389467,8.658426,12.535581,13.504869
3823,9.927896,13.936827,11.287515,11.400618,11.393373,11.444038,11.328071,9.953529,10.085177,8.578988,9.953529,8.923538,7.557170,7.893547,9.404201,8.521463,6.476754,7.638725,8.992256,12.734816,13.670456
3824,10.270041,14.242766,11.438913,11.838805,11.828498,11.875214,11.781596,10.370540,12.345041,8.959483,10.370540,9.284038,9.505574,8.197537,9.791072,8.847071,8.258868,7.903071,9.350539,13.028550,13.948053
3825,10.500152,14.444116,11.639413,12.075434,12.065008,12.116688,12.039878,10.634987,13.149215,9.230097,10.634987,9.529967,10.342550,8.424947,10.045643,9.075842,9.076951,8.106041,9.593070,13.221401,14.128484
3826,10.755051,14.654447,11.795960,12.346726,12.336974,12.406799,12.343440,10.935567,14.497656,9.527695,10.935567,9.807880,11.612429,8.680193,10.334134,9.335627,10.282194,8.337119,9.868164,13.415712,14.302600
3827,11.066985,14.972974,12.075252,12.686141,12.675587,12.760829,12.713959,11.279897,16.118556,9.845836,11.279897,10.117928,13.060297,8.955958,10.660180,9.624672,11.638899,8.589164,10.176943,13.737109,14.627151
3828,11.313672,15.281009,12.366688,12.951464,12.939061,13.036517,12.996408,11.527531,16.839100,10.058655,11.527531,10.335470,13.665709,9.143408,10.891765,9.827090,12.205358,8.762415,10.394917,14.069936,14.988691
3829,11.560028,15.493376,12.561502,13.194806,13.183770,13.294501,13.261221,11.803292,17.940723,10.345363,11.803292,10.600308,14.803467,9.397323,11.161700,10.079613,13.315760,8.997525,10.656726,14.269935,15.173238
3830,11.825160,15.786847,12.829097,13.480510,13.473483,13.595133,13.567090,12.082007,19.022205,10.596924,12.082007,10.852255,15.751715,9.622503,11.426139,10.316848,14.208752,9.207556,10.908470,14.575230,15.491920
3831,12.040616,16.024277,13.046923,13.703379,13.696762,13.824338,13.793109,12.301182,19.612406,10.809254,12.301182,11.058122,16.340874,9.815062,11.638216,10.513321,14.787519,9.388426,11.113265,14.822667,15.750017
3832,12.322050,16.356279,13.306152,14.006747,13.998556,14.147322,14.112329,12.588742,20.862664,11.065154,12.588742,11.315709,17.431782,10.042677,11.909791,10.755371,15.807605,9.600952,11.371062,15.175015,16.126004
3833,12.598943,16.726032,13.629462,14.303476,14.298339,14.463873,14.418454,12.854495,21.801225,11.290537,12.854495,11.547723,18.216114,10.240950,12.157550,10.971642,16.531285,9.785734,11.604126,15.583392,16.578208
3834,12.123845,16.222350,13.104885,13.747250,13.741727,13.965313,13.895896,12.342449,16.609338,10.789001,12.342449,11.079701,13.501204,9.816953,11.668983,10.534654,12.128157,9.400325,11.139630,15.076491,16.060707
3835,11.901165,15.997390,12.909469,13.505196,13.500651,13.726914,13.655835,12.104658,15.438552,10.553482,12.104658,10.857979,12.407957,9.611299,11.439762,10.325470,11.090334,9.211177,10.919759,14.845382,15.826787
3836,11.231227,15.245500,12.263557,12.708761,12.701594,12.955448,12.861903,11.375753,10.258687,9.889603,11.375753,10.224292,7.948377,9.072830,10.761640,9.744812,7.019025,8.727983,10.287120,14.063546,15.007653
3837,10.879268,14.920943,12.023114,12.364257,12.359469,12.577055,12.488465,10.978733,8.969828,9.469001,10.978733,9.857040,6.664360,8.735346,10.380497,9.403265,5.806064,8.426033,9.924455,13.743706,14.698519
3838,10.516755,14.519419,11.687806,11.968261,11.963783,12.161274,12.067440,10.582061,7.248325,9.096681,10.582061,9.511936,5.221971,8.441812,10.011328,9.088098,4.505156,8.164868,9.580487,13.325559,14.261828
3839,10.247312,14.219943,11.472839,11.709027,11.704062,11.870707,11.810594,10.297722,6.425327,8.784850,10.297722,9.253613,4.434441,8.209504,9.740864,8.850902,3.779764,7.960939,9.325548,13.012603,13.934367
3840,9.985984,13.909167,11.266279,11.440897,11.434789,11.569567,11.547457,10.022526,5.414041,8.497595,10.022526,9.013323,3.583023,8.004121,9.484285,8.633254,3.021458,7.782223,9.087137,12.682525,13.581372
3841,9.800739,13.701709,11.125859,11.251966,11.245492,11.342861,11.329070,9.817706,4.908733,8.306341,9.817706,8.838143,3.181504,7.858580,9.295272,8.474833,2.664689,7.654394,8.912401,12.465753,13.354091
3842,9.628149,13.481958,10.902843,11.082713,11.075362,11.156581,11.149905,9.639655,4.440749,8.129405,9.639655,8.686634,2.802270,7.733613,9.131377,8.338558,2.331211,7.545739,8.761395,12.228410,13.095164
3843,9.467315,13.270763,10.706536,10.890416,10.882517,10.961470,10.954089,9.470266,3.942771,7.986443,9.470266,8.549680,2.446154,7.629094,8.979287,8.216773,2.026127,7.454260,8.623447,11.998919,12.842787
3844,9.335358,13.109270,10.590556,10.708919,10.700192,10.770470,10.752405,9.319418,3.540712,7.886431,9.319418,8.433320,2.189425,7.547222,8.846833,8.114096,1.810490,7.381360,8.504889,11.826764,12.657233
3845,9.219221,12.955454,10.360669,10.542459,10.530849,10.597882,10.500108,9.182271,3.186107,7.864433,9.182271,8.339177,2.038330,7.496083,8.732621,8.032227,1.693327,7.331833,8.405770,11.659573,12.473024
3846,9.189270,12.996739,10.350410,10.360612,10.351348,10.418002,10.131664,9.066966,2.953648,8.002268,9.066966,8.288891,2.158510,7.510815,8.651993,7.991687,1.831797,7.331381,8.343850,11.725530,12.570950
3847,9.291535,13.217039,10.561246,10.561246,10.551248,10.620326,10.378502,9.156518,4.271063,7.934534,9.156518,8.331662,2.883028,7.506805,8.716595,8.023880,2.421168,7.331165,8.393328,11.986158,12.884365
3848,9.293041,13.133726,10.517919,10.555046,10.544002,10.604744,10.401081,9.206441,4.761790,8.011800,9.206441,8.372300,3.324851,7.538160,8.761566,8.057469,2.806502,7.353372,8.432987,11.873203,12.733257
3849,9.410830,13.249483,10.674535,10.719732,10.707922,10.759124,10.613032,9.367472,6.072853,8.121911,9.367472,8.488736,4.284359,7.610001,8.898813,8.155319,3.624979,7.411824,8.551849,11.987774,12.846756
3850,9.484204,13.286498,10.743865,10.786653,10.776688,10.828857,10.708748,9.474730,6.634538,8.240712,9.474730,8.579735,4.811826,7.684740,8.997399,8.234749,4.100292,7.472099,8.641496,12.012330,12.855038
3851,9.603094,13.437099,10.870298,10.959615,10.948750,11.010247,10.919749,9.617975,7.494383,8.316202,9.617975,8.681166,5.393265,7.744357,9.118344,8.320617,4.592559,7.522890,8.746071,12.174160,13.031183
3852,9.761457,13.625816,10.976099,11.187410,11.178548,11.260265,11.187998,9.813138,8.651186,8.438277,9.813138,8.822323,6.234614,7.831508,9.284703,8.440577,5.311588,7.596451,8.890778,12.373496,13.244176
3853,9.911207,13.796048,11.096008,11.366015,11.358028,11.464910,11.404723,9.991952,9.505081,8.579182,9.991952,8.961418,6.933409,7.930883,9.442334,8.561236,5.928006,7.680137,9.031155,12.551363,13.431415
3854,9.918687,13.808725,11.227783,11.294015,11.287102,11.409321,11.354404,9.983572,8.851077,8.612740,9.983572,8.969038,6.550558,7.954504,9.442487,8.571074,5.626469,7.699661,9.035828,12.567266,13.450126
3855,9.885216,13.732731,11.054858,11.231121,11.224737,11.407050,11.341866,9.966018,8.544558,8.590169,9.966018,8.954622,6.281165,7.943226,9.426607,8.558719,5.389924,7.690831,9.021592,12.476088,13.339712
3856,9.986046,13.850499,11.078102,11.369141,11.362885,11.567794,11.497391,10.086805,9.460736,8.676219,10.086805,9.046595,6.976642,8.006385,9.532026,8.638448,5.993186,7.744870,9.115023,12.599113,13.470135
3857,10.116897,14.072559,11.240216,11.520732,11.516945,11.745302,11.655452,10.204299,10.071206,8.753147,10.204299,9.134128,7.427144,8.063956,9.633541,8.713945,6.382131,7.794348,9.204396,12.854399,13.766900
3858,10.161943,14.244014,11.326878,11.593392,11.589308,11.846572,11.732005,10.210754,9.732573,8.689502,10.210754,9.116630,6.999921,8.022506,9.627221,8.693556,5.973344,7.759892,9.191511,13.073240,14.043672
3859,10.061611,14.128435,11.302868,11.439877,11.435474,11.690904,11.570877,10.090513,8.619517,8.610150,10.090513,9.024611,6.206291,7.958708,9.522032,8.612953,5.293173,7.703874,9.097795,12.953058,13.916874
3860,9.683331,13.630247,10.843676,10.889289,10.882767,11.197391,11.038039,9.668648,5.487915,8.299256,9.668648,8.705704,3.859054,7.742759,9.155078,8.337771,3.275404,7.520464,8.773668,12.412322,13.321985
3861,9.500425,13.410958,10.656412,10.738577,10.730091,10.994008,10.848872,9.469113,4.952643,8.089354,9.469113,8.538923,3.338916,7.608733,8.973012,8.190937,2.807256,7.408862,8.608043,12.177568,13.069949
3862,9.313789,13.151988,10.404944,10.562591,10.555726,10.781858,10.635046,9.276577,4.197436,7.918109,9.276577,8.385819,2.752290,7.495061,8.801506,8.057415,2.299115,7.313324,8.454264,11.892367,12.751892
3863,9.142492,12.906869,10.246932,10.419057,10.410849,10.583131,10.486135,9.107663,3.596181,7.729191,9.107663,8.247132,2.244968,7.386601,8.648713,7.936437,1.858197,7.224162,8.316318,11.621013,12.447187
3864,8.918418,12.518171,9.949731,10.178623,10.169208,10.302385,10.263428,8.910436,2.702982,7.557444,8.910436,8.099269,1.620535,7.288102,8.477814,7.809899,1.334348,7.141983,8.166120,11.175314,11.927612
3865,8.824552,12.405688,9.876506,10.090840,10.080898,10.186095,10.162856,8.804001,2.598620,7.445146,8.804001,8.013391,1.511930,7.222782,8.382343,7.735298,1.237383,7.088253,8.080388,11.057044,11.801208
3866,8.699608,12.197195,9.727052,9.909471,9.898384,9.991273,9.979779,8.683635,2.198196,7.387491,8.683635,7.928665,1.280392,7.173695,8.280984,7.663155,1.047809,7.045325,7.992664,10.820442,11.527386
3867,8.575043,11.969924,9.531509,9.737654,9.725466,9.802846,9.790027,8.571131,1.851706,7.352236,8.571131,7.853398,1.090358,7.135664,8.188340,7.599637,0.894338,7.010934,7.913612,10.559337,11.220769
3868,8.495467,11.846779,9.423969,9.620893,9.607696,9.673985,9.643554,8.484980,1.686456,7.326407,8.484980,7.795744,1.003273,7.106508,8.117388,7.550933,0.824549,6.984478,7.853042,10.422742,11.065167
3869,8.429268,11.750465,9.268747,9.445642,9.428481,9.518143,9.359890,8.395409,1.429097,7.430927,8.395409,7.749640,0.956853,7.103871,8.050999,7.513115,0.796996,6.975232,7.799986,10.317111,10.946393
3870,8.580816,12.190812,9.477486,9.608230,9.599562,9.722929,9.364179,8.421587,2.074348,7.478995,8.421587,7.774244,1.424599,7.126901,8.076337,7.534111,1.193270,6.991884,7.823298,10.853371,11.610889
