,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
3871,8.690878,12.408255,9.555587,9.888322,9.881447,10.018870,9.707611,8.539223,3.155004,7.370836,8.539223,7.826632,1.924216,7.114040,8.159174,7.573890,1.580447,6.988606,7.886042,11.105385,11.910221
3872,8.752007,12.411023,9.572244,10.026283,10.020476,10.148684,9.904731,8.674402,4.074352,7.444073,8.674402,7.908670,2.535796,7.142937,8.266012,7.639075,2.076161,7.012138,7.973441,11.087705,11.866271
3873,8.765680,12.366811,9.677281,9.932255,9.926993,10.080029,9.880059,8.717249,4.117161,7.554439,8.717249,7.950793,2.713788,7.184338,8.308473,7.674960,2.243076,7.041448,8.012833,11.024220,11.777066
3874,8.793318,12.321064,9.639467,9.925535,9.920660,10.133879,9.970371,8.796681,4.607318,7.622991,8.796681,8.010824,3.084879,7.224968,8.377557,7.725451,2.559841,7.073345,8.073241,10.953550,11.673627
3875,8.799944,12.333799,9.720080,9.863208,9.857115,10.102339,9.965883,8.798971,4.423687,7.632060,8.798971,8.015203,2.971216,7.231434,8.380961,7.729442,2.469869,7.077922,8.076919,10.969018,11.692043
3876,8.764711,12.279802,9.729844,9.771315,9.764717,10.011713,9.885945,8.756366,4.047990,7.626787,8.756366,7.990528,2.744477,7.224690,8.347919,7.709526,2.287763,7.071132,8.050002,10.908836,11.623545
3877,8.746274,12.253218,9.717806,9.751756,9.743200,9.986683,9.872975,8.737974,4.001717,7.602973,8.737974,7.975618,2.687869,7.213262,8.331384,7.696623,2.238004,7.061861,8.035162,10.879610,11.590722
3878,8.725665,12.225655,9.715830,9.733380,9.726596,9.956816,9.855061,8.716956,3.926935,7.578852,8.716956,7.957913,2.619016,7.198869,8.312133,7.681020,2.177601,7.049908,8.017614,10.849819,11.557871
3879,8.699484,12.189498,9.684547,9.705479,9.699895,9.908374,9.790813,8.684303,3.771821,7.577793,8.684303,7.937711,2.544948,7.191119,8.286121,7.664080,2.120383,7.042039,7.995835,10.810433,11.514082
3880,8.671311,12.145129,9.625954,9.673734,9.668182,9.868274,9.730431,8.652341,3.652008,7.574251,8.652341,7.918297,2.486559,7.184254,8.260851,7.647957,2.076166,7.035063,7.974834,10.760744,11.457221
3881,8.571746,12.003875,9.412700,9.490713,9.484237,9.746358,9.530975,8.533151,2.852366,7.535327,8.533151,7.841488,1.977177,7.149826,8.164264,7.584326,1.657802,7.004389,7.893627,10.606103,11.284222
3882,8.618892,12.283257,9.484077,9.590390,9.582597,9.910648,9.616668,8.480744,2.797417,7.344820,8.480744,7.779581,1.726739,7.078419,8.106791,7.529131,1.422591,6.951471,7.837216,10.963918,11.745594
3883,8.545513,12.162845,9.388202,9.499540,9.491448,9.805560,9.504801,8.411458,2.509924,7.318116,8.411458,7.728751,1.567252,7.046044,8.047348,7.485426,1.289973,6.923504,7.785118,10.826700,11.587096
3884,8.394367,11.842900,9.102460,9.251035,9.241180,9.590633,9.264163,8.295332,1.874718,7.326501,8.295332,7.658328,1.232623,7.021324,7.955596,7.427221,1.022423,6.898845,7.709021,10.450405,11.135751
3885,8.284221,11.624521,8.966560,9.104163,9.089354,9.418117,9.115172,8.203952,1.550313,7.292732,8.203952,7.599073,1.029116,6.994195,7.881350,7.377974,0.856424,6.874597,7.646441,10.197560,10.835340
3886,8.143086,11.315016,8.766794,8.884640,8.871301,9.158019,8.845630,8.096464,1.075953,7.347298,8.096464,7.538594,0.801214,6.980724,7.798934,7.328526,0.675599,6.858119,7.579410,9.834112,10.397787
3887,8.040385,11.092448,8.672217,8.785826,8.770788,9.005851,8.802843,8.028008,0.955451,7.253172,8.028008,7.488887,0.664791,6.949765,7.740476,7.286883,0.559327,6.833289,7.528799,9.575143,10.086728
3888,7.983961,10.978277,8.627307,8.816155,8.797537,8.991953,8.924295,7.997683,1.056154,7.071071,7.997683,7.453821,0.619895,6.909959,7.707623,7.256534,0.514153,6.805444,7.497115,9.444498,9.931344
3889,7.911659,10.813482,8.506623,8.727117,8.707554,8.885633,8.844146,7.954282,0.944819,7.064419,7.954282,7.422608,0.564509,6.890934,7.670723,7.230063,0.467874,6.789403,7.465081,9.251392,9.697969
3890,7.831810,10.620337,8.364655,8.606442,8.584872,8.753810,8.734143,7.908649,0.811947,7.083156,7.908649,7.393867,0.506335,6.879084,7.634099,7.206005,0.421069,6.777912,7.434322,9.024275,9.421763
3891,7.750663,10.418817,8.210420,8.468631,8.446085,8.610570,8.589560,7.861729,0.669591,7.133897,7.861729,7.367622,0.454569,6.873515,7.598205,7.184317,0.380769,6.770429,7.405057,8.787480,9.133085
3892,7.891027,10.872846,8.558844,8.770571,8.751394,8.873637,8.833917,7.881490,1.055591,6.929064,7.881490,7.364468,0.573025,6.847445,7.605745,7.180608,0.471187,6.755471,7.407348,9.342064,9.825743
3893,8.059226,11.357155,8.843802,9.100212,9.081999,9.191710,9.036375,7.946708,1.638108,6.857042,7.946708,7.387877,0.840097,6.829046,7.648665,7.197750,0.677866,6.746835,7.438238,9.922191,10.543179
3894,8.559348,12.472083,9.781220,9.834157,9.826496,9.909867,9.677147,8.328791,4.567705,6.980436,8.328791,7.595855,2.482902,6.862919,7.937892,7.359263,1.960169,6.780635,7.667865,11.233795,12.125277
3895,8.831593,12.687872,10.003899,10.175423,10.165198,10.236672,10.073156,8.734911,6.869683,7.396665,8.734911,7.890149,4.336460,7.045387,8.284371,7.601030,3.507828,6.917690,7.965479,11.429937,12.296051
3896,9.205852,13.056149,10.211114,10.706024,10.692806,10.760640,10.640675,9.225629,9.536195,7.810582,9.225629,8.264722,6.475684,7.303816,8.713145,7.918837,5.352957,7.124528,8.342468,11.796004,12.659388
3897,9.506097,13.344619,10.479060,11.040977,11.028316,11.105919,11.012841,9.590194,10.852673,8.167547,9.590194,8.572804,7.761163,7.555415,9.047586,8.190641,6.537207,7.333697,8.647678,12.081353,12.939772
3898,9.736457,13.524490,10.656473,11.265321,11.253414,11.349610,11.272335,9.871581,11.678863,8.470827,9.871581,8.830387,8.681013,7.789193,9.316278,8.425480,7.427076,7.534682,8.900572,12.244110,13.079995
3899,10.043113,13.855482,10.966710,11.601155,11.588459,11.696210,11.639820,10.212376,13.169627,8.784932,10.212376,9.127789,10.006419,8.043202,9.633930,8.696042,8.652966,7.758155,9.196249,12.583707,13.430571
3900,10.325876,14.225883,11.306919,11.911528,11.896867,12.019783,11.972381,10.498243,14.125868,9.024106,10.498243,9.370021,10.811145,8.241799,9.896525,8.916080,9.395078,7.935635,9.438984,12.986551,13.873442
3901,10.600728,14.469122,11.530070,12.195912,12.183161,12.315374,12.276931,10.813440,15.405192,9.349949,10.813440,9.662925,12.110698,8.512411,10.199832,9.189079,10.639522,8.178326,9.728147,13.218470,14.091050
3902,10.919874,14.832426,11.856255,12.546787,12.538856,12.682476,12.650815,11.152339,16.805587,9.653863,11.152339,9.962324,13.346165,8.772308,10.517664,9.466120,11.793198,8.414575,10.026943,13.598665,14.491595
3903,11.162235,15.103757,12.107058,12.799541,12.792108,12.939763,12.904707,11.400620,17.414353,9.896534,11.400620,10.192648,13.985932,8.984676,10.756368,9.683143,12.425831,8.609918,10.255530,13.882349,14.789054
3904,11.377239,15.372794,12.328532,13.031740,13.022282,13.181104,13.140739,11.613146,17.921763,10.085554,11.613146,10.382469,14.438348,9.151791,10.956785,9.860751,12.858701,8.764718,10.445303,14.173047,15.104984
3905,11.636889,15.744725,12.645044,13.321278,13.315349,13.486240,13.433803,11.857630,18.808044,10.281456,11.857630,10.588500,15.144168,9.319371,11.180761,10.049624,13.497540,8.918488,10.652897,14.588867,15.572859
3906,11.167323,15.233988,12.109519,12.751305,12.744635,12.983792,12.900181,11.342832,13.660302,9.785483,11.342832,10.132407,10.617255,8.921982,10.697272,9.631577,9.347756,8.565882,10.199948,14.069448,15.036823
3907,10.902959,14.962734,11.938699,12.429285,12.423591,12.664174,12.575318,11.044711,12.036326,9.514105,11.044711,9.871840,9.223180,8.698968,10.419180,9.392763,8.071499,8.366346,9.940185,13.791280,14.754054
3908,10.384408,14.348878,11.384499,11.774694,11.766059,12.056969,11.944166,10.478849,8.290372,9.013531,10.478849,9.397250,6.119397,8.315651,9.901996,8.966163,5.294693,8.030330,9.465274,13.141810,14.060944
3909,10.142209,14.141352,11.234205,11.538934,11.533316,11.806541,11.702714,10.196458,7.551584,8.690202,10.196458,9.135806,5.317559,8.075153,9.630777,8.725939,4.536388,7.821101,9.208519,12.943278,13.876968
3910,9.826986,13.766510,10.941741,11.167766,11.162340,11.417385,11.304085,9.846457,5.826364,8.388829,9.846457,8.849023,3.986901,7.851588,9.314492,8.470621,3.373084,7.626749,8.920686,12.545889,13.452189
3911,9.587571,13.479830,10.766480,10.912219,10.906032,11.136750,11.062030,9.589793,4.976113,8.117556,9.589793,8.629933,3.244296,7.670073,9.077868,8.275040,2.713533,7.472211,8.703215,12.240642,13.124999
3912,9.356291,13.159656,10.492500,10.706375,10.698640,10.894475,10.866558,9.362983,4.186669,7.859407,9.362983,8.437369,2.577350,7.511755,8.869322,8.104404,2.129895,7.339487,8.512360,11.888083,12.732014
3913,9.198552,12.969973,10.389873,10.548648,10.540372,10.675964,10.658346,9.185176,3.711474,7.712007,9.185176,8.295058,2.242546,7.404940,8.710447,7.979124,1.842479,7.247802,8.369163,11.686719,12.516108
3914,9.045797,12.749555,10.181138,10.393088,10.383595,10.497534,10.488911,9.031787,3.296073,7.574664,9.031787,8.173646,1.941150,7.315505,8.574112,7.872901,1.586167,7.171691,8.246881,11.442545,12.241462
3915,8.879398,12.485072,9.960640,10.175219,10.164547,10.258036,10.248052,8.865994,2.696929,7.483935,8.865994,8.055017,1.582529,7.244040,8.433473,7.771123,1.292501,7.108773,8.124376,11.144465,11.899487
3916,8.934786,12.688647,10.158453,10.309379,10.300377,10.367809,10.349226,8.877744,3.507270,7.406262,8.877744,8.038447,2.000458,7.199151,8.430119,7.751656,1.617112,7.073194,8.113503,11.398634,12.219916
3917,8.977837,12.800840,10.177626,10.367207,10.357266,10.426495,10.342394,8.904328,4.009747,7.466262,8.904328,8.049638,2.383124,7.194949,8.448494,7.756837,1.928539,7.065181,8.125721,11.534185,12.386301
3918,9.337220,13.392508,10.756316,10.770660,10.765334,10.815609,10.652535,9.243545,6.826836,7.834555,9.243545,8.304415,4.550271,7.365285,8.742676,7.968429,3.751379,7.194182,8.381361,12.204800,13.160660
3919,9.569113,13.546993,10.975800,10.975800,10.967615,11.007455,10.876574,9.547267,8.538194,8.217959,9.547267,8.578235,6.224127,7.609203,9.030450,8.210281,5.267973,7.390113,8.647704,12.333339,13.254748
3920,9.839407,13.781090,11.082326,11.337650,11.325939,11.355344,11.249096,9.886964,10.370420,8.524832,9.886964,8.866456,7.769505,7.845949,9.342693,8.467287,6.664797,7.591880,8.934170,12.555119,13.460356
3921,10.002684,13.909914,11.218043,11.509379,11.497341,11.522629,11.434339,10.082609,10.866941,8.730879,10.082609,9.047950,8.317917,8.013291,9.530791,8.634537,7.205243,7.738282,9.112539,12.673119,13.563265
3922,10.103266,13.956248,11.296064,11.584718,11.572923,11.596933,11.520305,10.205103,11.044611,8.889901,10.205103,9.177049,8.633241,8.148996,9.656808,8.758243,7.545834,7.859679,9.237478,12.700633,13.566421
3923,10.217535,14.061183,11.405710,11.710894,11.697386,11.720129,11.660232,10.335409,11.480395,9.010586,10.335409,9.296271,9.004760,8.257133,9.781202,8.869824,7.897639,7.958447,9.355893,12.802464,13.664107
3924,10.343568,14.254155,11.593543,11.874494,11.858303,11.879574,11.827244,10.455658,11.868326,9.084071,10.455658,9.389548,9.225038,8.323438,9.887066,8.953374,8.079225,8.019683,9.451343,13.020243,13.912469
3925,10.433126,14.297006,11.634645,11.955899,11.941152,11.963264,11.918812,10.569671,12.231040,9.220530,10.569671,9.502922,9.670929,8.436173,10.000738,9.060843,8.520897,8.120948,9.562121,13.046140,13.917145
3926,10.554530,14.448080,11.778944,12.103213,12.093605,12.118645,12.080310,10.698547,12.733053,9.316784,10.698547,9.609609,10.034640,8.520672,10.117780,9.158068,8.843824,8.198355,9.669914,13.208379,14.092995
3927,10.682150,14.604641,11.909252,12.249096,12.240045,12.270239,12.227586,10.830046,13.223991,9.432506,10.830046,9.723924,10.466502,8.617801,10.240114,9.263224,9.243660,8.286334,9.784232,13.375902,14.273819
3928,10.811278,14.791626,12.056640,12.413224,12.401646,12.433002,12.383671,10.954273,13.639964,9.524875,10.954273,9.825208,10.774056,8.696142,10.352105,9.354876,9.516007,8.357648,9.886731,13.584917,14.509464
3929,10.936388,15.028947,12.261454,12.588020,12.580499,12.612811,12.546261,11.057878,13.902628,9.569494,11.057878,9.895219,10.860109,8.732560,10.437793,9.414255,9.560616,8.390717,9.960142,13.865127,14.841373
3930,10.431647,14.469728,11.758754,11.953783,11.944485,12.000385,11.884398,10.478836,8.824024,9.073274,10.478836,9.414877,6.679469,8.350917,9.911391,8.984091,5.821530,8.056791,9.478651,13.290635,14.243631
3931,10.254419,14.292371,11.618323,11.753444,11.746009,11.803733,11.687649,10.280958,8.411303,8.874267,10.280958,9.237535,6.239144,8.194112,9.724466,8.821613,5.398607,7.918760,9.303135,13.108273,14.059557
3932,9.812733,13.722928,11.090034,11.164223,11.152486,11.228541,11.075178,9.795711,5.289516,8.516244,9.795711,8.859005,3.872490,7.922298,9.296134,8.488897,3.337243,7.681660,8.919424,12.492662,13.385971
3933,9.637883,13.582805,10.967379,11.012867,11.005316,11.080505,10.941430,9.587787,5.035771,8.234144,9.587787,8.664225,3.435799,7.740664,9.095221,8.312030,2.913595,7.528840,8.729732,12.362336,13.270487
3934,9.412388,13.278617,10.631170,10.761984,10.755006,10.832593,10.686740,9.356775,4.107327,8.026810,9.356775,8.474813,2.723760,7.592852,8.886395,8.144190,2.292150,7.401985,8.540033,12.029452,12.901807
3935,9.268738,13.086663,10.436880,10.663686,10.656177,10.734403,10.645135,9.227800,3.992001,7.810466,9.227800,8.348421,2.476821,7.469041,8.758798,8.029508,2.054084,7.300219,8.418463,11.819565,12.669841
3936,9.092681,12.819713,10.248721,10.468681,10.459629,10.529524,10.496457,9.064435,3.352836,7.632414,9.064435,8.212592,1.994447,7.360749,8.610119,7.909821,1.639630,7.209522,8.283313,11.520786,12.330154
3937,9.001558,12.718690,10.188899,10.370295,10.361007,10.418070,10.398444,8.962688,3.236838,7.526932,8.962688,8.125069,1.888369,7.287450,8.515958,7.831767,1.542475,7.147575,8.196669,11.416227,12.221116
3938,8.887909,12.550582,10.062521,10.221962,10.211564,10.258669,10.249167,8.847804,2.870216,7.446441,8.847804,8.037309,1.660022,7.226815,8.415540,7.755258,1.352363,7.094976,8.107408,11.229412,12.009913
3939,8.783683,12.394072,9.937952,10.068515,10.057523,10.103983,10.093682,8.739822,2.555759,7.385962,8.739822,7.958693,1.474583,7.177563,8.323220,7.687385,1.200302,7.051550,8.026497,11.055240,11.812426
3940,8.863887,12.627836,10.161463,10.222686,10.213523,10.254443,10.235569,8.782088,3.402485,7.328607,8.782088,7.963982,1.915121,7.145876,8.345765,7.686587,1.543083,7.027409,8.038149,11.341102,12.166840
3941,8.891980,12.707253,10.182120,10.226608,10.215961,10.263371,10.174093,8.791256,3.620439,7.408420,8.791256,7.970173,2.149699,7.149089,8.353345,7.689047,1.739216,7.024748,8.043339,11.437900,12.286541
3942,9.269318,13.321471,10.699069,10.701751,10.696371,10.735092,10.568972,9.162498,6.670569,7.756025,9.162498,8.237964,4.384844,7.313430,8.669414,7.910008,3.601681,7.150602,8.315024,12.132202,13.086496
3943,9.520090,13.496837,10.926883,10.926883,10.918656,10.955919,10.824412,9.492505,8.491085,8.160598,9.492505,8.529164,6.141424,7.565824,8.978723,8.165697,5.183151,7.352670,8.599311,12.282427,13.203206
3944,9.830880,13.784162,11.103092,11.316273,11.304753,11.343240,11.238876,9.873913,10.552999,8.508950,9.873913,8.852438,7.897372,7.830963,9.329126,8.453560,6.769303,7.577994,8.920529,12.561933,13.472284
3945,10.136544,14.066688,11.289419,11.692275,11.681245,11.724903,11.644008,10.242993,12.275057,8.841977,10.242993,9.169715,9.403572,8.096437,9.670578,8.740119,8.152257,7.809660,9.236364,12.837087,13.737268
3946,10.340681,14.218354,11.429746,11.898709,11.888148,11.935624,11.866961,10.485993,12.932329,9.105024,10.485993,9.401289,10.157905,8.316585,9.907484,8.956851,8.902373,8.006219,9.463855,12.971159,13.847985
3947,10.600856,14.483877,11.669651,12.190497,12.178905,12.230861,12.179484,10.775499,14.184707,9.371514,10.775499,9.660189,11.268172,8.544879,10.180667,9.196761,9.940569,8.212856,9.721511,13.238890,14.118234
3948,10.845061,14.795739,11.954118,12.466495,12.452995,12.516115,12.472472,11.023938,15.039143,9.575404,11.023938,9.872210,11.957613,8.720481,10.409683,9.391387,10.572278,8.373090,9.934478,13.576808,14.487390
3949,11.075353,14.989344,12.121219,12.699181,12.687205,12.762833,12.726721,11.287939,16.079416,9.849157,11.287939,10.122142,13.028615,8.956345,10.666180,9.627357,11.609596,8.588533,10.181396,13.757222,14.651179
3950,11.333007,15.277857,12.378109,12.981074,12.973471,13.062628,13.032291,11.561864,17.159009,10.091436,11.561864,10.365433,13.961625,9.169003,10.923767,9.854207,12.481134,8.784646,10.424639,14.058112,14.966480
3951,11.602030,15.576202,12.632680,13.272024,13.265028,13.362202,13.329232,11.842456,18.250482,10.355680,11.842456,10.621758,14.984326,9.401059,11.191417,10.095275,13.455366,8.999134,10.679884,14.368467,15.290613
3952,11.794711,15.813703,12.827997,13.484024,13.475034,13.579282,13.540984,12.032938,18.591315,10.524891,12.032938,10.793023,15.285764,9.553108,11.371650,10.256515,13.747469,9.141379,10.851253,14.625083,15.568540
3953,11.835808,15.945077,12.994133,13.520110,13.514010,13.621097,13.567099,12.037019,17.654210,10.506939,12.037019,10.789752,14.391083,9.542485,11.371810,10.253042,12.908448,9.134275,10.849718,14.794076,15.780165
3954,11.270118,15.344780,12.443019,12.835799,12.828667,12.981656,12.892774,11.406832,12.201122,9.920890,11.406832,10.236240,9.611769,9.065648,10.782516,9.745053,8.518650,8.707589,10.298367,14.185373,15.157125
3955,11.014482,15.085338,12.232799,12.548236,12.542358,12.696804,12.604924,11.126786,11.187933,9.648649,11.126786,9.982386,8.661893,8.837986,10.516440,9.509279,7.623139,8.502118,10.046431,13.918633,14.886683
3956,10.499161,14.477849,11.673074,11.914077,11.905108,12.087388,11.970199,10.564716,7.617925,9.159234,10.564716,9.510179,5.715751,8.455642,10.002296,9.083117,4.982093,8.163937,9.573346,13.276605,14.202419
3957,10.260844,14.272501,11.516776,11.693842,11.688016,11.850464,11.743385,10.290882,7.028099,8.838379,10.290882,9.253220,5.020841,8.215559,9.737463,8.845654,4.315115,7.953845,9.321285,13.079522,14.019081
3958,9.984314,13.943195,11.198699,11.410002,11.404652,11.541956,11.429871,9.994956,5.773257,8.560040,9.994956,9.000354,4.001689,8.005753,9.464502,8.617327,3.408533,7.770152,9.069153,12.729796,13.644957
3959,9.759416,13.675941,11.032982,11.168701,11.162598,11.282373,11.209265,9.757419,4.995162,8.305574,9.757419,8.793203,3.317445,7.828987,9.243171,8.430540,2.795908,7.617908,8.863943,12.445835,13.341308
3960,9.551553,13.398217,10.786498,10.971950,10.964630,11.074690,11.048161,9.555355,4.359552,8.062549,9.555355,8.614670,2.747151,7.673985,9.053657,8.270110,2.288249,7.486563,8.688001,12.142207,13.005758
3961,9.423536,13.256462,10.697061,10.831850,10.824196,10.917376,10.901349,9.413630,4.110353,7.925910,9.413630,8.492267,2.545591,7.570904,8.922236,8.159771,2.106580,7.397306,8.566419,11.994885,12.852002
3962,9.285827,13.068648,10.520760,10.680927,10.672524,10.757559,10.749807,9.273861,3.711220,7.797916,9.273861,8.377491,2.253896,7.481121,8.795797,8.057753,1.855790,7.319709,8.451377,11.789177,12.623627
3963,9.162526,12.892191,10.332130,10.548665,10.539707,10.619912,10.611543,9.151261,3.398175,7.690979,9.151261,8.278764,2.030359,7.406267,8.685929,7.970443,1.664985,7.254957,8.352036,11.593995,12.404485
3964,9.207439,13.050742,10.538359,10.619401,10.611587,10.674484,10.658357,9.163944,4.095738,7.669530,9.163944,8.269184,2.452269,7.374424,8.686738,7.956719,2.000765,7.226699,8.346062,11.791568,12.652945
3965,9.238886,13.120649,10.490823,10.677400,10.668442,10.729010,10.653996,9.190479,4.560516,7.726962,9.190479,8.283137,2.827397,7.375796,8.706563,7.964525,2.312292,7.222486,8.360279,11.874707,12.753313
3966,9.585351,13.659409,11.033997,11.041212,11.036276,11.083345,10.930954,9.520491,7.287288,8.110028,9.520491,8.545484,5.037464,7.570477,9.000487,8.186573,4.205161,7.372659,8.620661,12.479423,13.444114
3967,9.829353,13.827364,11.257548,11.257548,11.249827,11.288633,11.165261,9.830367,9.064330,8.495473,9.830367,8.831364,6.783531,7.832361,9.297565,8.442590,5.805542,7.587614,8.898577,12.621681,13.552457
3968,10.099714,14.060540,11.368227,11.607721,11.596535,11.627712,11.526390,10.163909,10.838880,8.801428,10.163909,9.120458,8.300917,8.077007,9.607402,8.703416,7.191434,7.799431,9.185542,12.842230,13.756402
3969,10.287641,14.218419,11.520677,11.807498,11.796137,11.828115,11.744836,10.385186,11.549274,9.025535,10.385186,9.324315,9.011350,8.263444,9.819388,8.892040,7.877170,7.964692,9.386626,12.990687,13.891703
3970,10.450481,14.335524,11.635358,11.966193,11.955353,11.990824,11.920379,10.578316,12.223452,9.236252,10.578316,9.511131,9.719868,8.443947,10.009151,9.068266,8.569533,8.127382,9.570071,13.091711,13.972121
3971,10.727586,14.616692,11.835587,12.304507,12.292870,12.338649,12.287078,10.897275,13.962320,9.507472,10.897275,9.786116,11.162987,8.674958,10.304657,9.320598,9.886113,8.336539,9.845429,13.374057,14.256214
3972,10.965879,14.919164,12.103614,12.579529,12.565974,12.623167,12.579355,11.142577,14.831294,9.705800,11.142577,9.993407,11.862431,8.844238,10.529687,9.510251,10.523233,8.490816,10.053950,13.701667,14.613596
3973,11.063210,14.968348,12.188225,12.652193,12.639500,12.692990,12.654728,11.254703,14.726637,9.854677,11.254703,10.115896,11.978920,8.977089,10.647339,9.630573,10.695198,8.613806,10.172848,13.734295,14.624657
3974,11.333148,15.276951,12.433079,12.965775,12.957930,13.029397,12.998105,11.547672,16.367122,10.097238,11.547672,10.367225,13.320510,9.186778,10.918100,9.862098,11.916239,8.806096,10.425299,14.056695,14.964544
3975,11.530353,15.495979,12.618930,13.180963,13.173583,13.249745,13.214974,11.752884,16.968403,10.290793,11.752884,10.554662,13.906048,9.356441,11.113832,10.038378,12.481264,8.962923,10.611953,14.285550,15.203949
3976,11.759335,15.776856,12.828429,13.443031,13.433801,13.522907,13.483581,11.987128,17.917762,10.490675,11.987128,10.758837,14.706929,9.530546,11.332040,10.227882,13.220621,9.123724,10.816766,14.587044,15.529614
3977,12.014090,16.133942,13.136990,13.733136,13.727379,13.826600,13.775686,12.230895,18.875758,10.686104,12.230895,10.964214,15.477547,9.697532,11.555332,10.416250,13.918409,9.277168,11.023760,14.985081,15.975411
3978,11.562293,15.651282,12.651992,13.199283,13.192911,13.335760,13.256227,11.734519,13.952478,10.212810,11.734519,10.521715,11.120144,9.308911,11.087690,10.008014,9.899504,8.928337,10.583841,14.497647,15.476098
3979,11.345611,15.429490,12.471148,12.966163,12.960905,13.096108,13.014140,11.499277,12.845396,9.984415,11.499277,10.307368,10.106888,9.115459,10.863592,9.808235,8.948983,8.752878,10.371093,14.269166,15.243685
3980,10.754239,14.745518,11.890066,12.247896,12.239552,12.387552,12.278556,10.848786,8.324022,9.419017,10.848786,9.759196,6.343519,8.669607,10.267672,9.312495,5.560975,8.357318,9.821922,13.551189,14.483506
3981,10.425530,14.438044,11.695060,11.896232,11.890463,12.013173,11.906824,10.466980,7.003317,9.027136,10.466980,9.419040,5.097118,8.371100,9.908078,9.001411,4.409978,8.094743,9.484967,13.247219,14.187782
3982,10.098142,14.053297,11.341394,11.549971,11.544465,11.635914,11.521576,10.111510,5.550652,8.701443,10.111510,9.118195,3.910130,8.124881,9.581742,8.730196,3.352067,7.878650,9.184354,12.839506,13.753294
3983,9.838251,13.742591,11.132918,11.269542,11.263221,11.334394,11.258296,9.836322,4.690301,8.414347,9.836322,8.880251,3.153544,7.924181,9.326417,8.515795,2.673792,7.705173,8.948127,12.508622,13.398745
3984,9.603566,13.428063,10.860797,11.036073,11.028227,11.086874,11.058672,9.605479,3.983971,8.152285,9.605479,8.680080,2.537006,7.754682,9.111933,8.336257,2.126536,7.560582,8.749951,12.164409,13.018024
3985,9.464972,13.270987,10.734631,10.895274,10.887285,10.931182,10.914187,9.455640,3.793219,7.997093,9.455640,8.548800,2.358403,7.641960,8.971992,8.217633,1.961848,7.463274,8.619958,12.000014,12.845028
3986,9.330225,13.086044,10.532795,10.771335,10.762445,10.795239,10.787159,9.324065,3.526232,7.860970,9.324065,8.436092,2.140120,7.548119,8.850479,8.116455,1.769086,7.382431,8.507934,11.797097,12.619388
3987,9.200111,12.910228,10.411341,10.585622,10.576148,10.602818,10.593937,9.183601,3.089217,7.773264,9.183601,8.328748,1.872480,7.473894,8.727679,8.022028,1.545667,7.316376,8.398375,11.605319,12.407055
3988,9.234817,13.056687,10.588572,10.650350,10.642036,10.660989,10.643883,9.185039,3.762024,7.726195,9.185039,8.309487,2.257846,7.433936,8.718078,8.000114,1.851465,7.282150,8.383028,11.790182,12.641970
3989,9.242825,13.108769,10.599095,10.624764,10.615011,10.641533,10.559864,9.170994,3.964159,7.782124,9.170994,8.299396,2.487743,7.427799,8.706142,7.988520,2.048261,7.270898,8.371252,11.857546,12.729119
3990,9.618849,13.690980,11.073110,11.076390,11.071389,11.110150,10.956129,9.547316,7.185177,8.138502,9.547316,8.580815,4.929312,7.614314,9.031848,8.224489,4.117663,7.417130,8.655081,12.510155,13.473924
3991,9.913794,13.911708,11.278912,11.377320,11.369785,11.410596,11.290306,9.928546,9.466355,8.566787,9.928546,8.914952,7.046060,7.901359,9.387963,8.520496,6.030250,7.653029,8.983145,12.705741,13.636390
3992,10.280530,14.246454,11.434638,11.857840,11.847389,11.886365,11.791617,10.379567,11.998762,8.967517,10.379567,9.297386,9.195736,8.215204,9.802404,8.863373,7.979325,7.924343,9.364190,13.029550,13.945890
3993,10.525203,14.462603,11.642318,12.116172,12.105628,12.148219,12.070936,10.662927,12.877016,9.254918,10.662927,9.557725,10.107680,8.452523,10.073486,9.104169,8.864937,8.134852,9.621138,13.237397,14.141462
3994,10.708667,14.595335,11.772517,12.292310,12.282152,12.332464,12.266506,10.878629,13.490321,9.490751,10.878629,9.767723,10.798126,8.656818,10.286146,9.303094,9.555373,8.320042,9.827388,13.352503,14.233782
3995,10.965733,14.858953,12.012723,12.576555,12.565438,12.622294,12.572998,11.162121,14.812607,9.751243,11.162121,10.022796,11.961610,8.883472,10.554481,9.540795,10.642549,8.527109,10.081427,13.618651,14.502957
3996,11.149446,15.103250,12.259180,12.778823,12.765550,12.825509,12.782617,11.340596,15.182669,9.898574,11.340596,10.177519,12.245727,9.014443,10.720288,9.684366,10.906957,8.648443,10.236858,13.887209,14.799797
3997,11.276046,15.186670,12.354885,12.900906,12.888699,12.941520,12.904743,11.486968,15.496454,10.069193,11.486968,10.326667,12.682239,9.166365,10.868141,9.828673,11.361510,8.789205,10.383056,13.955015,14.848005
3998,11.271773,15.194545,12.440139,12.881428,12.872912,12.907937,12.873983,11.465778,14.601235,10.057573,11.465778,10.316698,11.914453,9.167618,10.852935,9.823710,10.671715,8.794485,10.372630,13.969202,14.868345
3999,11.308131,15.252912,12.512211,12.916134,12.907854,12.939439,12.900441,11.491655,14.521337,10.082869,11.491655,10.343126,11.838681,9.194598,10.879106,9.850228,10.605360,8.821350,10.398963,14.035633,14.944800
4000,11.484659,15.491777,12.680630,13.132432,13.122224,13.168118,13.124606,11.670970,15.667357,10.217333,11.670970,10.489445,12.734529,9.307920,11.040823,9.982788,11.403549,8.924753,10.547073,14.297418,15.235004
4001,11.787772,15.904539,12.972224,13.504187,13.498042,13.565929,13.511693,11.980255,17.502851,10.448818,11.980255,10.738813,14.188485,9.497371,11.318153,10.206882,12.700748,9.095612,10.799560,14.752408,15.740620
4002,11.402142,15.488095,12.533145,13.046918,13.040253,13.149359,13.065851,11.556186,13.139532,10.046521,11.556186,10.362974,10.385254,9.169761,10.919806,9.861127,9.214333,8.802447,10.425756,14.331303,15.307689
4003,11.218303,15.297475,12.368514,12.838972,12.833481,12.948991,12.863424,11.357989,12.190288,9.852555,11.357989,10.182113,9.521685,9.006237,10.730855,9.692658,8.406824,8.654461,10.246363,14.134122,15.106062
4004,10.630779,14.607854,11.805229,12.090935,12.081934,12.220559,12.103648,10.706233,7.560374,9.308818,10.706233,9.643608,5.749071,8.580984,10.139500,9.208907,5.034746,8.278314,9.705223,13.407448,14.333004
4005,10.334970,14.334431,11.613203,11.794087,11.787980,11.898024,11.785823,10.363120,6.539425,8.940418,10.363120,9.335316,4.724281,8.307512,9.814958,8.927165,4.080726,8.039371,9.400654,13.137915,14.072230
4006,10.019219,13.955367,11.269980,11.440546,11.434704,11.524700,11.403120,10.020184,5.104378,8.637249,10.020184,9.049418,3.583073,8.078651,9.502442,8.670592,3.070339,7.838741,9.114245,12.734139,13.639113
4007,9.782558,13.666650,11.053977,11.192068,11.185435,11.266112,11.186614,9.775369,4.443790,8.364124,9.775369,8.834575,2.962414,7.893781,9.273612,8.476791,2.509066,7.679970,8.901762,12.424946,13.305742
4008,9.554397,13.360843,10.844209,10.930162,10.921889,10.991555,10.961717,9.544910,3.661662,8.128104,9.544910,8.641228,2.335520,7.737545,9.062946,8.304465,1.960255,7.545984,8.708989,12.090621,12.936029
4009,9.438993,13.229048,10.674862,10.866415,10.858231,10.909294,10.891959,9.429119,3.722716,7.966280,9.429119,8.530304,2.287355,7.631489,8.949751,8.202960,1.900475,7.456170,8.601249,11.952226,12.789970
4010,9.304917,13.050040,10.546527,10.696198,10.686937,10.726921,10.718498,9.288777,3.300530,7.859056,9.288777,8.417505,2.011342,7.546234,8.824099,8.102676,1.665414,7.381253,8.487435,11.757364,12.574846
4011,9.170781,12.866874,10.443453,10.487299,10.477229,10.505359,10.495951,9.140355,2.798782,7.784758,9.140355,8.308804,1.716829,7.477254,8.696861,8.007878,1.422484,7.318894,8.375335,11.557118,12.352563
4012,9.072819,12.742981,10.337527,10.346605,10.335812,10.357718,10.335442,9.027522,2.581255,7.719603,9.027522,8.224729,1.584359,7.421935,8.599366,7.934318,1.312511,7.269270,8.289010,11.424246,12.208056
4013,8.977983,12.611813,10.135207,10.162346,10.148366,10.175775,10.056867,8.909397,2.238733,7.761927,8.909397,8.152654,1.476419,7.395910,8.505801,7.872854,1.234889,7.239907,8.210426,11.280654,12.048211
4014,9.028057,12.794330,10.158695,10.158662,10.148488,10.206235,9.899125,8.880514,2.586982,7.861902,8.880514,8.149210,1.857302,7.417906,8.490485,7.870671,1.574149,7.250858,8.201239,11.508511,12.335330
4015,9.162552,13.065323,10.410346,10.410346,10.399796,10.464635,10.210615,9.006751,3.934356,7.802887,9.006751,8.214134,2.590358,7.421517,8.584022,7.921271,2.165941,7.258520,8.274738,11.825994,12.713807
4016,9.186664,13.010086,10.404669,10.425558,10.414088,10.474348,10.263610,9.084316,4.462519,7.905022,9.084316,8.274238,3.065386,7.464159,8.652274,7.971282,2.576914,7.290290,8.334478,11.743222,12.595408
4017,9.283914,13.091457,10.535482,10.554183,10.541580,10.592759,10.437362,9.224220,5.461570,8.011079,9.224220,8.377032,3.814048,7.529843,8.772387,8.057841,3.216888,7.343296,8.438932,11.818859,12.663841
4018,9.380303,13.160876,10.618232,10.659550,10.649253,10.708950,10.584658,9.360848,6.246631,8.137037,9.360848,8.485541,4.467783,7.610234,8.894017,8.151350,3.790756,7.408683,8.547439,11.878895,12.711759
4019,9.494992,13.303585,10.735231,10.829992,10.818589,10.885908,10.791494,9.501273,6.995155,8.211053,9.501273,8.584404,4.970967,7.667534,9.012276,8.234795,4.215251,7.457313,8.649452,12.031614,12.877154
4020,9.645104,13.486828,10.848737,11.057482,11.048166,11.122616,11.046911,9.685270,8.035716,8.323629,9.685270,8.716057,5.719807,7.746843,9.168356,8.346176,4.852091,7.523996,8.784672,12.226398,13.086830
4021,9.769219,13.632004,10.972590,11.210630,11.202157,11.284278,11.220286,9.831210,8.634781,8.442135,9.831210,8.829656,6.225870,7.828102,9.297048,8.444416,5.300141,7.591783,8.899153,12.379417,13.249484
4022,9.865875,13.751658,11.126602,11.287280,11.280435,11.382628,11.328237,9.934359,8.934021,8.540480,9.934359,8.916292,6.525265,7.898225,9.391390,8.521096,5.578120,7.650802,8.985253,12.507742,13.388364
4023,9.712789,13.513849,10.893888,11.036289,11.029116,11.170255,11.097694,9.774523,7.249654,8.451352,9.774523,8.804911,5.312501,7.835299,9.257397,8.427240,4.548425,7.597084,8.869990,12.241184,13.083982
4024,9.654079,13.444251,10.837024,10.919705,10.911945,11.079335,10.992535,9.700342,6.894113,8.408149,9.700342,8.753038,5.054060,7.805734,9.195113,8.383527,4.329975,7.571942,8.816373,12.167197,13.004902
4025,9.699211,13.589485,10.942883,10.973187,10.968338,11.164533,11.050912,9.712569,7.199687,8.374227,9.712569,8.750301,5.176572,7.788033,9.199360,8.378739,4.414572,7.558119,8.816404,12.347633,13.230440
4026,9.727320,13.758311,10.961363,11.073405,11.068227,11.295136,11.149224,9.700363,7.134946,8.251502,9.700363,8.707553,4.889112,7.714743,9.170864,8.334796,4.117234,7.498728,8.780699,12.567184,13.513805
4027,9.685416,13.707274,10.927835,11.020096,11.014697,11.242476,11.098185,9.658808,6.837987,8.219431,9.658808,8.669397,4.700354,7.679985,9.131122,8.299144,3.952441,7.467166,8.742866,12.513067,13.455618
4028,9.363693,13.215483,10.383034,10.554620,10.546770,10.837376,10.645978,9.327176,4.317740,8.008375,9.327176,8.430785,2.934774,7.534394,8.849101,8.096164,2.465107,7.343227,8.497730,11.961583,12.827546
4029,9.205598,13.001744,10.205656,10.406387,10.396189,10.654093,10.478087,9.160499,3.827441,7.842911,9.160499,8.298435,2.504195,7.436371,8.700731,7.981570,2.089080,7.262409,8.365123,11.727025,12.567500
4030,9.018396,12.711363,9.992754,10.189174,10.180254,10.381114,10.195491,8.967379,2.944682,7.739267,8.967379,8.162155,1.930710,7.356932,8.537926,7.865884,1.611377,7.193842,8.224307,11.400663,12.194752
4031,8.870538,12.478830,9.865208,10.071954,10.061809,10.199709,10.077931,8.827878,2.549558,7.577824,8.827878,8.052342,1.581751,7.276806,8.414258,7.771580,1.310780,7.128902,8.114342,11.139124,11.895320
4032,8.690969,12.137723,9.631630,9.851658,9.839944,9.964365,9.917446,8.684868,2.010857,7.452290,8.684868,7.946748,1.204186,7.208627,8.291204,7.681747,0.994282,7.072289,8.006790,10.743506,11.427685
4033,8.634335,12.090301,9.629080,9.796884,9.785351,9.886328,9.858980,8.609279,2.001576,7.359578,8.609279,7.885183,1.159743,7.161088,8.223095,7.628521,0.952295,7.033947,7.945627,10.700458,11.389166
4034,8.534193,11.909912,9.500762,9.645629,9.632548,9.720319,9.706976,8.519221,1.720124,7.331466,8.519221,7.823313,1.007824,7.127406,8.148070,7.576067,0.828384,7.004063,7.881135,10.493367,11.146425
4035,8.438571,11.730456,9.359444,9.486323,9.472380,9.555034,9.540490,8.433469,1.469575,7.326449,8.433469,7.768083,0.883303,7.102697,8.078597,7.529672,0.728700,6.980747,7.822432,10.286987,10.903126
4036,8.373824,11.626457,9.275571,9.388829,9.374112,9.432151,9.397944,8.362790,1.321564,7.327637,8.362790,7.723482,0.816195,7.084174,8.021826,7.492303,0.676034,6.962780,7.774715,10.171149,10.770258
4037,8.264455,11.406775,9.057293,9.071479,9.050509,9.095898,8.902905,8.247312,0.781714,7.591719,8.247312,7.674635,0.682846,7.101959,7.941884,7.453373,0.582489,6.964862,7.713913,9.916084,10.466627
4038,8.357375,11.753894,9.104232,8.990900,8.979997,9.014500,8.569097,8.175680,0.682905,7.782263,8.175680,7.667987,0.881269,7.160294,7.904911,7.452744,0.784885,7.000577,7.693900,10.347800,11.011275
4039,8.416199,11.937936,9.278148,9.221700,9.212055,9.260264,8.832273,8.195307,1.224671,7.558340,8.195307,7.666550,1.016620,7.137793,7.913303,7.451657,0.887589,6.990012,7.697868,10.571192,11.289523
4040,8.431914,11.916203,9.359469,9.387606,9.379594,9.426974,9.084290,8.261784,1.898838,7.439279,8.261784,7.691550,1.316445,7.121316,7.957659,7.471039,1.123414,6.984419,7.730570,10.535946,11.237290
4041,8.446469,11.882128,9.388272,9.426307,9.419201,9.464959,9.203579,8.322285,2.339179,7.440991,8.322285,7.723682,1.588846,7.125079,8.003030,7.496630,1.344114,6.990231,7.766710,10.485746,11.165505
4042,8.402218,11.718887,9.287933,9.326776,9.320184,9.369079,9.143424,8.325811,2.277007,7.508198,8.325811,7.734381,1.647102,7.142950,8.010382,7.506380,1.403616,7.002379,7.775181,10.283329,10.910366
4043,8.403902,11.718354,9.310407,9.349568,9.341049,9.386064,9.201429,8.336175,2.374326,7.470921,8.336175,7.734638,1.650664,7.133101,8.015355,7.505623,1.398744,6.995892,7.777480,10.283168,10.909590
4044,8.399608,11.712098,9.321234,9.357481,9.349053,9.385680,9.222712,8.336876,2.400749,7.451041,8.336876,7.729992,1.644750,7.123107,8.013204,7.500707,1.388947,6.988209,7.774039,10.276314,10.901883
4045,8.423125,11.767667,9.369305,9.405580,9.394864,9.446135,9.305248,8.360969,2.634450,7.416689,8.360969,7.736202,1.743039,7.111436,8.027760,7.504048,1.461107,6.980335,7.783361,10.342419,10.982183
4046,8.448488,11.820056,9.414049,9.459794,9.451609,9.516303,9.395956,8.392443,2.872096,7.388930,8.392443,7.746210,1.849546,7.099978,8.047786,7.510077,1.538945,6.972369,7.796855,10.403386,11.055019
4047,8.495517,11.917568,9.477589,9.528721,9.522626,9.608476,9.479321,8.436490,3.176442,7.393659,8.436490,7.768144,2.035770,7.099797,8.080039,7.526237,1.686868,6.972436,7.821598,10.517275,11.191194
4048,8.504573,11.935588,9.486327,9.512346,9.506234,9.606461,9.457842,8.442194,3.133059,7.426546,8.442194,7.774154,2.060762,7.106114,8.085906,7.530658,1.712824,6.975409,7.826790,10.537920,11.215702
4049,8.358548,11.670582,9.203107,9.204161,9.196352,9.332836,9.078619,8.285773,1.883608,7.492927,8.285773,7.691553,1.411720,7.097334,7.968856,7.464377,1.198519,6.959898,7.733432,10.233895,10.859010
4050,8.401089,11.940436,9.283229,9.304347,9.294928,9.473399,9.110291,8.218387,1.744116,7.326483,8.218387,7.630399,1.149809,7.042412,7.904794,7.411650,0.964340,6.918507,7.674660,10.580376,11.306805
4051,8.314790,11.774803,9.143706,9.175207,9.164606,9.334309,8.955436,8.144065,1.449915,7.332694,8.144065,7.582887,1.002821,7.021710,7.844770,7.371786,0.845220,6.898802,7.624044,10.387025,11.077770
4052,8.125654,11.322512,8.775551,8.801901,8.789061,8.990410,8.556304,8.019446,0.765569,7.482587,8.019446,7.520034,0.712170,7.020622,7.753093,7.320724,0.616565,6.888355,7.551321,9.848655,10.422989
4053,7.999548,11.030167,8.572692,8.549393,8.529028,8.724120,8.319378,7.930881,0.484568,7.542383,7.930881,7.472225,0.572076,7.013569,7.686264,7.281620,0.504708,6.876976,7.497430,9.505899,10.008017
4054,7.825334,10.579545,8.236273,8.157446,8.140279,8.323106,7.911899,7.833195,0.084043,7.754491,7.833195,7.427912,0.432775,7.022629,7.617044,7.245825,0.396400,6.874606,7.443809,8.969912,9.351437
4055,7.696959,10.242809,8.033643,7.907771,7.887235,8.046430,7.779615,7.773360,0.005742,7.767104,7.773360,7.391904,0.350133,7.010448,7.569916,7.215804,0.325035,6.861692,7.404664,8.573845,8.866141
4056,7.642585,10.114723,8.002043,7.927608,7.902202,8.039532,7.945522,7.753033,0.154756,7.560544,7.753033,7.364593,0.312295,6.976153,7.545865,7.191927,0.284556,6.837988,7.380694,8.428259,8.690150
4057,7.550815,9.868903,7.831415,7.775876,7.746947,7.866512,7.806815,7.716901,0.065122,7.626987,7.716901,7.340568,0.272566,6.964235,7.516190,7.171338,0.249765,6.826485,7.355259,8.137483,8.333039
4058,7.434258,9.546433,7.579517,7.392679,7.362935,7.411980,7.384142,7.659791,-0.188714,7.935440,7.659791,7.318810,0.233441,6.977829,7.477934,7.153546,0.222082,6.829158,7.326553,7.757370,7.865075
4059,7.315808,9.217021,7.336849,6.964234,6.934226,6.913258,6.885951,7.590895,-0.490577,8.295838,7.590895,7.299620,0.202701,7.008346,7.435548,7.138830,0.206489,6.842111,7.297080,7.371995,7.390724
4060,7.585689,10.110083,7.889413,7.486122,7.465140,7.420360,7.375992,7.590565,-0.208452,7.805137,7.590565,7.296184,0.285984,7.001804,7.433562,7.137803,0.287323,6.842043,7.295541,8.456132,8.746279
4061,7.817292,10.836396,8.421694,8.211904,8.189315,8.173509,7.985606,7.651502,0.406150,7.317398,7.651502,7.304697,0.421590,6.957891,7.466539,7.144474,0.391516,6.822408,7.316242,9.320444,9.821494
4062,8.401782,12.259893,9.620207,9.618728,9.610050,9.652384,9.388666,8.089726,3.812738,6.790785,8.089726,7.475979,1.801511,6.862232,7.762394,7.273757,1.434280,6.785120,7.534363,11.004039,11.871458
4063,8.686666,12.523636,9.904607,9.995393,9.984454,10.027593,9.853415,8.529704,6.264325,7.205992,8.529704,7.758036,3.651836,6.986368,8.118148,7.498975,2.930170,6.879802,7.829200,11.259064,12.116529
4064,8.965278,12.769663,10.007748,10.412185,10.397305,10.433375,10.298603,8.926160,8.079931,7.553718,8.926160,8.047191,5.174725,7.168222,8.457377,7.739347,4.227233,7.021317,8.122296,11.494224,12.337206
4065,9.193102,12.984868,10.228724,10.659987,10.645531,10.689560,10.583393,9.213853,8.985782,7.844314,9.213853,8.282152,6.113048,7.350452,8.716946,7.942555,5.080915,7.168163,8.355564,11.705715,12.543253
4066,9.345288,13.083247,10.356970,10.790005,10.776226,10.828325,10.738750,9.409487,9.375107,8.080223,9.409487,8.462970,6.675644,7.516454,8.904678,8.105576,5.635953,7.306474,8.531764,11.785863,12.599388
4067,9.611535,13.383355,10.627245,11.109850,11.095276,11.151372,11.086909,9.713715,10.866947,8.340520,9.713715,8.714029,7.911141,7.714342,9.180549,8.328483,6.742932,7.476416,8.782918,12.097388,12.926006
4068,9.845931,13.711383,10.935835,11.386624,11.369726,11.430022,11.375379,9.949929,11.617048,8.524480,9.949929,8.904544,8.519618,7.859160,9.392391,8.497661,7.291820,7.602931,8.974850,12.459173,13.330253
4069,10.056853,13.886322,11.088248,11.615438,11.600682,11.662343,11.617880,10.204113,12.612061,8.790347,10.204113,9.134877,9.538542,8.065641,9.633854,8.708583,8.254242,7.783312,9.202061,12.621228,13.476020
4070,10.340338,14.221024,11.377274,11.950340,11.941223,12.009289,11.972950,10.511882,13.993669,9.050815,10.511882,9.394619,10.700821,8.277355,9.916008,8.943690,9.312576,7.971372,9.462260,12.974573,13.852652
4071,10.631445,14.554738,11.653768,12.279257,12.271032,12.344991,12.306274,10.821974,15.257585,9.337673,10.821974,9.667289,11.869358,8.512605,10.206142,9.193946,10.404677,8.181750,9.733784,13.324428,14.222089
4072,10.893440,14.878650,11.910199,12.577231,12.566963,12.650352,12.606685,11.090087,16.131639,9.573489,11.090087,9.900664,12.651568,8.711240,10.455728,9.408630,11.137692,8.361532,9.967082,13.672514,14.598872
4073,11.165130,15.269103,12.249394,12.880710,12.874311,12.972568,12.915942,11.347891,16.994020,9.779841,11.347891,10.115940,13.351486,8.883988,10.690850,9.604470,11.773841,8.518089,10.183873,14.108902,15.090159
4074,10.756462,14.819259,11.783185,12.372362,12.365081,12.522052,12.431536,10.890850,12.245412,9.350164,10.890850,9.722067,9.289519,8.553284,10.267499,9.248429,8.099598,8.229359,9.791933,13.650050,14.614579
4075,10.622854,14.685829,11.685369,12.214973,12.209170,12.372048,12.281569,10.743272,11.662975,9.204976,10.743272,9.588463,8.755468,8.433654,10.127374,9.125178,7.598393,8.122983,9.659683,13.512369,14.475541
4076,10.116463,14.073695,11.183742,11.547357,11.538168,11.738818,11.618932,10.178510,7.527084,8.738088,10.178510,9.132581,5.465615,8.086653,9.620681,8.721494,4.698800,7.822307,9.201061,12.862671,13.778073
4077,9.827125,13.802624,11.053238,11.213270,11.206709,11.380981,11.261238,9.826811,6.118084,8.392383,9.826811,8.834465,4.232527,7.842120,9.297560,8.455211,3.592765,7.612862,8.904464,12.595110,13.517772
4078,9.520859,13.416065,10.711092,10.856661,10.850297,11.002855,10.869880,9.490545,4.609415,8.111211,9.490545,8.567015,3.086223,7.643485,8.997996,8.220237,2.599089,7.442479,8.635042,12.178311,13.064129
4079,9.284706,13.099791,10.457865,10.634768,10.627135,10.742511,10.652799,9.250059,3.876427,7.847320,9.250059,8.366241,2.442405,7.482423,8.778690,8.043253,2.032357,7.307816,8.435486,11.832367,12.681587
4080,9.022372,12.684291,10.137215,10.322607,10.312610,10.409982,10.373429,9.001194,2.868288,7.628958,9.001194,8.175280,1.726349,7.349367,8.560706,7.878094,1.426817,7.195481,8.242154,11.363028,12.143246
4081,8.905468,12.552431,10.046130,10.198392,10.187931,10.269958,10.248129,8.867045,2.766486,7.485961,8.867045,8.064517,1.607565,7.261989,8.439030,7.780910,1.318298,7.122790,8.131907,11.226149,11.999709
4082,8.779267,12.353200,9.841104,10.069920,10.058574,10.135536,10.125050,8.750008,2.534310,7.374967,8.750008,7.971337,1.435152,7.192666,8.334717,7.699656,1.170468,7.064594,8.038355,11.002001,11.742913
4083,8.651868,12.144110,9.682693,9.888571,9.876044,9.931405,9.919689,8.624426,2.134246,7.329164,8.624426,7.883755,1.220427,7.143084,8.229402,7.624756,0.996295,7.020110,7.947234,10.765771,11.470405
4084,8.720537,12.388813,9.937459,10.026833,10.016255,10.049422,10.027614,8.634323,2.788936,7.241031,8.634323,7.868384,1.533170,7.102446,8.225822,7.607642,1.237405,6.989461,7.937338,11.070136,11.853335
4085,8.765198,12.521711,10.002116,10.063347,10.051564,10.093311,9.995003,8.649227,3.152386,7.303451,8.649227,7.873179,1.817838,7.097131,8.235335,7.608503,1.468310,6.981671,7.942813,11.232352,12.054736
4086,9.184696,13.231617,10.594601,10.604559,10.599085,10.650898,10.482709,9.062424,6.554402,7.642139,9.062424,8.155084,4.187237,7.247744,8.578509,7.838063,3.417048,7.097617,8.232968,12.039883,12.991611
4087,9.498888,13.476242,10.820571,10.944504,10.936561,10.987445,10.860837,9.482365,8.997565,8.103893,9.482365,8.504685,6.381513,7.527005,8.960936,8.140514,5.355056,7.320093,8.578072,12.261334,13.182149
4088,9.889148,13.840558,11.009908,11.459453,11.448654,11.494930,11.397162,9.967345,11.638684,8.537529,9.967345,8.907922,8.623691,7.848498,9.402319,8.497058,7.368812,7.591797,8.979864,12.617000,13.526283
4089,10.153861,14.078009,11.237830,11.741951,11.731139,11.780394,11.701197,10.276662,12.568505,8.852127,10.276662,9.188163,9.603695,8.099664,9.696129,8.753525,8.316483,7.810921,9.256247,12.846700,13.744314
4090,10.353881,14.227126,11.386712,11.934434,11.924061,11.982114,11.914819,10.512582,13.208840,9.110345,10.512582,9.415215,10.337008,8.317849,9.927320,8.966727,9.048621,8.006134,9.479043,12.978395,13.853232
4091,10.596973,14.476391,11.629368,12.197295,12.185842,12.247422,12.196654,10.779243,14.285990,9.361833,10.779243,9.656993,11.311088,8.534743,10.180710,9.191789,9.967272,8.202868,9.719213,13.230252,14.108011
4092,10.850591,14.799959,11.917641,12.486012,12.472749,12.545494,12.502652,11.038055,15.271029,9.573458,11.038055,9.877373,12.102179,8.716691,10.419025,9.393902,10.688726,8.368780,9.940634,13.580461,14.490418
4093,11.067008,14.978021,12.080435,12.704149,12.692290,12.772047,12.736329,11.285823,16.157149,9.835317,11.285823,10.114293,13.049644,8.942762,10.661007,9.618227,11.615498,8.575447,10.174376,13.744905,14.637538
4094,11.170561,15.100745,12.245518,12.804863,12.796847,12.869145,12.837219,11.383858,15.872379,9.930497,11.383858,10.209055,12.830196,9.034253,10.757297,9.709939,11.438347,8.662582,10.268530,13.876653,14.778684
4095,11.473445,15.444656,12.510719,13.141445,13.134330,13.226478,13.193000,11.705726,17.712627,10.218452,11.705726,10.493695,14.434638,9.281663,11.059309,9.974263,12.922317,8.889216,10.552954,14.234918,15.155409
4096,11.731341,15.751883,12.744705,13.427502,13.418623,13.527275,13.489406,11.970714,18.659625,10.452022,11.970714,10.728114,15.267390,9.485513,11.307994,10.192750,13.702602,9.077506,10.787547,14.562723,15.506517
4097,11.708373,15.814105,12.879922,13.394936,13.388663,13.483726,13.428525,11.900805,16.984480,10.373085,11.900805,10.663036,13.760943,9.425266,11.240661,10.133266,12.311506,9.025870,10.723877,14.661862,15.646358
4098,11.113677,15.182007,12.318580,12.681183,12.673750,12.800116,12.706990,11.233486,11.371274,9.759983,11.233486,10.082484,8.882485,8.931481,10.619618,9.602656,7.848068,8.585694,10.145036,14.019600,14.988241
4099,10.852380,14.916247,12.099098,12.385625,12.379448,12.509651,12.413344,10.946533,10.429946,9.479723,10.946533,9.823216,7.987494,8.699899,10.347431,9.362561,7.003050,8.377690,9.887825,13.746047,14.710602
4100,10.364369,14.334452,11.553140,11.780644,11.771308,11.930686,11.808944,10.414578,7.164938,9.020212,10.414578,9.379355,5.319483,8.344133,9.862459,8.963208,4.620795,8.063957,9.442809,13.129048,14.050608
4101,10.142860,14.145608,11.398322,11.583485,11.577332,11.719627,11.608970,10.160172,6.682016,8.711375,10.160172,9.139043,4.709565,8.117913,9.615570,8.741368,4.031919,7.867165,9.207609,12.948612,13.883863
4102,9.870451,13.813461,11.075478,11.300632,11.295017,11.412360,11.295335,9.869328,5.413251,8.443321,9.869328,8.893852,3.702998,7.918375,9.349074,8.521073,3.143167,7.693072,8.962674,12.593782,13.501559
4103,9.637423,13.527441,10.905668,11.047063,11.040472,11.129901,11.051684,9.621642,4.531041,8.191600,9.621642,8.684338,2.969815,7.747035,9.121747,8.333870,2.496361,7.545993,8.754071,12.287481,13.170834
4104,9.409289,13.207136,10.637294,10.807598,10.799422,10.879367,10.849814,9.398579,3.753198,7.947345,9.398579,8.497137,2.331320,7.595695,8.917810,8.167885,1.939466,7.417959,8.567845,11.933620,12.775064
4105,9.282920,13.057314,10.489082,10.700801,10.692389,10.755326,10.737644,9.266218,3.641418,7.794791,9.266218,8.379780,2.193714,7.493343,8.793451,8.062302,1.809413,7.331154,8.452248,11.774936,12.605608
4106,9.123968,12.830949,10.342264,10.477367,10.467561,10.515648,10.506638,9.098585,3.023452,7.690532,9.098585,8.254043,1.813450,7.409501,8.648163,7.952678,1.493385,7.257193,8.323603,11.525062,12.325426
