,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
4107,9.001804,12.649284,10.131540,10.368043,10.357702,10.392154,10.382541,8.980153,2.820401,7.577765,8.980153,8.159094,1.651266,7.338035,8.542255,7.869163,1.353684,7.196070,8.228145,11.322779,12.096437
4108,9.057800,12.843012,10.340614,10.469275,10.460607,10.487543,10.469582,8.998123,3.578108,7.526664,8.998123,8.148177,2.066791,7.298232,8.544819,7.854152,1.679476,7.163485,8.222508,11.563678,12.398971
4109,9.070980,12.905653,10.364650,10.446495,10.436374,10.469126,10.383739,8.988326,3.761937,7.592914,8.988326,8.140710,2.285118,7.293093,8.536264,7.844726,1.864340,7.153188,8.213546,11.643281,12.500715
4110,9.432755,13.492669,10.878014,10.878849,10.873509,10.906134,10.744906,9.339991,6.756065,7.935076,9.339991,8.399146,4.524412,7.458300,8.838207,8.059251,3.745901,7.280296,8.474694,12.306938,13.264998
4111,9.673468,13.658101,11.094083,11.094083,11.086017,11.115421,10.987006,9.655294,8.555118,8.323582,9.655294,8.680289,6.263583,7.705283,9.135291,8.307351,5.318816,7.479410,8.748919,12.447114,13.371663
4112,9.946836,13.898275,11.215088,11.450330,11.438827,11.461408,11.357273,9.995896,10.377462,8.634519,9.995896,8.970346,7.817526,7.944797,9.448936,8.566398,6.727385,7.683859,9.037085,12.676090,13.585841
4113,10.123401,14.043460,11.360611,11.634728,11.623027,11.646822,11.560917,10.206302,10.984903,8.851687,10.206302,9.163603,8.455498,8.120905,9.650196,8.744143,7.347405,7.838090,9.227371,12.811488,13.707517
4114,10.223155,14.085233,11.420785,11.709964,11.698428,11.725784,11.650887,10.330395,11.135498,9.009902,10.330395,9.293376,8.745011,8.256357,9.777318,8.868412,7.664654,7.959507,9.353162,12.833132,13.703124
4115,10.451877,14.323180,11.607855,11.988943,11.976477,12.010188,11.955045,10.592493,12.599135,9.229940,10.592493,9.517722,9.938098,8.442951,10.019282,9.073387,8.746416,8.127493,9.577864,13.073918,13.947931
4116,10.634609,14.571697,11.843831,12.209576,12.194868,12.229505,12.181959,10.775493,13.162895,9.369027,10.775493,9.668624,10.359006,8.561756,10.185163,9.210313,9.123468,8.235463,9.730233,13.347736,14.252112
4117,10.842384,14.743934,11.969177,12.439577,12.426669,12.465763,12.426882,11.021572,14.325029,9.616261,11.021572,9.894910,11.484624,8.768249,10.420685,9.421194,10.188312,8.421704,9.954256,13.506765,14.394892
4118,11.095702,15.031516,12.211858,12.740840,12.732728,12.774510,12.742195,11.295848,15.562259,9.849502,11.295848,10.131856,12.524222,8.967863,10.675052,9.639346,11.143900,8.603639,10.191722,13.807641,14.711620
4119,11.339971,15.305885,12.443903,13.014872,13.007399,13.050892,13.015737,11.552054,16.547723,10.088371,11.552054,10.362900,13.444020,9.173746,10.917839,9.855031,12.015613,8.792223,10.421862,14.094298,15.012408
4120,11.527504,15.540772,12.630431,13.228396,13.218819,13.269008,13.228350,11.739256,16.979996,10.250161,11.739256,10.527795,13.814166,9.316334,11.093143,10.008719,12.365580,8.924295,10.587079,14.348780,15.289205
4121,11.759762,15.878154,12.928728,13.495918,13.489937,13.548796,13.495907,11.957909,17.809348,10.419911,11.957909,10.709426,14.456890,9.460943,11.292051,10.174481,12.940978,9.056911,10.770519,14.727493,15.716737
4122,11.340386,15.429252,12.475704,13.000710,12.994091,13.089759,13.007428,11.493614,13.200505,9.979800,11.493614,10.299273,10.414691,9.104932,10.856632,9.798010,9.231217,8.739389,10.362609,14.273719,15.251497
4123,11.154616,15.237882,12.308095,12.795342,12.789943,12.889164,12.805083,11.293304,12.305880,9.781525,11.293304,10.115882,9.584215,8.938459,10.665346,9.627243,8.450155,8.589140,10.180898,14.075772,15.049491
4124,10.629766,14.623450,11.765596,12.150818,12.142481,12.265168,12.156509,10.717881,8.276251,9.279253,10.717881,9.632576,6.243630,8.547270,10.139052,9.191403,5.451704,8.243755,9.696816,13.428615,14.361565
4125,10.321993,14.336622,11.607621,11.800438,11.794533,11.902601,11.796078,10.355324,6.892799,8.914571,10.355324,9.313964,4.982038,8.272603,9.799932,8.901594,4.297793,8.003257,9.380708,13.145850,14.087136
4126,10.001367,13.955188,11.266426,11.442897,11.437414,11.523408,11.407450,10.004596,5.364652,8.601742,10.004596,9.022022,3.757457,8.039449,9.480557,8.640079,3.214069,7.799601,9.088334,12.740466,13.653499
4127,9.747891,13.644979,11.045137,11.169350,11.162700,11.231908,11.154267,9.737887,4.512926,8.321508,9.737887,8.793282,3.009739,7.848677,9.234098,8.434974,2.546201,7.635850,8.861173,12.408045,13.294763
4128,9.521524,13.332329,10.754401,10.965668,10.957821,11.005683,10.976911,9.520355,3.863733,8.063800,9.520355,8.604000,2.430771,7.687644,9.031632,8.265657,2.031864,7.499682,8.674177,12.063563,12.910909
4129,9.373393,13.161404,10.671273,10.774132,10.765463,10.796687,10.778752,9.352654,3.473957,7.926555,9.352654,8.466910,2.157661,7.581165,8.880257,8.143649,1.794366,7.407042,8.536507,11.884051,12.720937
4130,9.248397,12.989592,10.468214,10.668957,10.659888,10.683055,10.674610,9.231694,3.304689,7.788779,9.231694,8.362026,1.991789,7.492357,8.767871,8.049671,1.644884,7.331470,8.432711,11.695456,12.511143
4131,9.117855,12.814062,10.388776,10.445508,10.435212,10.453859,10.444415,9.084705,2.781477,7.724995,9.084705,8.255212,1.696843,7.425720,8.642309,7.956678,1.402554,7.271047,8.322348,11.504378,12.299886
4132,9.160304,12.974866,10.536602,10.519545,10.511163,10.514430,10.496838,9.090369,3.485824,7.683901,9.090369,8.241034,2.105012,7.391699,8.637391,7.939762,1.729018,7.242134,8.311831,11.705723,12.554196
4133,9.177960,13.038882,10.549204,10.559010,10.549012,10.551459,10.468309,9.093148,3.799984,7.717987,9.093148,8.237779,2.363643,7.382410,8.636951,7.933571,1.943651,7.230191,8.308707,11.785721,12.654974
4134,9.548215,13.616072,11.003924,11.006028,11.000932,11.031027,10.874340,9.467157,6.950983,8.059973,9.467157,8.511920,4.718526,7.556684,8.957697,8.162180,3.929573,7.366662,8.586456,12.433492,13.395251
4135,9.838301,13.831860,11.203305,11.297549,11.289872,11.328289,11.206418,9.846045,9.196548,8.485672,9.846045,8.840873,6.795274,7.835702,9.309953,8.452265,5.798242,7.594577,8.909699,12.624108,13.552710
4136,10.204064,14.168531,11.366997,11.774198,11.763646,11.802284,11.706776,10.296290,11.715118,8.885805,10.296290,9.220998,8.931095,8.145705,9.722801,8.792073,7.730380,7.861345,9.288461,12.950871,13.866474
4137,10.459422,14.397370,11.582487,12.045179,12.034616,12.078986,12.001643,10.592674,12.687443,9.183705,10.592674,9.491101,9.919412,8.389529,10.005169,9.040972,8.682372,8.076775,9.555210,13.172058,14.076269
4138,10.645474,14.533059,11.717742,12.224649,12.214480,12.264617,12.198610,10.811064,13.280435,9.423519,10.811064,9.703626,10.599479,8.596188,10.220431,9.242013,9.364606,8.263595,9.763836,13.290387,14.172025
4139,10.905777,14.800645,11.961652,12.513491,12.502367,12.558221,12.508956,11.098155,14.606273,9.687354,11.098155,9.961655,11.766383,8.825155,10.492022,9.482215,10.454706,8.472408,10.020779,13.560770,14.445768
4140,11.135268,15.095627,12.242010,12.769594,12.756584,12.819761,12.777743,11.328040,15.359820,9.878337,11.328040,10.159945,12.376138,8.991850,10.705056,9.665356,11.015776,8.625656,10.219862,13.881483,14.796888
4141,11.218322,15.111078,12.227105,12.846711,12.834382,12.909309,12.872183,11.440984,15.275204,10.009784,11.440984,10.275796,12.436055,9.110608,10.819550,9.777949,11.117018,8.736348,10.333470,13.872878,14.757730
4142,11.588888,15.550004,12.647253,13.252202,13.244904,13.326843,13.297780,11.825356,17.620694,10.352932,11.825356,10.615724,14.475831,9.406092,11.180219,10.093620,13.003472,9.007021,10.673140,14.336134,15.251882
4143,11.893217,15.882418,12.934584,13.572968,13.566302,13.662430,13.631070,12.142932,18.869277,10.654794,12.142932,10.907837,15.660742,9.672743,11.484215,10.369220,14.137905,9.254225,10.963884,14.681215,15.610547
4144,12.148368,16.183242,13.179652,13.848044,13.839665,13.950357,13.914634,12.401265,19.656674,10.887896,12.401265,11.141300,16.365290,9.881334,11.729283,10.589225,14.807852,9.449167,11.197256,15.001704,15.952815
4145,12.407382,16.535801,13.495838,14.129371,14.124077,14.247496,14.200939,12.647598,20.449917,11.094258,12.647598,11.355190,17.014703,10.062783,11.958314,10.788214,15.404508,9.618114,11.412267,15.392726,16.387841
4146,11.988918,16.092029,13.026276,13.636331,13.630716,13.807999,13.737691,12.194351,15.774603,10.651012,12.194351,10.942919,12.790991,9.691487,11.526921,10.404525,11.472099,9.282129,11.003136,14.946263,15.932044
4147,11.793249,15.892490,12.846472,13.420181,13.415573,13.600703,13.528920,11.986152,14.723526,10.443383,11.986152,10.748809,11.808678,9.511465,11.326236,10.221732,10.540910,9.117229,10.810801,14.740596,15.723045
4148,11.210889,15.232760,12.245126,12.729546,12.722542,12.943001,12.851697,11.357600,10.238255,9.863502,11.357600,10.200230,7.930837,9.042861,10.740336,9.718959,6.998949,8.697583,10.263694,14.052475,14.999670
4149,10.865250,14.909383,12.027244,12.359073,12.354158,12.556706,12.468497,10.963839,8.700120,9.459181,10.963839,9.842229,6.485284,8.720620,10.365647,9.387893,5.653497,8.410138,9.909362,13.732914,14.688802
4150,10.502997,14.505492,11.708522,11.946741,11.942171,12.128082,12.033010,10.563543,6.858298,9.094076,10.563543,9.499310,4.966989,8.435077,9.995952,9.076407,4.291701,8.156862,9.566831,13.311495,14.247661
4151,10.231841,14.199549,11.492415,11.695467,11.690248,11.829663,11.767809,10.275866,5.970967,8.783922,10.275866,9.241906,4.138053,8.207946,9.724420,8.841404,3.533957,7.958387,9.312346,12.990328,13.909824
4152,9.970132,13.876028,11.243720,11.463009,11.456600,11.539840,11.516718,10.006145,4.989175,8.495572,10.006145,9.006728,3.300912,8.007310,9.473122,8.628973,2.788088,7.784823,9.079186,12.642970,13.533916
4153,9.785225,13.663787,11.102680,11.248388,11.241424,11.306675,11.292059,9.801731,4.458323,8.311403,9.801731,8.834607,2.893156,7.867482,9.285931,8.474099,2.428598,7.662268,8.907076,12.419672,13.297820
4154,9.613987,13.439488,10.879604,11.065656,11.057815,11.116191,11.108987,9.625878,3.986533,8.142769,9.625878,8.687552,2.522178,7.749227,9.125437,8.342495,2.104514,7.559553,8.760065,12.175754,13.029676
4155,9.468806,13.245016,10.680027,10.904565,10.896139,10.951250,10.943419,9.476693,3.624229,8.009968,9.476693,8.565246,2.252156,7.653798,8.990588,8.233485,1.870777,7.476381,8.637273,11.963405,12.794938
4156,9.491319,13.366648,10.860405,10.936565,10.929239,10.974075,10.958884,9.468126,4.281577,7.977368,9.468126,8.540308,2.664766,7.612491,8.973290,8.206234,2.203046,7.439179,8.615331,12.119284,12.995272
4157,9.511990,13.422611,10.803803,10.972452,10.964066,11.015413,10.944782,9.482706,4.756811,8.020629,9.482706,8.544988,3.050828,7.607270,8.982589,8.205928,2.526838,7.429267,8.620147,12.187519,13.079361
4158,9.878195,13.969192,11.339203,11.354881,11.350194,11.402219,11.260927,9.840354,7.777850,8.419780,9.840354,8.832286,5.519322,7.824218,9.302717,8.451484,4.660631,7.600250,8.905475,12.796356,13.769076
4159,10.182843,14.201032,11.554943,11.666653,11.659615,11.708289,11.596364,10.222911,10.105456,8.849457,10.222911,9.176326,7.700452,8.129742,9.664732,8.760336,6.654277,7.855939,9.242681,13.003331,13.943494
4160,10.571930,14.556607,11.711069,12.173238,12.163482,12.211901,12.123609,10.696080,12.821045,9.268551,10.696080,9.581808,10.007593,8.467536,10.101801,9.126813,8.756648,8.151825,9.646807,13.347299,14.272422
4161,10.842092,14.799165,11.934587,12.458500,12.448730,12.504629,12.432929,11.005596,13.860409,9.578263,11.005596,9.867062,11.055968,8.728527,10.398378,9.392133,9.771347,8.385887,9.928797,13.581977,14.495273
4162,11.042021,14.949932,12.080865,12.648822,12.639387,12.706567,12.645289,11.236674,14.519389,9.828058,11.236674,10.092714,11.791431,8.948755,10.626562,9.607043,10.508751,8.587525,10.150787,13.715722,14.606956
4163,11.302920,15.215263,12.328659,12.924519,12.914098,12.993724,12.947654,11.521071,15.789448,10.094488,11.521071,10.352750,12.930997,9.184430,10.897967,9.851377,11.583675,8.804787,10.409558,13.983006,14.876368
4164,11.525503,15.497475,12.594639,13.164135,13.151924,13.245160,13.205684,11.743385,16.485726,10.281086,11.743385,10.546683,13.491425,9.349981,11.105144,10.031800,12.100708,8.958456,10.604250,14.289263,15.210516
4165,11.736493,15.672671,12.754889,13.372947,13.361985,13.464708,13.431687,11.981288,17.409546,10.530890,11.981288,10.776714,14.458845,9.572140,11.338849,10.251772,13.048492,9.164695,10.831546,14.451336,15.356283
4166,11.994471,15.960033,13.012485,13.653614,13.646663,13.760828,13.733128,12.253251,18.575380,10.773373,12.253251,11.020876,15.468725,9.788502,11.595984,10.481172,13.993094,9.366359,11.075738,14.750671,15.669404
4167,12.254823,16.246212,13.261214,13.931270,13.924838,14.046283,14.016044,12.522507,19.628635,11.028970,12.522507,11.269884,16.462439,10.017262,11.854442,10.717283,14.944970,9.580125,11.323768,15.047991,15.979047
4168,12.463110,16.497133,13.465148,14.157491,14.149289,14.280725,14.245879,12.730205,20.164834,11.214531,12.730205,11.457591,16.931111,10.184977,12.051477,10.894696,15.390054,9.737914,11.511646,15.317503,16.268967
4169,12.659044,16.783022,13.722697,14.370834,14.365620,14.507932,14.461799,12.909228,20.603278,11.356657,12.909228,11.609624,17.246299,10.310020,12.216106,11.035460,15.667672,9.854814,11.665138,15.640761,16.634667
4170,12.218402,16.318253,13.224054,13.858935,13.853343,14.050612,13.981196,12.435473,15.981706,10.889749,12.435473,11.174588,13.036674,9.913703,11.763001,10.628406,11.730926,9.493811,11.233523,15.173037,16.157915
4171,12.011323,16.108638,13.036973,13.630619,13.626079,13.831425,13.760763,12.215771,14.959147,10.670778,12.215771,10.968530,12.076213,9.721289,11.550576,10.433464,10.816261,9.316352,11.029257,14.957521,15.939587
4172,11.447333,15.471352,12.431284,12.967745,12.961018,13.210678,13.123056,11.613879,10.764273,10.104701,11.613879,10.435965,8.401521,9.258051,10.985658,9.942397,7.441101,8.899136,10.498803,14.292925,15.241455
4173,11.094640,15.141543,12.208729,12.588339,12.583699,12.816604,12.732096,11.214073,9.151737,9.696051,11.214073,10.070587,6.893759,8.927102,10.604214,9.603117,6.035337,8.602020,10.137036,13.967451,14.925055
4174,10.726453,14.735899,11.889422,12.166553,12.162209,12.385386,12.295044,10.808576,7.292959,9.322108,10.808576,9.719580,5.342866,8.630585,10.227778,9.282654,4.636997,8.337530,9.786720,13.545653,14.485386
4175,10.461340,14.442347,11.670044,11.911068,11.906152,12.104243,12.046622,10.530216,6.508594,9.013811,10.530216,9.464808,4.572859,8.399400,9.961999,9.048017,3.922919,8.134035,9.535474,13.238940,14.164807
4176,10.192955,14.123582,11.460147,11.626661,11.620771,11.792302,11.770850,10.247191,5.419947,8.723532,10.247191,9.218138,3.660538,8.189086,9.698363,8.824306,3.109188,7.950249,9.290470,12.900411,13.802897
4177,10.012828,13.924245,11.316240,11.455642,11.449290,11.579360,11.566061,10.049577,4.984278,8.533093,10.049577,9.046392,3.297201,8.043208,9.514545,8.668156,2.781856,7.821766,9.119563,12.692622,13.585886
4178,9.841734,13.710248,11.110457,11.288751,11.281682,11.390129,11.383621,9.871636,4.500341,8.359651,9.871636,8.894583,2.908146,7.917530,9.350541,8.531174,2.438800,7.711808,8.968170,12.462426,13.335990
4179,9.683328,13.508121,10.936765,11.099002,11.091363,11.191838,11.184656,9.702135,3.994713,8.219615,9.702135,8.757206,2.546151,7.812277,9.198173,8.408624,2.127473,7.619074,8.829717,12.244162,13.097773
4180,9.572179,13.374661,10.787538,10.987964,10.979794,11.070089,11.053360,9.582084,3.832173,8.110807,9.582084,8.656388,2.411122,7.730692,9.088379,8.317870,2.006914,7.547361,8.728808,12.102293,12.945664
4181,9.459525,13.242325,10.663683,10.757290,10.746319,10.851882,10.760532,9.434956,3.324264,8.109379,9.434956,8.558949,2.196838,7.682942,8.967752,8.233411,1.841572,7.499070,8.625060,11.962920,12.797385
4182,9.487351,13.361987,10.655794,10.697425,10.689416,10.828430,10.583392,9.398796,3.720175,8.214201,9.398796,8.552188,2.658740,7.705579,8.947272,8.228198,2.258221,7.509125,8.611704,12.114290,12.989937
4183,9.590763,13.556040,10.854847,10.872769,10.863842,10.997074,10.783211,9.497891,4.920063,8.212571,9.497891,8.610239,3.397833,7.722588,9.024477,8.274260,2.871748,7.524043,8.674376,12.339923,13.256310
4184,9.582854,13.457204,10.805616,10.864420,10.854233,10.953535,10.767071,9.531875,5.207813,8.296680,9.531875,8.645965,3.735160,7.760055,9.059390,8.305181,3.179886,7.550971,8.707426,12.209137,13.084565
4185,9.734372,13.612631,10.980494,11.071843,11.061181,11.155961,11.024786,9.729846,6.811726,8.434906,9.729846,8.793504,4.925403,7.857163,9.230464,8.431142,4.204641,7.631821,8.857447,12.365147,13.242072
4186,9.884583,13.737772,11.074434,11.250326,11.241746,11.352721,11.249648,9.930217,8.013311,8.610786,9.930217,8.954796,5.924034,7.979375,9.409993,8.572022,5.089256,7.734051,9.018940,12.481514,13.347158
4187,9.986418,13.851601,11.184549,11.376482,11.366710,11.484870,11.404037,10.051935,8.447262,8.699833,10.051935,9.049942,6.259957,8.047949,9.517539,8.655117,5.387984,7.792695,9.115075,12.600447,13.471790
4188,10.061900,13.940123,11.278427,11.462756,11.454212,11.577968,11.508686,10.138408,8.711473,8.768129,10.138408,9.118940,6.481216,8.099471,9.594692,8.715725,5.587982,7.836759,9.184507,12.694080,13.571473
4189,10.129150,14.016837,11.353208,11.546320,11.538308,11.661674,11.601319,10.216051,8.997891,8.830783,10.216051,9.181509,6.719783,8.146967,9.664295,8.770922,5.802828,7.877550,9.247388,12.774436,13.656198
4190,10.136035,14.031883,11.452590,11.507720,11.500906,11.630146,11.576183,10.212104,8.679799,8.848025,10.212104,9.186000,6.529227,8.159895,9.664848,8.776650,5.651716,7.888451,9.250356,12.793071,13.678750
4191,10.013462,13.846220,11.224088,11.317650,11.310871,11.489644,11.421310,10.090191,7.630132,8.759072,10.090191,9.093381,5.713834,8.096571,9.558559,8.696381,4.942110,7.834202,9.156209,12.585220,13.442472
4192,10.128048,13.995614,11.261641,11.488743,11.482371,11.685617,11.614623,10.224862,8.944125,8.835100,10.224862,9.189751,6.661691,8.154640,9.672803,8.778670,5.754396,7.884537,9.255540,12.745572,13.618080
4193,10.212195,14.155023,11.349058,11.593068,11.589068,11.817913,11.724737,10.296175,9.246993,8.867613,10.296175,9.237340,6.853776,8.178504,9.731463,8.818200,5.911493,7.904937,9.305274,12.932957,13.839878
4194,10.118936,14.174228,11.394524,11.434154,11.429428,11.705731,11.572852,10.129161,7.693508,8.685470,10.129161,9.090336,5.535954,8.051512,9.575121,8.686022,4.738059,7.796922,9.160208,12.995119,13.953847
4195,10.050809,14.098377,11.322265,11.361537,11.356575,11.633048,11.501869,10.057341,7.438211,8.612813,10.057341,9.025205,5.314707,7.993069,9.506868,8.626260,4.534459,7.745651,9.095918,12.915483,13.870374
4196,9.749724,13.683098,10.887795,10.919782,10.913037,11.257453,11.093897,9.734488,5.133328,8.375079,9.734488,8.779717,3.605354,7.824946,9.225277,8.413448,3.065583,7.601620,8.846423,12.459628,13.362929
4197,9.585288,13.472129,10.679491,10.793631,10.784942,11.088542,10.939474,9.564248,4.649610,8.189021,9.564248,8.635678,3.139472,7.707109,9.069011,8.286066,2.647119,7.503121,8.703636,12.230243,13.111895
4198,9.404542,13.220004,10.484211,10.582363,10.574939,10.848874,10.695950,9.372595,3.797579,8.049239,9.372595,8.489626,2.533818,7.606658,8.901678,8.159333,2.130279,7.416987,8.555250,11.952415,12.801706
4199,9.276013,13.030703,10.306314,10.549474,10.541510,10.762511,10.667657,9.261657,3.633133,7.855656,9.261657,8.384902,2.265551,7.508148,8.794054,8.065947,1.881443,7.337840,8.454271,11.741239,12.562981
4200,9.098397,12.727984,10.084858,10.378793,10.369739,10.557392,10.521267,9.109232,2.958110,7.697196,9.109232,8.263790,1.771138,7.418348,8.658329,7.960847,1.461174,7.263364,8.332837,11.395076,12.160635
4201,9.022929,12.653767,10.087827,10.289284,10.280110,10.433282,10.411669,9.014385,2.804277,7.617101,9.014385,8.187948,1.658616,7.361511,8.573618,7.894482,1.362992,7.215345,8.256688,11.321650,12.087891
4202,8.923987,12.494713,9.952323,10.177790,10.167640,10.307420,10.297012,8.921067,2.544268,7.545123,8.921067,8.117040,1.486731,7.313013,8.492253,7.833094,1.218856,7.173934,8.184645,11.142011,11.881352
4203,8.825605,12.329280,9.814540,10.036676,10.025834,10.162955,10.151645,8.827079,2.252392,7.502512,8.827079,8.050966,1.319760,7.274854,8.413152,7.776598,1.082444,7.140044,8.116094,10.954139,11.663650
4204,8.758041,12.238692,9.763797,9.903277,9.891868,10.029903,10.003302,8.745416,2.045939,7.487530,8.745416,7.996426,1.218225,7.247436,8.345955,7.730230,1.001470,7.114505,8.058616,10.856317,11.555742
4205,8.708050,12.165211,9.577731,9.820371,9.805715,9.963257,9.829942,8.682774,1.957735,7.535606,8.682774,7.960936,1.231874,7.239099,8.297794,7.700421,1.019465,7.103048,8.019020,10.775141,11.464171
4206,8.834183,12.518986,9.768835,9.874171,9.866256,10.061902,9.740095,8.702555,2.465449,7.665016,8.702555,7.989547,1.694282,7.276539,8.322284,7.725275,1.418640,7.128267,8.043680,11.205690,11.996192
4207,8.902732,12.661039,9.854582,9.983503,9.976652,10.210336,9.909094,8.764504,3.090675,7.619914,8.764504,8.021137,2.007272,7.277771,8.368042,7.750022,1.668804,7.132003,8.079633,11.372028,12.195127
4208,8.888324,12.566128,9.894258,9.931401,9.925281,10.124930,9.862970,8.784149,3.216287,7.705329,8.784149,8.045437,2.202324,7.306724,8.390169,7.771213,1.845295,7.152256,8.101323,11.249329,12.036330
4209,8.986483,12.628218,9.869793,10.172134,10.167067,10.382699,10.199503,8.961920,4.632182,7.724338,8.961920,8.151557,3.033129,7.341195,8.529727,7.856974,2.518066,7.184220,8.215775,11.298607,12.069315
4210,9.057477,12.631179,9.851068,10.256246,10.251914,10.512921,10.366134,9.101110,5.359332,7.836085,9.101110,8.250892,3.601984,7.400675,8.647660,7.939590,2.999774,7.231519,8.317227,11.278226,12.018475
4211,9.192657,12.802907,9.944974,10.462217,10.457195,10.759652,10.651045,9.277189,6.350048,7.903333,9.277189,8.363662,4.222376,7.450136,8.789975,8.031565,3.505415,7.273156,8.436050,11.462479,12.219086
4212,9.287621,12.926303,10.059045,10.540407,10.535660,10.880782,10.789356,9.389163,6.706444,7.988970,9.389163,8.444383,4.525174,7.499602,8.885280,8.098882,3.766579,7.312484,8.518294,11.595600,12.364926
4213,9.402486,13.068095,10.146204,10.699280,10.693449,11.055219,10.978886,9.530206,7.400520,8.081526,9.530206,8.544820,5.033805,7.559433,9.004666,8.182932,4.197797,7.361197,8.621190,11.746372,12.527668
4214,9.533430,13.245286,10.306716,10.839944,10.835664,11.216586,11.153864,9.674696,8.062637,8.195528,9.674696,8.653791,5.564745,7.632885,9.130213,8.275626,4.658175,7.421039,8.731406,11.939503,12.741527
4215,9.760849,13.518160,10.447262,11.180911,11.177942,11.546515,11.484302,9.943636,9.680718,8.402969,9.943636,8.858655,6.817431,7.773675,9.364979,8.451368,5.740641,7.537757,8.938628,12.227512,13.049733
4216,9.855660,13.621831,10.554007,11.232150,11.229212,11.627359,11.555756,10.042170,9.633043,8.528583,10.042170,8.951933,6.938683,7.861696,9.460710,8.535926,5.885678,7.611142,9.029144,12.335205,13.161721
4217,9.909996,13.717596,10.523612,11.290171,11.287115,11.735453,11.637460,10.090415,9.495679,8.543371,10.090415,8.985912,6.779383,7.881409,9.501347,8.565394,5.744829,7.629441,9.064569,12.446279,13.291706
4218,9.982343,13.965363,10.624217,11.341012,11.337780,11.850119,11.726061,10.102348,9.253140,8.478636,10.102348,8.973823,6.431188,7.845299,9.500468,8.550754,5.412193,7.601039,9.057268,12.757568,13.682642
4219,9.978449,13.946749,10.581279,11.355008,11.351608,11.864407,11.743871,10.111467,9.136945,8.479063,10.111467,8.975697,6.357167,7.839928,9.505723,8.550581,5.346152,7.595439,9.059990,12.733826,13.652285
4220,9.731926,13.619178,10.381227,10.934973,10.930760,11.522164,11.381276,9.831883,6.785326,8.282489,9.831883,8.769620,4.652014,7.707357,9.265342,8.374789,3.900041,7.484235,8.849751,12.378452,13.260627
4221,9.456268,13.261049,10.224192,10.446239,10.438670,11.095771,10.945556,9.509078,4.808731,8.072600,9.509078,8.537391,3.252804,7.565704,8.990845,8.178032,2.720960,7.365219,8.611532,11.990474,12.835210
4222,9.241007,12.957177,10.006854,10.137220,10.130615,10.809405,10.652853,9.275451,3.851398,7.898050,9.275451,8.365665,2.543883,7.455879,8.790232,8.032122,2.119776,7.274012,8.436447,11.654685,12.459245
4223,9.075517,12.712129,9.851776,9.970638,9.962813,10.631093,10.529497,9.114755,3.403122,7.700012,9.114755,8.234930,2.116393,7.355105,8.645515,7.919560,1.746262,7.193606,8.306736,11.381859,12.150639
4224,8.897350,12.392701,9.603685,9.798505,9.788304,10.463081,10.425571,8.971537,2.926264,7.517503,8.971537,8.119143,1.715456,7.266749,8.516927,7.820148,1.402278,7.123369,8.191763,11.014112,11.719699
4225,8.857053,12.397169,9.666429,9.784413,9.773999,10.383306,10.361766,8.899493,2.938850,7.437220,8.899493,8.057492,1.692239,7.215491,8.450426,7.766235,1.375074,7.082045,8.131137,11.034800,11.760715
4226,8.763035,12.240577,9.554978,9.676917,9.665793,10.255624,10.245212,8.811495,2.647329,7.377779,8.811495,7.992804,1.511697,7.174113,8.374860,7.711065,1.225684,7.047271,8.065089,10.856873,11.554818
4227,8.678717,12.095459,9.435750,9.587212,9.575153,10.143716,10.132625,8.732791,2.425214,7.332958,8.732791,7.937141,1.378465,7.141492,8.308445,7.663951,1.116586,7.019457,8.007681,10.691823,11.362859
4228,8.765315,12.355689,9.668554,9.821189,9.811180,10.262069,10.241025,8.763131,3.036675,7.285237,8.763131,7.941547,1.688136,7.119962,8.324953,7.664666,1.356713,7.004378,8.016819,11.010806,11.759302
4229,8.860539,12.575246,9.797422,10.002075,9.991115,10.369788,10.278762,8.825330,3.632406,7.371898,8.825330,7.979816,2.113101,7.134302,8.374389,7.693982,1.700467,7.013576,8.056866,11.271560,12.075233
4230,9.334541,13.370760,10.527835,10.659084,10.653923,10.906110,10.747774,9.274511,7.130059,7.801248,9.274511,8.306122,4.686653,7.337732,8.758037,7.964199,3.841888,7.170360,8.387579,12.175429,13.122391
4231,9.687244,13.660871,10.868076,11.058986,11.051427,11.254101,11.134355,9.722002,9.623358,8.309648,9.722002,8.693696,7.006568,7.665390,9.173572,8.304568,5.921133,7.435564,8.768037,12.444865,13.364072
4232,10.104424,14.053189,11.118050,11.621145,11.610866,11.772381,11.679345,10.226134,12.273467,8.772922,10.226134,9.124708,9.302371,8.023283,9.638707,8.690522,8.008140,7.742337,9.196220,12.829034,13.737238
4233,10.492575,14.423792,11.425072,12.069599,12.059798,12.220923,12.149174,10.674890,14.187438,9.200606,10.674890,9.523721,11.078020,8.372551,10.060933,9.055769,9.672973,8.050605,9.591856,13.194730,14.095448
4234,10.785776,14.671483,11.668871,12.363271,12.354019,12.525155,12.465117,11.008567,15.203979,9.552016,11.008567,9.841893,12.178137,8.675220,10.386341,9.355426,10.761047,8.324511,9.905247,13.427363,14.307892
4235,11.103317,14.997465,11.988801,12.694758,12.684596,12.862571,12.817555,11.349575,16.503097,9.881594,11.349575,10.157746,13.398588,8.965917,10.713933,9.652679,11.930652,8.591426,10.218681,13.757224,14.641859
4236,11.374525,15.334338,12.308951,12.979633,12.967742,13.157435,13.119025,11.619008,17.253440,10.118990,11.619008,10.398297,14.040811,9.177586,10.967962,9.877855,12.538590,8.787747,10.459245,14.120364,15.035643
4237,11.643685,15.570407,12.536426,13.253821,13.243251,13.436305,13.404471,11.917035,18.390172,10.429598,11.917035,10.685830,15.222208,9.454625,11.260392,10.152617,13.696167,9.044842,10.743430,14.344447,15.244701
4238,11.928696,15.885990,12.831517,13.561208,13.554470,13.751411,13.724615,12.213483,19.471875,10.702352,12.213483,10.956972,16.190932,9.700461,11.543344,10.408998,14.616754,9.274653,11.013983,14.672835,15.587548
4239,12.127771,16.105477,13.045445,13.763744,13.757330,13.954527,13.924358,12.412063,19.775892,10.899769,12.412063,11.147275,16.539327,9.882486,11.737509,10.592107,14.978137,9.446705,11.202988,14.902119,15.826902
4240,12.276569,16.297223,13.209842,13.920352,13.912036,14.115991,14.080562,12.552410,19.843381,11.024258,12.552410,11.275405,16.582185,9.998400,11.871341,10.714254,15.025019,9.557167,11.331367,15.112174,16.057376
4241,12.435308,16.551412,13.441889,14.093483,14.088104,14.299382,14.252076,12.688428,20.075987,11.124781,12.688428,11.387734,16.699877,10.087040,11.994725,10.817530,15.114236,9.640336,11.445367,15.405130,16.395071
4242,12.063283,16.157595,12.967497,13.658070,13.652540,13.934043,13.864936,12.293816,16.194734,10.722697,12.293816,11.020149,13.128667,9.746482,11.614527,10.472726,11.769424,9.330925,11.081687,15.008073,15.989670
4243,11.931407,16.026863,12.850745,13.517220,13.512824,13.797845,13.729510,12.155780,15.644334,10.582049,12.155780,10.887796,12.604927,9.619813,11.479522,10.346429,11.263986,9.213337,10.950745,14.873392,15.854054
4244,11.435965,15.465905,12.317589,12.926822,12.920562,13.258729,13.177216,11.629262,11.788410,10.081309,11.629262,10.419693,9.211451,9.210124,10.984159,9.914572,8.145420,8.844984,10.485018,14.288806,15.239753
4245,11.112761,15.165807,12.106271,12.574182,12.569848,12.902624,12.824931,11.263942,10.169568,9.702952,11.263942,10.083312,7.691592,8.902683,10.634273,9.601736,6.726791,8.569200,10.152422,13.993779,14.954118
4246,10.772770,14.792263,11.790607,12.195829,12.192010,12.522019,12.440955,10.894342,8.403709,9.347729,10.894342,9.757587,6.176696,8.620832,10.288072,9.303182,5.351522,8.318291,9.828457,13.605708,14.550021
4247,10.492567,14.487987,11.620314,11.889254,11.884689,12.194152,12.141457,10.589610,7.237385,9.037763,10.589610,9.486781,5.143291,8.383952,10.001435,9.055471,4.411714,8.109507,9.559985,13.290312,14.222894
4248,10.250982,14.210284,11.418029,11.663248,11.658140,11.935725,11.916925,10.337506,6.376579,8.758086,10.337506,9.259123,4.353746,8.180741,9.762368,8.847478,3.693683,7.932587,9.335419,12.997670,13.913233
4249,10.076338,14.017904,11.274579,11.490891,11.485218,11.733862,11.722226,10.147205,5.890379,8.572183,10.147205,9.091833,3.946956,8.036461,9.584340,8.694972,3.326123,7.805604,9.169301,12.797448,13.704484
4250,9.910459,13.814766,11.075194,11.343063,11.337032,11.558715,11.553049,9.974994,5.384521,8.396940,9.974994,8.942094,3.524386,7.909194,9.424114,8.559431,2.950409,7.694747,9.020595,12.580050,13.469913
4251,9.734197,13.594182,10.919612,11.124304,11.117279,11.323296,11.316882,9.780681,4.625368,8.244479,9.780681,8.787755,2.989611,7.794830,9.251120,8.422778,2.494066,7.594436,8.864561,12.343105,13.212741
4252,9.739769,13.666762,11.009495,11.184823,11.178814,11.340851,11.328172,9.768718,5.338779,8.209265,9.768718,8.760789,3.450639,7.752860,9.231156,8.393461,2.867844,7.555765,8.840232,12.438380,13.337917
4253,9.741820,13.702759,11.036320,11.156518,11.149126,11.305296,11.244159,9.750192,5.573418,8.256225,9.750192,8.749968,3.731451,7.749745,9.216739,8.381445,3.116163,7.546151,8.826935,12.486473,13.401357
4254,10.141051,14.251983,11.521456,11.604860,11.600748,11.740693,11.616702,10.154959,9.050944,8.693217,10.154959,9.085358,6.622849,8.015757,9.584505,8.672722,5.645659,7.760939,9.159007,13.087184,14.069228
4255,10.503546,14.541740,11.769876,11.991829,11.985597,12.116966,12.017990,10.596322,11.742716,9.174654,10.596322,9.487853,9.155752,8.379384,10.005139,9.038521,7.984088,8.071903,9.554050,13.352033,14.301529
4256,10.941925,14.947005,11.996144,12.550785,12.542072,12.655946,12.577127,11.113025,14.625059,9.648923,11.113025,9.943560,11.681903,8.774095,10.489310,9.456231,10.319531,8.423152,10.007207,13.746081,14.680799
4257,11.255648,15.233169,12.259320,12.885954,12.877227,12.993810,12.929823,11.465110,15.827488,10.000396,11.465110,10.272460,12.887608,9.079809,10.829030,9.765362,11.493843,8.701694,10.332651,14.024640,14.947637
4258,11.478926,15.408832,12.440045,13.095796,13.087320,13.215240,13.160221,11.715759,16.469499,10.271298,11.715759,10.520781,13.624928,9.325803,11.078438,10.004410,12.245872,8.930383,10.577225,14.184027,15.085728
4259,11.735348,15.665271,12.691256,13.360294,13.350800,13.486995,13.445017,11.990473,17.546292,10.535928,11.990473,10.778513,14.619969,9.566554,11.344094,10.249807,13.200488,9.155519,10.833427,14.441112,15.343033
4260,11.941831,15.925860,12.944907,13.579889,13.568646,13.711946,13.675631,12.192745,18.045643,10.709859,12.192745,10.958910,15.014872,9.725075,11.534700,10.419731,13.568354,9.304763,11.014381,14.724181,15.651632
4261,12.146750,16.095993,13.110715,13.784521,13.774356,13.920075,13.889469,12.420154,18.894165,10.950838,12.420154,11.182379,15.916746,9.944603,11.760007,10.635477,14.460511,9.510947,11.235226,14.881322,15.792846
4262,12.382303,16.358037,13.358182,14.040119,14.033599,14.182167,14.156216,12.664417,19.843277,11.172619,12.664417,11.405480,16.745853,10.146543,11.992984,10.847071,15.242448,9.701159,11.458225,15.154537,16.078615
4263,12.604581,16.603445,13.585453,14.277524,14.271414,14.417606,14.388889,12.889560,20.594303,11.390230,12.889560,11.617554,17.471852,10.345549,12.211157,11.050136,15.947407,9.889115,11.669347,15.410284,16.345518
4264,12.803269,16.845005,13.790402,14.493349,14.485587,14.636907,14.603838,13.084944,21.132003,11.566050,13.084944,11.795601,17.938321,10.506258,12.397294,11.219291,16.389276,10.041288,11.847560,15.670398,16.626108
4265,13.023810,17.153430,14.070769,14.731568,14.726639,14.887915,14.844631,13.290201,21.819309,11.735772,13.290201,11.973406,18.483682,10.656610,12.587910,11.385071,16.884092,10.182231,12.026585,16.015484,17.012708
4266,12.551292,16.656020,13.541423,14.186566,14.181343,14.399525,14.334246,12.785634,16.895557,11.237022,12.785634,11.506375,13.956877,10.227117,12.103363,10.945887,12.628211,9.788411,11.563207,15.515546,16.503630
4267,12.274114,16.372364,13.289553,13.889382,13.884985,14.103241,14.034911,12.491044,15.334715,10.947177,12.491044,11.231843,12.507221,9.972642,11.819470,10.686388,11.254527,9.553306,11.290698,15.224361,16.207777
4268,11.673720,15.704359,12.668846,13.198850,13.192331,13.440996,13.356228,11.849633,11.017198,10.343037,11.849633,10.660381,8.696577,9.471129,11.215365,10.157118,7.738585,9.098871,10.721517,14.530329,15.482532
4269,11.299960,15.354313,12.426879,12.801954,12.797399,13.026305,12.944770,11.429171,9.392685,9.913573,11.429171,10.273531,7.161903,9.117891,10.812830,9.796276,6.299938,8.779721,10.338438,14.184525,15.146047
4270,10.915416,14.933684,12.084320,12.389776,12.385578,12.584702,12.497657,11.008849,7.518948,9.520041,11.008849,9.905200,5.573777,8.801550,10.420236,9.458108,4.859048,8.495980,9.971243,13.747934,14.692107
4271,10.633450,14.622518,11.841712,12.137382,12.132643,12.288737,12.232967,10.714125,6.681086,9.195284,10.714125,9.633835,4.751986,8.553544,10.137970,9.207127,4.094597,8.276284,9.703577,13.423068,14.352941
4272,10.357571,14.300060,11.622720,11.853031,11.847355,11.973625,11.952982,10.423957,5.611912,8.894932,10.423957,9.377683,3.840095,8.331408,9.865944,8.973447,3.275693,8.080950,9.449446,13.081946,13.990072
4273,10.164468,14.085621,11.459044,11.660381,11.654168,11.749082,11.736205,10.213998,5.135575,8.691791,10.213998,9.193856,3.441724,8.173714,9.669923,8.805608,2.915997,7.941294,9.266576,12.858144,13.756036
4274,9.976018,13.853375,11.252793,11.454380,11.447495,11.530710,11.524305,10.015264,4.550369,8.506222,10.015264,9.025524,2.984467,8.035783,9.487402,8.653569,2.514343,7.819736,9.098280,12.609233,13.486971
4275,9.802556,13.634530,11.068761,11.236217,11.228479,11.311315,11.304186,9.828716,3.992843,8.353247,9.828716,8.874087,2.583370,7.919458,9.319581,8.518165,2.168753,7.716748,8.945587,12.373464,13.230433
4276,9.825663,13.741042,11.156977,11.320448,11.314080,11.380170,11.366717,9.837567,4.926107,8.308418,9.837567,8.855359,3.164154,7.873150,9.313723,8.494342,2.639609,7.674961,8.931345,12.508615,13.402933
4277,9.817615,13.760807,11.144502,11.283028,11.275125,11.342540,11.277324,9.812936,5.111071,8.348548,9.812936,8.836732,3.407190,7.860528,9.292294,8.474517,2.854242,7.656740,8.910665,12.538466,13.445417
4278,10.167301,14.268000,11.633538,11.654529,11.650073,11.709471,11.575587,10.154529,8.128958,8.733472,10.154529,9.118748,5.925039,8.082967,9.602113,8.718254,5.055987,7.834396,9.189646,13.100267,14.077922
4279,10.463078,14.492108,11.849963,11.947160,11.940389,11.998809,11.891348,10.519816,10.404254,9.148283,10.519816,9.453768,8.086891,8.387719,9.951257,9.021890,7.050043,8.092524,9.517552,13.299655,14.245180
4280,10.864777,14.861247,12.004099,12.471372,12.462026,12.520606,12.436133,11.005275,13.297199,9.574417,11.005275,9.871194,10.539205,8.737112,10.400432,9.400833,9.289438,8.401234,9.933952,13.657250,14.588075
4281,11.149531,15.118894,12.233241,12.774739,12.765415,12.832497,12.764140,11.330194,14.460315,9.896247,11.330194,10.170597,11.693699,9.011000,10.711742,9.680072,10.403644,8.648403,10.230296,13.907233,14.826468
4282,11.385291,15.309681,12.405735,13.000820,12.991920,13.079561,13.021804,11.599883,15.398937,10.177961,11.599883,10.429999,12.669450,9.260115,10.975945,9.926654,11.363465,8.877364,10.486276,14.082338,14.981353
4283,11.680534,15.609805,12.681217,13.306848,13.297077,13.404307,13.361145,11.920273,16.859776,10.479402,11.920273,10.724230,13.995024,9.528186,11.282383,10.203964,12.618684,9.125545,10.779121,14.384773,15.286186
4284,11.940556,15.927597,12.975217,13.577777,13.566432,13.695594,13.658942,12.182708,17.757934,10.706474,12.182708,10.956552,14.749699,9.730396,11.528758,10.421286,13.322018,9.313815,11.011938,14.726409,15.655027
4285,12.199829,16.154334,13.181120,13.834988,13.824877,13.967638,13.937196,12.469915,18.931055,11.002634,12.469915,11.233439,15.953180,9.996964,11.810461,10.686662,14.499416,9.562862,11.286022,14.941253,15.855061
4286,12.485871,16.467538,13.467433,14.140716,14.134297,14.287556,14.262014,12.769133,20.140200,11.276252,12.769133,11.506830,17.029511,10.244527,12.095905,10.945618,15.518319,9.795332,11.559104,15.266170,16.192936
4287,12.760254,16.765328,13.735371,14.427766,14.421811,14.581570,14.553589,13.050436,21.158193,11.547283,13.050436,11.770993,18.009279,10.491549,12.368066,11.198167,16.467355,10.028267,11.822113,15.574676,16.512817
4288,12.998053,17.044324,13.968955,14.681512,14.673987,14.844055,14.812003,13.288061,21.845946,11.764119,13.288061,11.988950,18.622948,10.689840,12.595202,11.405606,17.053045,10.216009,12.040057,15.872043,16.830039
4289,13.246261,17.377882,14.271276,14.946909,14.942146,15.122907,15.081073,13.522646,22.605388,11.964219,13.522646,12.195651,19.248411,10.868656,12.814915,11.599545,17.629268,10.384174,12.247743,16.241817,17.240335
4290,12.793798,16.901796,13.758924,14.423467,14.418476,14.658695,14.596325,13.041372,17.735965,11.486419,13.041372,11.748043,14.751860,10.454713,12.351597,11.177578,13.390987,10.003559,11.803721,15.764028,16.754105
4291,12.566865,16.671971,13.546579,14.176721,14.172609,14.421618,14.357744,12.802672,16.509316,11.247600,12.802672,11.522287,13.593123,10.241901,12.119800,10.962775,12.283470,9.805751,11.579855,15.527894,16.514903
4292,11.989174,16.032299,12.928119,13.508984,13.503022,13.801120,13.723703,12.192018,12.256409,10.660333,12.192018,10.970072,9.777902,9.748127,11.540314,10.448169,8.739244,9.356025,11.030646,14.864758,15.823286
4293,11.625277,15.691405,12.670704,13.120773,13.116670,13.408466,13.334982,11.788651,10.628012,10.242320,11.788651,10.593057,8.217376,9.397464,11.151001,10.093973,7.265007,9.036945,10.657721,14.527945,15.495501
4294,11.251161,15.288603,12.332479,12.708102,12.704396,12.991011,12.914343,11.383740,8.773385,9.853137,11.383740,10.231057,6.607155,9.078374,10.768976,9.758880,5.789848,8.748784,10.297598,14.111853,15.065417
4295,10.963358,14.980530,12.123471,12.419815,12.415666,12.675260,12.626357,11.078415,7.762590,9.530474,11.078415,9.950274,5.657383,8.822133,10.476740,9.498059,4.907871,8.519378,10.020022,13.793365,14.736701
4296,10.704305,14.691043,11.918023,12.160153,12.155304,12.393582,12.376156,10.807393,6.820902,9.238630,10.807393,9.702786,4.802775,8.598179,10.218269,9.269473,4.125319,8.320676,9.775498,13.490729,14.419536
4297,10.524931,14.499898,11.768959,11.982542,11.977456,12.193374,12.182719,10.614164,6.398902,9.045608,10.614164,9.527837,4.431655,8.441511,10.034790,9.107536,3.782720,8.180282,9.602071,13.293510,14.216370
4298,10.353631,14.300648,11.583207,11.816507,11.810906,12.008329,12.003171,10.434447,5.881126,8.865723,10.434447,9.368525,3.996126,8.302604,9.865955,8.961377,3.391253,8.056799,9.443819,13.083069,13.992881
4299,10.186334,14.101419,11.416326,11.628696,11.622614,11.807809,11.802142,10.253779,5.278308,8.705415,10.253779,9.216326,3.536634,8.178873,9.700470,8.823662,2.989003,7.946854,9.291293,12.871456,13.766497
4300,10.206726,14.184529,11.513089,11.696142,11.690807,11.842919,11.831888,10.264093,6.163322,8.696298,10.264093,9.206282,4.158472,8.148470,9.699927,8.807961,3.506500,7.915995,9.283676,12.975877,13.898927
4301,10.196023,14.194965,11.522978,11.641820,11.635322,11.791072,11.736580,10.234885,6.272961,8.733190,10.234885,9.188910,4.369301,8.142936,9.677032,8.790425,3.703584,7.903817,9.263282,12.994246,13.926987
4302,10.570807,14.692594,11.982240,12.055979,12.052088,12.179017,12.062385,10.609841,9.538565,9.157297,10.609841,9.513648,7.198484,8.417454,10.025205,9.077535,6.223158,8.129865,9.582959,13.534352,14.522201
4303,10.820950,14.865586,12.213042,12.275346,12.269023,12.379434,12.279087,10.904672,11.160519,9.530258,10.904672,9.807161,8.912015,8.709649,10.319333,9.351272,7.860851,8.383211,9.867571,13.681088,14.634467
4304,11.171819,15.182531,12.357745,12.734040,12.725025,12.819828,12.738332,11.320965,13.641646,9.903598,11.320965,10.174881,11.030643,9.028798,10.709721,9.690003,9.814417,8.670285,10.233852,13.985720,14.923686
4305,11.507718,15.495269,12.590856,13.115924,13.107164,13.211285,13.147089,11.705527,15.471972,10.263966,11.705527,10.522748,12.694516,9.339969,11.074712,10.014320,11.380961,8.953928,10.579862,14.291285,15.219141
4306,11.788206,15.731871,12.786470,13.403059,13.394773,13.516136,13.462365,12.024524,16.721644,10.586683,12.024524,10.825928,13.939300,9.627333,11.385273,10.302603,12.591120,9.219933,10.880027,14.512742,15.420921
4307,12.084352,16.028178,13.063097,13.712377,13.703177,13.836257,13.795624,12.343700,18.041807,10.891777,12.343700,11.123164,15.166554,9.902628,11.692748,10.584906,13.766194,9.477065,11.175755,14.810144,15.718741
4308,12.334406,16.330146,13.342871,13.978401,13.967644,14.113865,14.079112,12.595269,18.818641,11.111426,12.595269,11.348067,15.817476,10.100865,11.930095,10.796620,14.375145,9.663145,11.401140,15.134204,16.067470
4309,12.556265,16.516826,13.521856,14.200022,14.190273,14.340064,14.310716,12.839883,19.673178,11.369049,12.839883,11.588549,16.737251,10.337216,12.172505,11.029293,15.291067,9.886081,11.639006,15.308043,16.225303
4310,12.788087,16.771302,13.760896,14.450366,14.444077,14.597307,14.572289,13.080427,20.530226,11.588566,13.080427,11.809535,17.489369,10.538642,12.402618,11.239678,16.003782,10.076738,11.859913,15.572609,16.500784
4311,13.031075,17.036872,13.999226,14.704670,14.698809,14.857910,14.830377,13.328470,21.462384,11.826563,13.328470,12.042490,18.376779,10.756509,12.642614,11.462749,16.860377,10.282884,12.092010,15.848270,16.787334
4312,13.219065,17.263714,14.190716,14.904473,14.896984,15.064644,15.032757,13.512998,21.870376,11.993239,13.512998,12.211465,18.729959,10.909931,12.818847,11.623838,17.197004,10.428828,12.261176,16.092734,17.050623
4313,13.403415,17.531006,14.435395,15.100160,15.095355,15.274724,15.232520,13.680322,22.282071,12.128124,13.680322,12.355065,19.024290,11.029808,12.973518,11.757606,17.454633,10.541693,12.406092,16.395382,17.392705
4314,12.882890,16.985145,13.866741,14.499450,14.494308,14.734252,14.670017,13.125925,17.067863,11.581834,13.125925,11.840210,14.211854,10.554496,12.440211,11.271779,12.915446,10.103347,11.894943,15.846733,16.834680
4315,12.693004,16.798367,13.680045,14.301216,14.297101,14.544900,14.481017,12.929540,16.440821,11.378062,12.929540,11.649028,13.569427,10.368516,12.246600,11.087712,12.280595,9.928824,11.705786,15.654660,16.641878
4316,12.129870,16.173343,13.066365,13.652759,13.646842,13.944418,13.867654,12.337154,12.331365,10.806654,12.337154,11.111257,9.877153,9.885360,11.683343,10.585412,8.846117,9.487482,11.170975,15.006556,15.965451
4317,11.757361,15.823505,12.810175,13.257284,13.253193,13.538196,13.464949,11.923755,10.609619,10.382560,11.923755,10.725942,8.245769,9.528130,11.284921,10.223296,7.308253,9.161670,10.789496,14.660954,15.628819
4318,11.369338,15.405376,12.459945,12.845491,12.841759,13.104413,13.027341,11.503886,8.671995,9.980431,11.503886,10.350813,6.563663,9.197740,10.888914,9.875850,5.766686,8.862786,10.416151,14.228898,15.182085
4319,11.102632,15.119803,12.224815,12.607087,12.603018,12.836397,12.788472,11.229321,7.967101,9.670171,11.229321,10.089582,5.823952,8.949843,10.621460,9.630820,5.062070,8.640180,10.159162,13.933041,14.876511
4320,10.836209,14.823867,12.037034,12.318416,12.313620,12.534681,12.517463,10.947750,6.899198,9.378037,10.947750,9.834762,4.891800,8.721775,10.354156,9.395442,4.213738,8.436728,9.906757,13.624565,14.554017
4321,10.645127,14.619054,11.882171,12.133374,12.128297,12.317838,12.307208,10.741113,6.396058,9.175018,10.741113,9.649257,4.459225,8.557402,10.158790,9.223969,3.817885,8.289147,9.722540,13.412889,14.335476
4322,10.455596,14.399329,11.699689,11.934625,11.928936,12.099901,12.094662,10.538457,5.742381,8.982251,10.538457,9.473350,3.930233,8.408243,9.970400,9.063328,3.347086,8.156256,9.547099,13.181086,14.089583
4323,10.268705,14.175024,11.518592,11.727919,11.721636,11.870421,11.864564,10.335445,5.041232,8.806327,10.335445,9.304533,3.398733,8.273622,9.785626,8.911109,2.883127,8.036592,9.377518,12.942266,13.833454
4324,10.268342,14.235916,11.605143,11.769746,11.764166,11.878072,11.866544,10.320133,5.809120,8.773722,10.320133,9.274529,3.927831,8.228925,9.762478,8.878165,3.321937,7.993852,9.349798,13.023972,13.942516
4325,10.245677,14.234137,11.597327,11.703322,11.696530,11.815282,11.758355,10.277479,5.909404,8.796604,10.277479,9.245152,4.119481,8.212825,9.726905,8.849825,3.499967,7.972746,9.317601,13.029904,13.957980
4326,10.618996,14.737083,12.047075,12.109129,12.105144,12.213982,12.094650,10.651765,9.241587,9.208879,10.651765,9.564328,6.964961,8.476891,10.071798,9.130952,6.026057,8.190106,9.632737,13.577774,14.564033
4327,10.972065,15.018763,12.275059,12.479643,12.473587,12.581990,12.485935,11.077469,11.933115,9.669002,11.077469,9.956354,9.498553,8.835239,10.479541,9.490377,8.380610,8.501213,10.017931,13.834467,14.788601
4328,11.412053,15.425818,12.488389,13.036934,13.028470,13.126627,13.050146,11.594398,14.918101,10.138649,11.594398,10.413025,12.106370,9.231653,10.964332,9.910851,10.795774,8.857371,10.472708,14.230089,15.169435
4329,11.716946,15.703710,12.747250,13.356218,13.347721,13.451990,13.389710,11.934415,16.081687,10.479120,11.934415,10.732565,13.281004,9.530715,11.293428,10.212603,11.943626,9.131778,10.789043,14.500654,15.428557
4330,11.942440,15.883822,12.926055,13.567170,13.558935,13.678269,13.624843,12.186739,16.807969,10.748634,12.186739,10.981816,14.082633,9.776894,11.544113,10.452963,12.752917,9.361812,11.034910,14.665030,15.572559
4331,12.212406,16.154879,13.186609,13.844847,13.835666,13.966489,13.925948,12.475670,18.033080,11.025392,12.475670,11.252432,15.210018,10.029193,11.823276,10.710904,13.831480,9.598533,11.304169,14.937117,15.845354
4332,12.419372,16.412623,13.437665,14.062336,14.051483,14.191859,14.156802,12.679186,18.542470,11.201571,12.679186,11.434650,15.617574,10.190114,12.015434,10.882956,14.211370,9.750477,11.486944,15.216656,16.149084
4333,12.615936,16.574316,13.594758,14.256638,14.246781,14.390601,14.360934,12.896765,19.334492,11.432597,12.896765,11.649642,16.468399,10.402518,12.231633,11.091348,15.057582,9.951063,11.699500,15.365246,16.281683
4334,12.854772,16.838120,13.837237,14.515450,14.509138,14.658974,14.633870,13.145626,20.370814,11.657382,13.145626,11.876542,17.370998,10.607457,12.468781,11.306671,15.906748,10.144562,11.926463,15.639697,16.568006
4335,13.078710,17.083080,14.058457,14.752588,14.746677,14.898562,14.870798,13.373714,21.171943,11.876630,13.373714,12.091030,18.139859,10.808347,12.689616,11.512182,16.651408,10.334748,12.140147,15.894400,16.832963
4336,13.260757,17.304291,14.242356,14.951739,14.944194,15.100787,15.068656,13.552632,21.606171,12.036609,13.552632,12.253875,18.509717,10.955118,12.859962,11.667078,17.000832,10.474194,12.303283,16.133180,17.090654
4337,13.449556,17.577037,14.493975,15.161661,15.156831,15.315976,15.273603,13.724675,22.100524,12.175747,13.724675,12.401495,18.879483,11.078316,13.018979,11.804459,17.329103,10.589939,12.452203,16.441614,17.438967
