,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
4338,12.889738,16.987430,13.878064,14.528708,14.523438,14.735206,14.669414,13.129501,16.581817,11.589589,13.129501,11.849090,13.787494,10.568680,12.446615,11.283257,12.527073,10.119898,11.903715,15.847805,16.833828
4339,12.672278,16.774212,13.687585,14.300476,14.296232,14.508237,14.442391,12.900616,15.813077,11.358840,12.900616,11.630068,13.031252,10.359520,12.222990,11.073516,11.789475,9.924041,11.686569,15.629405,16.615114
4340,12.051316,16.084797,13.040797,13.587120,13.580789,13.828104,13.745852,12.240516,11.288248,10.735180,12.240516,11.038152,9.016314,9.835788,11.599255,10.522928,8.071187,9.446601,11.096969,14.914357,15.868704
4341,11.632859,15.686213,12.772590,13.142954,13.138411,13.355148,13.274153,11.770669,9.331153,10.267186,11.770669,10.608887,7.210436,9.447104,11.151052,10.122294,6.384836,9.093536,10.670965,14.518540,15.480433
4342,11.230485,15.248000,12.406344,12.716859,12.712666,12.898167,12.811584,11.333317,7.466557,9.855049,11.333317,10.222715,5.609516,9.112114,10.740996,9.766126,4.923952,8.791257,10.286057,14.063768,15.008196
4343,10.940443,14.929820,12.147723,12.457038,12.452337,12.598789,12.543572,11.032364,6.680101,9.521155,11.032364,9.942704,4.816700,8.853044,10.451212,9.505645,4.179757,8.560078,10.009947,13.731931,14.662428
4344,10.638974,14.579718,11.933798,12.133343,12.127521,12.237346,12.216443,10.711417,5.430182,9.206391,10.711417,9.662850,3.783266,8.614282,10.152181,9.250113,3.254690,8.348046,9.731216,13.362247,14.270005
4345,10.424865,14.339767,11.751701,11.917621,11.911279,11.984672,11.971429,10.478653,4.877712,8.985876,10.478653,9.460558,3.326667,8.442464,9.935669,9.065280,2.844033,8.194892,9.529488,13.110996,14.006373
4346,10.232712,14.106602,11.539533,11.706333,11.699236,11.765298,11.758744,10.276405,4.360723,8.794065,10.276405,9.287215,2.909984,8.298024,9.748837,8.907754,2.474284,8.066671,9.356331,12.861852,13.738232
4347,10.061808,13.890792,11.329684,11.514000,11.506251,11.567169,11.559973,10.097520,3.914275,8.635067,10.097520,9.137450,2.569639,8.177381,9.585483,8.772437,2.176129,7.959390,9.206061,12.629047,13.484793
4348,9.953969,13.764530,11.144765,11.429608,11.421788,11.480575,11.464329,9.987737,3.921371,8.511145,9.987737,9.036796,2.525406,8.085854,9.480568,8.679626,2.127056,7.878683,9.106795,12.495490,13.342663
4349,9.831849,13.615427,10.985237,11.211321,11.200677,11.267646,11.178927,9.837761,3.417344,8.496594,9.837761,8.932589,2.306413,8.027417,9.355002,8.587683,1.955159,7.820364,8.996920,12.336637,13.171567
4350,9.799191,13.652226,10.994938,11.021800,11.013123,11.088266,10.828206,9.722314,3.224865,8.616421,9.722314,8.879800,2.456833,8.037286,9.272973,8.544353,2.124710,7.815734,8.932951,12.397910,13.264150
4351,9.873118,13.819719,11.171049,11.172749,11.163313,11.229852,11.002211,9.781139,4.326727,8.560067,9.781139,8.907091,3.097087,8.033044,9.314980,8.564546,2.659078,7.814111,8.964777,12.598142,13.506483
4352,9.847383,13.701244,11.089231,11.138231,11.127446,11.174914,10.978072,9.796811,4.648341,8.615550,9.796811,8.925296,3.429469,8.053781,9.332003,8.579866,2.959709,7.827729,8.981006,12.446515,13.312892
4353,9.970994,13.832818,11.261432,11.317522,11.306123,11.340197,11.201449,9.958392,6.089864,8.715336,9.958392,9.042720,4.485974,8.127048,9.470034,8.679801,3.871434,7.889568,9.101258,12.580202,13.449938
4354,10.032354,13.856488,11.322135,11.370435,11.360842,11.391226,11.276238,10.049177,6.575951,8.822116,10.049177,9.122539,4.965957,8.195900,9.554970,8.750473,4.311385,7.945976,9.179538,12.590802,13.443617
4355,10.087181,13.921806,11.387836,11.456714,11.445773,11.475637,11.384777,10.118390,6.927677,8.852003,10.118390,9.170731,5.184096,8.223073,9.612972,8.791217,4.495347,7.969463,9.229486,12.660266,13.517961
4356,10.125447,13.972349,11.449300,11.508429,11.498673,11.529634,11.451299,10.164050,7.122809,8.876800,10.164050,9.202326,5.321556,8.240603,9.651130,8.817506,4.612742,7.983881,9.262105,12.715472,13.578814
4357,10.143482,13.995440,11.490047,11.530736,11.521451,11.549969,11.480449,10.185940,7.182059,8.891431,10.185940,9.217695,5.371915,8.249451,9.669543,8.830049,4.657590,7.990556,9.277779,12.740589,13.606291
4358,10.148670,14.005788,11.530861,11.530861,11.523107,11.550969,11.489809,10.191510,7.173001,8.893210,10.191510,9.220328,5.365705,8.249145,9.673546,8.831474,4.652380,7.989402,9.280579,12.752943,13.621034
4359,9.882020,13.597073,11.138887,11.138887,11.129979,11.165781,11.076311,9.915757,4.993536,8.755204,9.915757,9.024782,3.833617,8.133807,9.440571,8.663507,3.343487,7.886443,9.077941,12.294257,13.098336
4360,9.810071,13.524607,11.052939,11.052939,11.043587,11.085187,10.981334,9.827174,4.983060,8.673014,9.827174,8.953684,3.771276,8.080194,9.361313,8.600916,3.282996,7.840520,9.006461,12.220902,13.024512
4361,9.796797,13.597442,11.068344,11.068344,11.062346,11.117974,10.976680,9.776824,5.023325,8.576968,9.776824,8.898627,3.676663,8.020430,9.308452,8.549517,3.177363,7.790581,8.954282,12.324341,13.166855
4362,9.793690,13.758777,11.129414,11.134188,11.127329,11.198759,11.010598,9.709147,4.808204,8.407695,9.709147,8.814931,3.303673,7.920715,9.232232,8.470377,2.814668,7.708522,8.876699,12.544662,13.461652
4363,9.734707,13.687718,11.052418,11.080209,11.073305,11.141257,10.956312,9.652993,4.673284,8.349674,9.652993,8.760256,3.201068,7.867520,9.176867,8.419132,2.716994,7.661398,8.823257,12.469055,13.380504
4364,9.410383,13.139239,10.518622,10.539269,10.528390,10.622991,10.362689,9.330118,2.403553,8.297547,9.330118,8.550135,1.815595,7.770152,8.914127,8.241153,1.566507,7.568178,8.600072,11.841315,12.651625
4365,9.278137,12.962478,10.350570,10.305344,10.291819,10.378696,10.151429,9.177605,2.117937,8.203781,9.177605,8.441886,1.600092,7.706166,8.785222,8.148299,1.385221,7.511377,8.487991,11.648574,12.438720
4366,9.136689,12.734603,10.128540,10.031165,10.020631,10.083720,9.863213,9.028683,1.628359,8.194154,9.028683,8.345540,1.332970,7.662397,8.664340,8.066476,1.166571,7.468612,8.385337,11.390745,12.142098
4367,9.025721,12.559108,10.003379,9.847295,9.835537,9.849726,9.714100,8.917986,1.409983,8.121873,8.917986,8.265898,1.154902,7.613810,8.570206,7.997943,1.013525,7.425680,8.303150,11.193433,11.916004
4368,8.902642,12.337592,9.740498,9.446496,9.435514,9.401734,9.357151,8.790128,0.943584,8.223104,8.790128,8.195507,0.989508,7.600886,8.472996,7.939264,0.888184,7.405532,8.223921,10.938803,11.617524
4369,8.789763,12.128955,9.511546,9.170934,9.159197,9.078567,9.051566,8.674556,0.594209,8.297546,8.674556,8.133268,0.853129,7.591980,8.385869,7.887831,0.784962,7.389794,8.153451,10.698697,11.335009
4370,8.675325,11.910261,9.236990,8.767598,8.755934,8.643456,8.631345,8.547417,0.131306,8.463489,8.547417,8.077070,0.735862,7.606723,8.296565,7.843265,0.709192,7.389965,8.085025,10.446225,11.036524
4371,8.558464,11.667688,9.021828,8.527391,8.515185,8.362122,8.349278,8.442027,-0.136616,8.534775,8.442027,8.023803,0.616034,7.605579,8.218974,7.800077,0.617025,7.381180,8.023489,10.163390,10.698365
4372,8.482842,11.544598,8.838104,8.221363,8.209505,8.046541,8.019609,8.331759,-0.490199,8.643908,8.331759,7.979883,0.552584,7.628007,8.144092,7.767171,0.591915,7.390250,7.968195,10.026782,10.541429
4373,8.383980,11.336934,8.682928,8.119705,8.103488,7.938082,7.789780,8.242516,-0.676478,8.695252,8.242516,7.935826,0.458257,7.629135,8.078948,7.732094,0.518269,7.385240,7.917083,9.784672,10.251570
4374,8.524169,11.829843,8.925252,8.449619,8.440227,8.342898,7.969803,8.208588,-0.477254,8.447373,8.208588,7.919940,0.576915,7.631292,8.054642,7.724828,0.659195,7.395013,7.900729,10.394490,11.017931
4375,8.590664,12.035466,9.157787,8.818415,8.809641,8.731640,8.346037,8.252726,0.192212,8.159415,8.252726,7.913671,0.698422,7.574615,8.071896,7.717657,0.729700,7.363418,7.906585,10.642904,11.326983
4376,8.583836,11.978874,9.222206,8.945876,8.938143,8.857658,8.540121,8.292732,0.594831,8.045342,8.292732,7.922224,0.890860,7.551717,8.095128,7.724751,0.890546,7.354373,7.922285,10.568489,11.230040
4377,8.606056,11.965860,9.392457,9.273332,9.266239,9.197673,8.936251,8.391593,1.397375,7.846935,8.391593,7.945296,1.145020,7.498999,8.153568,7.739049,1.063489,7.324530,7.960126,10.543847,11.189778
4378,8.601897,11.884524,9.462887,9.448296,9.441224,9.404388,9.172685,8.468385,1.849821,7.764086,8.468385,7.965308,1.321317,7.462231,8.200078,7.750415,1.181024,7.300753,7.990235,10.436885,11.048547
4379,8.636675,11.947346,9.568984,9.568984,9.560361,9.551088,9.362724,8.529657,2.171709,7.696591,8.529657,7.979240,1.434875,7.428823,8.236102,7.756634,1.249918,7.277166,8.012350,10.509652,11.133977
4380,8.639249,11.943821,9.582698,9.582698,9.573779,9.577293,9.410381,8.551959,2.202045,7.693538,8.551959,7.981535,1.463267,7.411111,8.247733,7.754864,1.264321,7.261995,8.017728,10.503814,11.125335
4381,8.673155,12.013654,9.633117,9.633117,9.622329,9.669926,9.527144,8.595389,2.487274,7.663634,8.595389,7.994731,1.603428,7.394072,8.275038,7.762140,1.369155,7.249242,8.035685,10.585563,11.223032
4382,8.695614,12.056590,9.671658,9.671658,9.663157,9.730663,9.607814,8.628852,2.661835,7.649890,8.628852,8.004709,1.697069,7.380565,8.295976,7.767097,1.438039,7.238219,8.049166,10.634959,11.281408
4383,8.702196,12.070777,9.672863,9.672863,9.666261,9.740665,9.602356,8.637868,2.658929,7.673381,8.637868,8.007608,1.737521,7.377347,8.301729,7.767494,1.472794,7.233260,8.052420,10.651523,11.301299
4384,8.721440,12.112303,9.681075,9.692166,9.685629,9.784366,9.629269,8.656375,2.787632,7.683481,8.656375,8.015942,1.835030,7.375510,8.314811,7.772618,1.553545,7.230425,8.061787,10.700398,11.360051
4385,8.639095,11.977320,9.484828,9.510441,9.502826,9.657862,9.412813,8.563706,2.029744,7.714598,8.563706,7.962790,1.436455,7.361874,8.243217,7.728010,1.231575,7.212802,8.002787,10.548017,11.184325
4386,8.703306,12.284590,9.600967,9.632286,9.623035,9.830837,9.488455,8.522462,1.943201,7.556470,8.522462,7.914845,1.222289,7.307228,8.198400,7.684527,1.033712,7.170654,7.958593,10.937445,11.682158
4387,8.630619,12.148149,9.497477,9.497477,9.487588,9.703170,9.347598,8.460490,1.638580,7.573383,8.460490,7.873647,1.083961,7.286803,8.147507,7.648723,0.921306,7.149939,7.914741,10.778252,11.494130
4388,8.334238,11.402893,8.888214,8.888214,8.874035,9.144016,8.675078,8.286609,0.496931,7.898141,8.286609,7.793297,0.631048,7.299985,8.023509,7.582934,0.563587,7.142358,7.817907,9.883230,10.399560
4389,8.289515,11.347115,8.885360,8.885360,8.865160,9.082686,8.683624,8.229316,0.557610,7.775007,8.229316,7.752459,0.585285,7.275602,7.974992,7.548268,0.523753,7.121544,7.775854,9.830498,10.344159
4390,8.104160,10.863596,8.548017,8.548017,8.529637,8.714279,8.287147,8.137308,0.149500,7.987469,8.137308,7.706470,0.429863,7.275632,7.907528,7.509668,0.396960,7.111807,7.721860,9.251061,9.633361
4391,7.971034,10.514899,8.343037,8.316389,8.294447,8.422155,8.138039,8.077958,0.050294,8.017877,8.077958,7.668871,0.342448,7.259783,7.859778,7.477317,0.320159,7.094857,7.681296,8.840246,9.129983
4392,7.886864,10.305790,8.210625,8.083769,8.057412,8.112275,8.015481,8.032477,-0.012910,8.049474,8.032477,7.639771,0.298292,7.247065,7.823034,7.452168,0.281703,7.081302,7.649963,8.597565,8.834465
4393,7.793724,10.070224,8.006048,7.707386,7.680216,7.662936,7.607469,7.967600,-0.273687,8.327732,7.967600,7.615644,0.267473,7.263689,7.779890,7.432437,0.264052,7.084984,7.617746,8.321658,8.497636
4394,7.693768,9.806224,7.799622,7.385100,7.359524,7.269212,7.245153,7.901603,-0.512570,8.558054,7.901603,7.594600,0.239714,7.287597,7.737868,7.416016,0.251309,7.094163,7.587670,8.012062,8.118160
4395,7.587209,9.515779,7.610336,7.115960,7.090108,6.940849,6.917281,7.836824,-0.731560,8.756367,7.836824,7.574972,0.208321,7.313119,7.697170,7.401145,0.235508,7.105120,7.559025,7.671760,7.699944
4396,7.821432,10.293586,8.058330,7.634466,7.614257,7.461896,7.419415,7.839363,-0.415990,8.259312,7.839363,7.568088,0.268718,7.296813,7.694683,7.396988,0.294889,7.099292,7.555759,8.618452,8.884126
4397,8.022060,10.955023,8.395904,7.953669,7.933816,7.808850,7.645710,7.841396,-0.265047,8.037082,7.841396,7.570363,0.367101,7.299329,7.696845,7.402253,0.399010,7.107660,7.559368,9.410136,9.872828
4398,8.657908,12.531175,9.823038,9.766716,9.758491,9.717833,9.471325,8.310360,3.531753,7.149395,8.310360,7.738135,1.740755,7.165911,8.005173,7.530584,1.443739,7.055996,7.783699,11.280537,12.154747
4399,8.933943,12.792166,10.220261,10.210204,10.199439,10.179632,10.009251,8.746067,5.921996,7.482883,8.746067,8.003857,3.479591,7.261647,8.350221,7.743022,2.846643,7.135822,8.066862,11.535186,12.402267
4400,9.137325,12.952458,10.312723,10.493555,10.478053,10.453601,10.313661,9.043862,6.971965,7.774064,9.043862,8.223798,4.502650,7.403734,8.606495,7.926818,3.731835,7.247142,8.289312,11.681363,12.529375
4401,9.280530,13.066086,10.450206,10.636496,10.620855,10.594135,10.479709,9.233363,7.343487,7.987017,9.233363,8.381958,5.016492,7.530552,8.779280,8.064192,4.213308,7.349104,8.445573,11.785404,12.620361
4402,9.391093,13.126568,10.553578,10.733213,10.718258,10.700358,10.603477,9.384347,7.693802,8.165217,9.384347,8.517891,5.468111,7.651435,8.922237,8.185823,4.647429,7.449409,8.578577,11.828641,12.641157
4403,9.530944,13.272452,10.707200,10.904823,10.888081,10.876645,10.802686,9.553057,8.336514,8.303428,9.553057,8.654456,5.994740,7.755854,9.073803,8.306415,5.119392,7.539027,8.715689,11.976711,12.791967
4404,9.702132,13.537515,10.957679,11.139043,11.119441,11.110779,11.047553,9.725718,9.003882,8.403883,9.725718,8.779730,6.443742,7.833742,9.221191,8.413998,5.498318,7.606806,8.844501,12.275025,13.132656
4405,9.809909,13.601797,11.036774,11.245173,11.227551,11.226801,11.173812,9.870035,9.433707,8.566259,9.870035,8.909311,6.951491,7.948587,9.357649,8.531072,5.980846,7.704495,8.971913,12.323896,13.161891
4406,9.944610,13.776888,11.211503,11.409498,11.398054,11.401415,11.356014,10.015058,9.930238,8.674102,10.015058,9.024398,7.336177,8.033737,9.486706,8.632866,6.322971,7.779027,9.088247,12.513699,13.370062
4407,10.064257,13.931330,11.348758,11.551697,11.540917,11.544089,11.493459,10.138806,10.275042,8.784153,10.138806,9.128238,7.665155,8.117670,9.599836,8.725969,6.628283,7.852102,9.192032,12.680934,13.553160
4408,10.182820,14.112998,11.478429,11.710435,11.696574,11.709226,11.650354,10.254809,10.616049,8.859264,10.254809,9.216182,7.900941,8.177555,9.700875,8.802895,6.831023,7.904915,9.281817,12.885829,13.786832
4409,10.372825,14.443324,11.749282,11.974170,11.965448,11.987614,11.911134,10.429921,11.456171,8.948708,10.429921,9.337640,8.448041,8.245360,9.847371,8.905673,7.283396,7.963974,9.407912,13.267564,14.232477
4410,9.938481,13.935068,11.313838,11.371227,11.360007,11.407144,11.267506,9.914784,6.712007,8.562061,9.914784,8.940804,4.832741,7.966825,9.395328,8.560161,4.143974,7.724994,9.005583,12.737172,13.670069
4411,9.813938,13.812080,11.226372,11.226372,11.217480,11.266960,11.129329,9.771003,6.520539,8.412677,9.771003,8.815500,4.586819,7.859996,9.261401,8.447646,3.906369,7.633890,8.881649,12.610805,13.543094
4412,9.379885,13.162235,10.583624,10.583624,10.568081,10.640325,10.438966,9.309875,3.383123,8.180784,9.309875,8.490580,2.454873,7.671285,8.872918,8.170384,2.105019,7.467850,8.545069,11.884332,12.719148
4413,9.249199,13.070729,10.494771,10.494771,10.484533,10.552912,10.370062,9.141727,3.308947,7.913392,9.141727,8.338533,2.163682,7.535339,8.713357,8.035885,1.825005,7.358413,8.397203,11.805187,12.657183
4414,9.024127,12.707096,10.163722,10.176014,10.166190,10.223044,10.017421,8.919068,2.290003,7.820715,8.919068,8.181678,1.537416,7.444287,8.525793,7.901620,1.301365,7.277446,8.234512,11.392971,12.182585
4415,8.878340,12.477313,10.010519,10.056565,10.044996,10.055240,9.922418,8.785003,2.050463,7.647588,8.785003,8.073116,1.283347,7.361229,8.405330,7.807447,1.077827,7.209564,8.126318,11.134406,11.886428
4416,8.751934,12.266452,9.878296,9.874604,9.863004,9.830626,9.783603,8.669457,1.755229,7.555311,8.669457,7.985692,1.077205,7.301927,8.304783,7.732062,0.902265,7.159342,8.037513,10.895196,11.609617
4417,8.649437,12.094182,9.702755,9.675835,9.663287,9.612422,9.583544,8.567796,1.496354,7.552047,8.567796,7.917802,0.957540,7.267809,8.221133,7.674232,0.805669,7.127332,7.965912,10.700013,11.383538
4418,8.551902,11.919447,9.504836,9.434453,9.421398,9.342204,9.328634,8.469271,1.202366,7.609909,8.469271,7.860201,0.852172,7.251131,8.144434,7.625990,0.725374,7.107546,7.902493,10.500127,11.149536
4419,8.458095,11.742326,9.318539,9.213068,9.199498,9.104285,9.089979,8.378012,0.943580,7.666045,8.378012,7.809008,0.754109,7.240005,8.074543,7.583491,0.650799,7.092439,7.845386,10.296223,10.908932
4420,8.407153,11.671722,9.233659,9.110660,9.096556,9.001830,8.969813,8.313221,0.869062,7.656628,8.313221,7.769699,0.719402,7.226177,8.023342,7.550745,0.625528,7.078147,7.802797,10.220223,10.824579
4421,8.329114,11.523418,9.052984,8.918070,8.899430,8.828918,8.658562,8.227745,0.560845,7.796927,8.227745,7.730597,0.647195,7.233449,7.962599,7.519274,0.577128,7.075948,7.755714,10.049315,10.622715
4422,8.445260,11.904401,9.275690,9.204837,9.193996,9.184016,8.754338,8.223417,0.921678,7.692496,8.223417,7.729104,0.858126,7.234792,7.959784,7.519477,0.764371,7.079171,7.754307,10.518119,11.209071
4423,8.502371,12.068198,9.423712,9.382165,9.372769,9.398016,8.985295,8.258075,1.398567,7.530855,8.258075,7.732627,1.010526,7.207179,7.977836,7.521015,0.878545,7.064193,7.764653,10.715525,11.453244
4424,8.496464,11.997600,9.459858,9.452807,9.444466,9.453989,9.113794,8.303711,1.816064,7.493628,8.303711,7.751052,1.238965,7.198392,8.008959,7.535022,1.062485,7.061084,7.787788,10.622493,11.331169
4425,8.506958,11.957927,9.491483,9.491483,9.484396,9.500260,9.239218,8.361480,2.249090,7.483743,8.361480,7.779414,1.491470,7.197348,8.051045,7.557050,1.265800,7.063054,7.820514,10.566290,11.252734
4426,8.475887,11.822796,9.401783,9.401783,9.395007,9.440170,9.218937,8.379166,2.300494,7.539394,8.379166,7.795259,1.599570,7.211353,8.067749,7.570271,1.362806,7.072792,7.835592,10.396772,11.037067
4427,8.506518,11.879974,9.466227,9.466227,9.458195,9.519250,9.343947,8.418628,2.580338,7.493309,8.418628,7.809646,1.698201,7.200665,8.093838,7.580258,1.432164,7.066678,7.854167,10.463569,11.115920
4428,8.538362,11.939636,9.521881,9.526366,9.518385,9.593159,9.444024,8.458396,2.817858,7.472769,8.458396,7.825592,1.809153,7.192789,8.120901,7.591322,1.514038,7.061743,7.873764,10.532156,11.196755
4429,8.590108,12.031092,9.579705,9.637189,9.627681,9.716540,9.590735,8.522298,3.224015,7.453861,8.522298,7.854832,2.014083,7.187366,8.166316,7.612781,1.670298,7.059245,7.908000,10.636435,11.318543
4430,8.638370,12.118105,9.667229,9.705338,9.697952,9.801486,9.694975,8.577328,3.491459,7.459682,8.577328,7.882521,2.170536,7.187713,8.206764,7.633319,1.791408,7.059873,7.939156,10.736011,11.435224
4431,8.696000,12.215275,9.723138,9.791437,9.785967,9.906671,9.792262,8.641031,3.823712,7.489800,8.641031,7.920039,2.394712,7.199047,8.256502,7.662547,1.972770,7.068591,7.979323,10.846033,11.562711
4432,8.689950,12.181039,9.662861,9.769344,9.763647,9.895218,9.760262,8.645625,3.656790,7.530988,8.645625,7.928129,2.353888,7.210633,8.262960,7.669227,1.947862,7.075493,7.985885,10.802146,11.506212
4433,8.705836,12.222511,9.521242,9.845529,9.839747,10.038275,9.852410,8.665031,3.733545,7.477653,8.665031,7.929081,2.314092,7.193131,8.272525,7.667769,1.901568,7.063014,7.990306,10.852428,11.567958
4434,8.731789,12.449055,9.651298,9.776547,9.769128,10.055445,9.781418,8.582779,3.003183,7.384139,8.582779,7.865741,1.796532,7.148703,8.200358,7.613818,1.469572,7.027278,7.926640,11.147236,11.952386
4435,8.653941,12.316022,9.567085,9.610832,9.602786,9.910918,9.622113,8.502614,2.537675,7.383116,8.502614,7.816516,1.555244,7.130418,8.136695,7.573094,1.277569,7.009493,7.873681,10.994721,11.774981
4436,8.503305,11.993226,9.276388,9.310854,9.301033,9.678339,9.358723,8.383470,1.827718,7.408217,8.383470,7.749653,1.187833,7.115837,8.045434,7.518944,0.986693,6.992454,7.799739,10.614003,11.317569
4437,8.371300,11.718353,9.115785,9.115785,9.100084,9.422343,9.109814,8.272209,1.309479,7.434603,8.272209,7.687397,0.914271,7.102585,7.960309,7.468524,0.768837,6.976739,7.730809,10.292771,10.933262
4438,8.222095,11.376534,8.883317,8.883317,8.869172,9.135949,8.808374,8.163874,0.836817,7.519373,8.163874,7.630799,0.692143,7.097723,7.879567,7.422862,0.592984,6.966158,7.666438,9.889065,10.444722
4439,8.121476,11.145343,8.770121,8.770121,8.753722,8.995813,8.783483,8.103482,0.760902,7.423481,8.103482,7.587946,0.576871,7.072409,7.828529,7.387195,0.493840,6.945861,7.622573,9.618185,10.117087
4440,8.055427,10.999076,8.721462,8.721462,8.701420,8.912868,8.839299,8.066966,0.772412,7.294632,8.066966,7.555125,0.511893,7.043283,7.793984,7.359268,0.434760,6.924553,7.591116,9.448358,9.912669
4441,7.979899,10.819438,8.595643,8.595643,8.573101,8.765126,8.719102,8.022047,0.640323,7.324991,8.022047,7.526849,0.454894,7.031652,7.757941,7.335573,0.387993,6.913204,7.560836,9.237088,9.656151
4442,7.898204,10.614511,8.445419,8.445419,8.421625,8.602029,8.579598,7.977426,0.507238,7.375254,7.977426,7.501240,0.401114,7.025053,7.723460,7.314244,0.344702,6.905028,7.532493,8.995337,9.361048
4443,7.808948,10.382321,8.265421,8.265421,8.238751,8.406637,8.382301,7.930221,0.350619,7.478141,7.930221,7.477542,0.351084,7.024863,7.688792,7.294694,0.305650,6.900596,7.504880,8.721151,9.025219
4444,7.957424,10.864289,8.643983,8.643983,8.622811,8.744615,8.700073,7.948017,0.713413,7.195961,7.948017,7.473744,0.449903,6.999472,7.695072,7.290888,0.383416,6.886705,7.506453,9.310337,9.761308
4445,8.129689,11.381383,8.981894,8.984157,8.963219,9.079876,8.907899,7.997706,1.172921,7.087513,7.997706,7.489763,0.654561,6.981820,7.726803,7.302958,0.546188,6.879114,7.529009,9.931728,10.532408
4446,8.728491,12.690513,10.026692,10.040954,10.033937,10.110614,9.900518,8.491292,5.017755,7.082066,8.491292,7.742500,2.666184,6.993708,8.091936,7.498951,2.111411,6.905966,7.815210,11.468335,12.381617
4447,9.061989,12.978025,10.299369,10.455091,10.445941,10.511022,10.366235,8.973840,7.661850,7.581445,8.973840,8.092130,4.851731,7.210421,8.503595,7.786957,3.943403,7.070318,8.169164,11.740463,12.633288
4448,9.441206,13.340255,10.510367,10.960779,10.948652,11.013138,10.903636,9.465700,10.075473,8.027764,9.465700,8.478422,6.917753,7.491145,8.939152,8.117785,5.755233,7.296419,8.555847,12.097282,12.982641
4449,9.709733,13.590073,10.771262,11.237817,11.225838,11.297111,11.209494,9.786252,10.943988,8.363010,9.786252,8.758993,7.899087,7.731734,9.238380,8.368178,6.691402,7.497976,8.832286,12.342075,13.219522
4450,9.946858,13.781294,10.947000,11.476760,11.465578,11.552485,11.480039,10.073366,11.871823,8.666693,10.073366,9.021008,8.881529,7.968651,9.512109,8.607508,7.634508,7.702908,9.089962,12.517545,13.374440
4451,10.289232,14.145036,11.257821,11.861549,11.849776,11.955450,11.903407,10.459406,13.705644,9.015405,10.459406,9.355029,10.482125,8.250652,9.870405,8.911052,9.105641,7.951698,9.422707,12.888806,13.755331
4452,10.586522,14.520298,11.601288,12.184534,12.170996,12.294545,12.250861,10.764054,14.682027,9.277247,10.764054,9.616304,11.333882,8.468554,10.151921,9.149462,9.899152,8.147003,9.684107,13.293769,14.196184
4453,10.848961,14.747843,11.813210,12.452235,12.440284,12.571023,12.535067,11.063375,15.730901,9.591682,11.063375,9.898294,12.453531,8.733214,10.441998,9.413946,10.988843,8.385893,9.962241,13.509121,14.395841
4454,11.017746,14.941049,12.032149,12.629353,12.621394,12.744074,12.712473,11.233120,15.775984,9.753767,11.233120,10.056338,12.549339,8.879555,10.605503,9.563586,11.111120,8.521669,10.119275,13.713157,14.611628
4455,11.233130,15.187820,12.250383,12.863969,12.856582,12.981089,12.946379,11.454753,16.548512,9.963128,11.454753,10.258252,13.274324,9.061751,10.816619,9.752849,11.801772,8.689078,10.320193,13.971941,14.884878
4456,11.536246,15.551488,12.523102,13.205234,13.196229,13.339378,13.301157,11.769396,18.011986,10.237635,11.769396,10.533157,14.536942,9.296918,11.110069,10.007159,12.969120,8.904250,10.595377,14.358850,15.299718
4457,11.838693,15.958438,12.867162,13.536118,13.530531,13.692148,13.643025,12.063623,19.091130,10.484220,12.063623,10.785696,15.447027,9.507769,11.382062,10.239786,13.807327,9.097511,10.849000,14.807772,15.797465
4458,11.424830,15.509729,12.387756,13.028325,13.022155,13.253336,13.176807,11.610698,14.244831,10.044589,11.610698,10.382492,11.171372,9.154287,10.955655,9.869433,9.879934,8.783211,10.448752,14.353065,15.329144
4459,11.271372,15.357243,12.284792,12.846831,12.841848,13.077070,12.999954,11.441216,13.414682,9.882478,11.441216,10.229023,10.432277,9.016830,10.794713,9.726838,9.190259,8.658963,10.296371,14.196375,15.171376
4460,10.710819,14.704515,11.723978,12.122425,12.114595,12.414537,12.313086,10.825325,8.888219,9.337564,10.825325,9.710602,6.659606,8.595880,10.230806,9.259625,5.802059,8.288443,9.777588,13.510511,14.443742
4461,10.443909,14.467781,11.559840,11.835652,11.830356,12.127580,12.032851,10.515407,7.919308,8.997962,10.515407,9.427203,5.679166,8.339000,9.935031,8.999316,4.883353,8.063601,9.498364,13.280543,14.226088
4462,10.136880,14.104698,11.220469,11.490230,11.485373,11.783582,11.682293,10.183731,6.366238,8.685170,10.183731,9.145429,4.410950,8.107126,9.629970,8.745758,3.756336,7.861547,9.217338,12.895504,13.815046
4463,9.899085,13.820363,11.010054,11.269745,11.263999,11.526871,11.460602,9.935171,5.530401,8.409740,9.935171,8.926790,3.655853,7.918409,9.397368,8.548597,3.077191,7.699827,9.001275,12.592516,13.490326
4464,9.669012,13.509235,10.732660,11.087847,11.081036,11.297819,11.273117,9.710452,4.704346,8.147787,9.710452,8.731407,2.947379,7.752363,9.188295,8.373927,2.451626,7.559559,8.808256,12.251280,13.112036
4465,9.538036,13.357475,10.600448,10.986973,10.979711,11.159200,11.144240,9.571732,4.493424,7.999224,9.571732,8.608479,2.752486,7.645225,9.057997,8.262916,2.271934,7.467835,8.686959,12.091268,12.942346
4466,9.364131,13.121864,10.481429,10.727074,10.718644,10.890266,10.882404,9.380141,3.650658,7.877877,9.380141,8.465867,2.221781,7.551593,8.892528,8.139020,1.831103,7.385513,8.540891,11.833851,12.657091
4467,9.215437,12.905248,10.286955,10.566220,10.556726,10.701063,10.692296,9.226886,3.190555,7.761476,9.226886,8.349981,1.909237,7.473076,8.759203,8.038399,1.569368,7.317594,8.422828,11.593266,12.385875
4468,9.283631,13.115768,10.513457,10.717189,10.709562,10.805106,10.789235,9.257872,4.115309,7.726508,9.257872,8.349164,2.442017,7.440455,8.773227,8.031866,1.992298,7.290504,8.427259,11.852748,12.709120
4469,9.340618,13.236404,10.561090,10.786020,10.777411,10.869163,10.798169,9.303217,4.701424,7.808264,9.303217,8.377120,2.912449,7.451023,8.809298,8.051532,2.383072,7.293766,8.455674,11.995448,12.880391
4470,9.804072,13.908306,11.195736,11.292468,11.288168,11.383459,11.253090,9.777263,8.505505,8.301435,9.777263,8.747709,5.933531,7.718156,9.228168,8.366077,4.968410,7.503986,8.825859,12.738713,13.716926
4471,10.199633,14.233598,11.469880,11.711296,11.704896,11.803492,11.702141,10.267258,11.329560,8.832374,10.267258,9.181954,8.569348,8.096650,9.688429,8.754566,7.373598,7.820703,9.252626,13.040653,13.987659
4472,10.637688,14.638662,11.707576,12.255938,12.246983,12.337236,12.256449,10.786627,14.021800,9.316805,10.786627,9.637897,10.958654,8.489166,10.173971,9.169550,9.581969,8.165129,9.705241,13.435030,14.367477
4473,10.947259,14.921153,11.975256,12.573734,12.564752,12.666475,12.600779,11.134970,15.101782,9.669162,11.134970,9.962946,12.075009,8.790922,10.509891,9.473612,10.676467,8.437333,10.026294,13.710155,14.631120
4474,11.190446,15.118187,12.167800,12.802931,12.794271,12.913663,12.857695,11.409794,15.888859,9.961894,11.409794,10.230763,12.938367,9.051731,10.780978,9.729153,11.542429,8.677329,10.290126,13.891405,14.791724
4475,11.467487,15.396973,12.437144,13.089744,13.080151,13.209668,13.167236,11.708060,17.052827,10.248885,11.708060,10.508576,14.017909,9.309093,11.068335,9.992205,12.576331,8.916074,10.566141,14.171525,15.072871
4476,11.691993,15.676674,12.706915,13.325561,13.314223,13.455108,13.418507,11.930162,17.601185,10.441818,11.930162,10.706746,14.468138,9.483330,11.277674,10.178374,13.000333,9.079074,10.764667,14.473971,15.401296
4477,11.900547,15.849186,12.875013,13.531809,13.521539,13.666489,13.635600,12.162297,18.387240,10.688993,12.162297,10.934564,15.322444,9.706832,11.507506,10.397777,13.849735,9.288048,10.989632,14.633293,15.544208
4478,12.155305,16.131632,13.135036,13.807449,13.800892,13.952708,13.926658,12.428413,19.450760,10.930168,12.428413,11.176467,16.253219,9.924521,11.760709,10.626378,14.726298,9.492047,11.231354,14.927157,15.851107
4479,12.405163,16.405604,13.382193,14.072203,14.066099,14.220659,14.192032,12.684197,20.356567,11.176362,12.684197,11.415848,17.123384,10.147499,12.007744,10.854640,15.567513,9.701536,11.469629,15.211766,16.147300
4480,12.654147,16.699285,13.624365,14.341651,14.333988,14.498228,14.465687,12.934509,21.215184,11.403331,12.934509,11.643596,17.886190,10.352684,12.246022,11.070306,16.290092,9.894590,11.697355,15.524522,16.481314
4481,12.911747,17.044295,13.932401,14.618612,14.613792,14.789327,14.746974,13.179594,22.035953,11.612215,13.179594,11.858877,18.568098,10.538160,12.475212,11.271748,16.919628,10.068284,11.913595,15.906202,16.904354
4482,12.510358,16.620944,13.461114,14.152054,14.147042,14.382110,14.319740,12.751838,17.551850,11.183936,12.751838,11.461708,14.442332,10.171578,12.063769,10.898535,13.044181,9.733302,11.519993,15.481452,16.471817
4483,12.353006,16.463659,13.311702,13.981251,13.977216,14.221446,14.159022,12.587508,16.760516,11.015994,12.587508,11.304316,13.685503,10.021124,11.903139,10.748334,12.316230,9.593529,11.364230,15.319334,16.308110
4484,11.764949,15.807848,12.690391,13.299507,13.293498,13.582976,13.505743,11.962248,12.153897,10.418753,11.962248,10.744133,9.591768,9.526018,11.312586,10.229008,8.532392,9.145429,10.806916,14.639047,15.597080
4485,11.352430,15.414328,12.434087,12.845525,12.841286,13.111679,13.035144,11.495623,9.970593,9.956101,11.495623,10.321089,7.606776,9.146556,10.869205,9.836196,6.690201,8.803188,10.387134,14.248316,15.213612
4486,10.954561,14.978967,12.056024,12.413861,12.409855,12.667438,12.585481,11.063278,8.009722,9.541075,11.063278,9.939556,5.912947,8.815833,10.463959,9.485691,5.147579,8.507422,10.007434,13.795943,14.743070
4487,10.650906,14.647270,11.828197,12.111266,12.106711,12.330130,12.276727,10.738730,6.932594,9.200733,10.738730,9.646664,4.922542,8.554597,10.156295,9.216163,4.237690,8.276031,9.717566,13.450925,14.384264
4488,10.396528,14.345887,11.538257,11.921588,11.916228,12.089883,12.070791,10.484605,6.191657,8.898419,10.484605,9.410139,4.194167,8.335672,9.911556,8.998144,3.565495,8.084731,9.485297,13.130221,14.041452
4489,10.212918,14.141659,11.373764,11.747485,11.741813,11.884197,11.872337,10.288131,5.721527,8.703924,10.288131,9.234970,3.803599,8.181809,9.726445,8.837384,3.210936,7.948323,9.311550,12.917023,13.818391
4490,10.030777,13.916569,11.163669,11.567333,11.560922,11.683937,11.678039,10.098736,5.132054,8.519433,10.098736,9.072040,3.336318,8.045344,9.551165,8.689768,2.799168,7.828371,9.149179,12.675571,13.557169
4491,9.857263,13.699732,10.993715,11.350940,11.343896,11.463910,11.457325,9.910821,4.496932,8.364317,9.910821,8.919569,2.882367,7.928317,9.382153,8.553611,2.409239,7.725069,8.995500,12.442552,13.304315
4492,9.916234,13.861118,11.166662,11.452398,11.446577,11.550121,11.538153,9.953068,5.661226,8.367982,9.953068,8.928595,3.658964,7.904123,9.406682,8.553570,3.046939,7.700459,9.008563,12.639247,13.546918
4493,9.925351,13.900413,11.200113,11.431987,11.425071,11.521654,11.463915,9.945874,5.877532,8.427833,9.945874,8.926514,3.946744,7.907154,9.402215,8.548642,3.304855,7.695068,9.003881,12.689761,13.611231
4494,10.332081,14.459280,11.805762,11.836330,11.832380,11.916187,11.798561,10.346935,9.277440,8.895309,10.346935,9.270589,6.878995,8.194244,9.772884,8.850265,5.896518,7.927646,9.342329,13.301337,14.291089
4495,10.592768,14.638913,11.997949,12.060982,12.054611,12.144880,12.044095,10.662063,10.968841,9.280031,10.662063,9.575930,8.620368,8.489796,10.082792,9.132025,7.545998,8.181258,9.639101,13.453771,14.407439
4496,10.911923,14.921137,12.128330,12.476803,12.467578,12.540269,12.457070,11.042913,13.085188,9.628756,11.042913,9.913745,10.448190,8.784577,10.440690,9.442527,9.235999,8.444364,9.974881,13.723049,14.660091
4497,11.122331,15.101674,12.301912,12.700156,12.690734,12.760774,12.691835,11.282271,13.816443,9.872707,11.282271,10.139933,11.197116,8.997594,10.673024,9.655671,9.972023,8.638317,10.198259,13.894548,14.818620
4498,11.275050,15.205593,12.402901,12.840453,12.831252,12.909673,12.850082,11.459940,14.297482,10.069799,11.459940,10.317792,11.746894,9.175644,10.850794,9.826970,10.529946,8.803145,10.373010,13.981170,14.883210
4499,11.489415,15.419904,12.597787,13.074658,13.064397,13.148880,13.103619,11.695488,15.391500,10.287357,11.695488,10.532875,12.707877,9.370263,11.075428,10.029533,11.432099,8.983638,10.587344,14.195630,15.097701
4500,11.667336,15.651431,12.819172,13.277868,13.265738,13.353698,13.314561,11.871995,15.913837,10.429429,11.871995,10.684564,13.099289,9.497133,11.238699,10.170319,11.785958,9.101939,10.740121,14.448979,15.376194
4501,11.834023,15.780367,12.929415,13.448483,13.437494,13.527554,13.494507,12.063596,16.647094,10.632686,12.063596,10.870841,13.876421,9.678085,11.427460,10.348794,12.549109,9.270128,10.924083,14.563844,15.473784
4502,11.996373,15.964336,13.105663,13.634823,13.627640,13.714510,13.686000,12.233193,17.179517,10.780386,12.233193,11.022590,14.315445,9.811986,11.587538,10.491666,12.958736,9.395795,11.076131,14.757098,15.677339
4503,12.261841,16.258015,13.330457,13.930137,13.923618,14.024146,13.993569,12.514483,18.640060,11.035398,12.514483,11.275254,15.617287,10.036025,11.853561,10.728589,14.177380,9.603616,11.328574,15.061643,15.994911
4504,12.440227,16.475943,13.502462,14.132734,14.124390,14.229160,14.193693,12.692546,19.021139,11.191400,12.692546,11.434213,15.944437,10.175879,12.021435,10.878095,14.487342,9.734755,11.487877,15.297277,16.249627
4505,12.666196,16.794472,13.786147,14.388634,14.383368,14.494590,14.448469,12.905762,19.849758,11.363055,12.905762,11.615281,16.604404,10.324801,12.217506,11.045176,15.084175,9.872846,11.670418,15.653527,16.649304
4506,12.240548,16.345228,13.315257,13.888778,13.883180,14.046443,13.976810,12.445429,15.299750,10.914049,12.445429,11.195348,12.489335,9.945267,11.778719,10.653115,11.245717,9.527510,11.253437,15.201881,16.188992
4507,12.079116,16.184154,13.163347,13.710541,13.706045,13.880804,13.811315,12.275957,14.656881,10.740598,12.275957,11.033728,11.858603,9.791499,11.613435,10.499360,10.635210,9.385285,11.093533,15.035863,16.021446
4508,11.502087,15.531789,12.561658,13.024984,13.018157,13.232424,13.144040,11.655475,10.204771,10.166910,11.655475,10.489537,7.993019,9.323599,11.033641,9.998884,7.093715,8.964127,10.550755,14.356083,15.307414
4509,11.138416,15.188889,12.348843,12.631095,12.626234,12.815475,12.728933,11.240184,8.497237,9.751435,11.240184,10.114795,6.423311,8.989406,10.639977,9.652244,5.637618,8.664512,10.179035,14.016560,14.975941
4510,10.777042,14.781576,11.971481,12.260058,12.255607,12.414636,12.321790,10.850339,6.812238,9.378888,10.850339,9.773905,4.983467,8.697470,10.276241,9.340428,4.332446,8.404614,9.839528,13.589585,14.527099
4511,10.480775,14.447918,11.767499,11.950086,11.944675,12.064921,12.002838,10.530720,5.689018,9.058602,10.530720,9.493776,4.007282,8.456832,9.977683,9.085045,3.449610,8.192407,9.561119,13.239742,14.159398
4512,10.212830,14.115768,11.487577,11.695064,11.688655,11.778980,11.755728,10.258086,4.784176,8.760444,10.258086,9.253319,3.209700,8.248553,9.722210,8.866721,2.732838,8.011231,9.322982,12.882374,13.772222
4513,10.036585,13.919548,11.351701,11.496210,11.489156,11.564472,11.550009,10.064459,4.385887,8.578909,10.064459,9.086009,2.888744,8.107558,9.542619,8.714702,2.444313,7.886786,9.156258,12.677567,13.557894
4514,9.877889,13.714499,11.120648,11.348398,11.340876,11.408450,11.401407,9.906340,4.060187,8.411274,9.906340,8.947498,2.603952,7.988655,9.394958,8.588958,2.188872,7.782958,9.018825,12.455084,13.314149
4515,9.712968,13.500204,10.985900,11.110961,11.102265,11.163466,11.155479,9.725480,3.419918,8.295481,9.725480,8.807833,2.194602,7.890185,9.236068,8.465206,1.843557,7.694344,8.876332,12.222875,13.059511
4516,9.610579,13.381101,10.848188,11.013492,11.004777,11.055223,11.037050,9.613130,3.335783,8.189210,9.613130,8.713187,2.108273,7.813245,9.133161,8.379914,1.764613,7.626667,8.781645,12.097381,12.926315
4517,9.498284,13.239294,10.693044,10.798732,10.786724,10.841342,10.742580,9.472053,2.860335,8.201526,9.472053,8.620601,1.916874,7.769148,9.017945,8.299508,1.617416,7.581071,8.682674,11.945114,12.760724
4518,9.519827,13.361319,10.704623,10.723115,10.714354,10.793969,10.528133,9.419768,3.110269,8.311403,9.419768,8.604450,2.287927,7.789132,8.984932,8.286659,1.959478,7.588386,8.659071,12.102095,12.962851
4519,9.680723,13.648611,10.943325,11.022059,11.013149,11.095352,10.884116,9.586706,4.877349,8.289297,9.586706,8.699593,3.334924,7.812480,9.113579,8.362814,2.822351,7.612048,8.763222,12.433227,13.350728
4520,9.774483,13.672613,10.896785,11.192648,11.183461,11.256696,11.089709,9.757276,6.091449,8.424844,9.757276,8.822355,4.274157,7.887434,9.258652,8.465382,3.626573,7.672112,8.888459,12.432553,13.318576
4521,9.998443,13.907753,11.154012,11.468144,11.458698,11.529168,11.413566,10.037604,7.978372,8.661642,10.037604,9.039866,5.785281,8.042128,9.505477,8.652676,4.944880,7.799874,9.107503,12.671265,13.562205
4522,10.154532,14.035043,11.300894,11.617789,11.609911,11.691936,11.598039,10.233798,8.834181,8.869557,10.233798,9.211113,6.622427,8.188428,9.688366,8.805491,5.717083,7.922616,9.276358,12.789053,13.667227
4523,10.312049,14.210631,11.442369,11.808114,11.799432,11.899878,11.828305,10.418851,9.664326,9.009397,10.418851,9.359052,7.266812,8.299254,9.853625,8.936180,6.290727,8.018734,9.425484,12.971743,13.858308
4524,10.432782,14.346816,11.572692,11.938646,11.931147,12.044336,11.983848,10.554994,10.114634,9.126139,10.554994,9.472465,7.663050,8.389936,9.977645,9.037595,6.654465,8.097544,9.538955,13.114264,14.008092
4525,10.575780,14.507738,11.707805,12.092311,12.085507,12.219985,12.169005,10.716434,10.864808,9.263863,10.716434,9.607046,8.297894,8.497659,10.124760,9.158241,7.229286,8.191721,9.673718,13.281966,14.184028
4526,10.670829,14.620134,11.870981,12.151265,12.145700,12.302313,12.258525,10.811791,11.042581,9.365057,10.811791,9.695231,8.522436,8.578671,10.216292,9.239733,7.453845,8.263174,9.760565,13.401621,14.311885
4527,10.577747,14.466329,11.641923,12.021895,12.016397,12.220678,12.165673,10.729581,9.955619,9.293488,10.729581,9.629686,7.624949,8.529792,10.142970,9.182484,6.658508,8.221998,9.694743,13.226759,14.109763
4528,10.608994,14.503420,11.645347,12.040460,12.034818,12.264298,12.201838,10.763171,10.235922,9.324503,10.763171,9.658682,7.858289,8.554193,10.174110,9.208829,6.867845,8.243547,9.723645,13.265039,14.150387
4529,10.682028,14.657646,11.777641,12.096436,12.092894,12.354267,12.272573,10.811304,10.488605,9.350035,10.811304,9.693470,8.023519,8.575636,10.215126,9.238923,7.006923,8.262721,9.759565,13.449418,14.371881
4530,10.721389,14.817236,11.840309,12.153013,12.149351,12.454473,12.352352,10.817259,10.358918,9.282165,10.817259,9.672553,7.724550,8.527848,10.206749,9.214375,6.696612,8.222000,9.743641,13.654633,14.632380
4531,10.663481,14.749639,11.803780,12.076162,12.072225,12.378524,12.276038,10.754486,9.759266,9.232934,10.754486,9.619046,7.282734,8.483606,10.148918,9.165396,6.308328,8.181874,9.689941,13.584102,14.557642
4532,10.221383,14.192622,11.341662,11.412830,11.406936,11.801434,11.659453,10.258581,5.925114,8.857708,10.258581,9.233914,4.333919,8.209248,9.712092,8.828385,3.737718,7.944678,9.299695,12.986445,13.908132
4533,9.992490,13.921737,11.112640,11.203150,11.195257,11.539371,11.406008,10.008185,5.134663,8.610363,10.008185,9.024449,3.613589,8.040712,9.483526,8.642365,3.089860,7.801204,9.090984,12.697008,13.598514
4534,9.758312,13.614671,10.878197,10.976730,10.969831,11.232903,11.091955,9.753724,4.049095,8.415494,9.753724,8.826088,2.806758,7.898451,9.258985,8.468643,2.391344,7.678301,8.890158,12.362772,13.230925
4535,9.560074,13.349206,10.738641,10.793143,10.785026,10.977173,10.882388,9.546942,3.355301,8.211496,9.546942,8.658776,2.231512,7.770610,9.073254,8.321773,1.888090,7.570293,8.722563,12.072609,12.910121
4536,9.348995,12.985241,10.351578,10.661359,10.652276,10.802507,10.766429,9.377337,2.840753,7.988245,9.377337,8.515173,1.763163,7.653008,8.917516,8.195464,1.476627,7.473412,8.580558,11.654305,12.422742
4537,9.252104,12.878245,10.309388,10.555509,10.546122,10.664251,10.642461,9.264622,2.683818,7.886782,9.264622,8.422642,1.640046,7.580662,8.815566,8.113807,1.366917,7.412048,8.488078,11.544180,12.308205
4538,9.131155,12.690006,10.176752,10.380772,10.370476,10.483664,10.472790,9.145172,2.322546,7.817554,9.145172,8.334069,1.418951,7.522965,8.712584,8.036943,1.181970,7.361303,8.397285,11.332765,12.066635
4539,9.008029,12.488561,10.049986,10.157784,10.145741,10.257128,10.244867,9.020553,1.896629,7.796240,9.020553,8.250336,1.193172,7.480119,8.609771,7.965398,0.998222,7.321025,8.309064,11.104924,11.803889
4540,8.936135,12.389544,9.940139,10.075385,10.063505,10.171693,10.143877,8.941076,1.829736,7.738275,8.941076,8.191876,1.139705,7.442676,8.541503,7.914903,0.953201,7.288304,8.249090,10.997271,11.684317
4541,8.854486,12.256151,9.742433,9.893231,9.876839,10.004039,9.858190,8.845955,1.533418,7.833720,8.845955,8.139961,1.069499,7.433966,8.469425,7.871529,0.905742,7.273633,8.190407,10.846723,11.510802
4542,8.962625,12.594406,9.897400,9.975291,9.966689,10.104688,9.753143,8.837670,1.931768,7.922197,8.837670,8.149860,1.451370,7.462049,8.470838,7.881388,1.243817,7.291938,8.195761,11.263216,12.030080
4543,9.016313,12.738364,10.027578,10.069900,10.062067,10.210289,9.877922,8.865538,2.402902,7.853153,8.865538,8.160307,1.673870,7.455077,8.489415,7.889307,1.424361,7.289199,8.209364,11.437158,12.244107
4544,9.050881,12.714921,9.990858,10.215167,10.208995,10.335944,10.078141,8.963229,3.279269,7.848316,8.963229,8.215539,2.199165,7.467849,8.564461,7.933805,1.854936,7.303149,8.270155,11.393061,12.173788
4545,9.113510,12.729876,9.999642,10.352491,10.347178,10.477726,10.286864,9.091014,4.168940,7.895165,9.091014,8.294319,2.777417,7.497624,8.666110,7.997677,2.330275,7.329244,8.354175,11.391515,12.150851
4546,9.125161,12.657700,9.966994,10.325819,10.320952,10.481002,10.320116,9.151738,4.379709,7.983361,9.151738,8.344323,3.026627,7.536908,8.721117,8.040102,2.552811,7.359087,8.403310,11.290715,12.012566
4547,9.168637,12.727058,10.058128,10.328044,10.322074,10.538933,10.410759,9.200768,4.591960,7.990776,9.200768,8.373962,3.137755,7.547157,8.759805,8.063874,2.641082,7.367943,8.435037,11.369436,12.103036
4548,9.227669,12.814896,10.120886,10.389387,10.383719,10.647620,10.540643,9.273406,5.026686,8.006169,9.273406,8.416894,3.397484,7.560382,8.816600,8.098021,2.850352,7.379441,8.481263,11.466889,12.213296
4549,9.250421,12.850293,10.179753,10.378620,10.371290,10.659727,10.564483,9.297501,5.023009,8.030519,9.297501,8.433781,3.424258,7.570061,8.836850,8.111484,2.875747,7.386118,8.498346,11.506648,12.258723
4550,9.281844,12.899459,10.231933,10.407638,10.402069,10.709468,10.627447,9.334427,5.216639,8.041407,9.334427,8.455803,3.544774,7.577180,8.865828,8.128728,2.973800,7.391629,8.521848,11.561830,12.321826
4551,9.356774,13.014528,10.300758,10.511645,10.507336,10.827312,10.740240,9.415537,5.749674,8.090833,9.415537,8.510930,3.926309,7.606323,8.933080,8.174055,3.294431,7.415031,8.578868,11.690491,12.468397
4552,9.415980,13.073148,10.271032,10.614071,10.610090,10.950022,10.853626,9.498738,6.192948,8.143849,9.498738,8.568812,4.250519,7.638887,9.002777,8.222003,3.568780,7.441228,8.638416,11.748671,12.526235
4553,9.438336,13.136265,10.201973,10.627235,10.622976,11.036194,10.902639,9.512843,6.049919,8.123048,9.512843,8.570773,4.100925,7.628703,9.010406,8.221620,3.433666,7.432833,8.642306,11.826426,12.622457
4554,9.539309,13.440631,10.279826,10.776776,10.772338,11.253751,11.087875,9.558622,6.302843,8.029368,9.558622,8.572161,4.065713,7.585700,9.032509,8.216431,3.363481,7.400352,8.651672,12.202218,13.089854
4555,9.367584,13.195957,10.199752,10.376453,10.370984,10.932936,10.735061,9.355049,4.542490,7.975037,9.355049,8.440757,3.009509,7.526466,8.867427,8.106900,2.503372,7.346374,8.512514,11.932792,12.787862
4556,9.112695,12.753580,9.820951,9.902080,9.894505,10.570633,10.329283,9.106735,3.016918,7.884187,9.106735,8.279082,2.042425,7.451428,8.665320,7.972653,1.709316,7.279985,8.342075,11.424553,12.195172
4557,8.961447,12.527467,9.725087,9.731311,9.719797,10.312372,10.081454,8.939394,2.402903,7.797333,8.939394,8.166061,1.627097,7.392729,8.526950,7.878196,1.364983,7.229442,8.224198,11.173195,11.910444
4558,8.786933,12.191773,9.454272,9.601261,9.590670,10.083963,9.845132,8.792045,1.865588,7.738958,8.792045,8.068253,1.282228,7.344461,8.406023,7.796514,1.079770,7.187005,8.121585,10.782976,11.448324
4559,8.656801,11.943796,9.323337,9.553399,9.541518,9.929954,9.773904,8.690537,1.641100,7.607170,8.690537,7.990551,1.060348,7.290565,8.317211,7.730567,0.888656,7.143923,8.043444,10.496871,11.110227
4560,8.438503,11.417244,8.960019,9.375667,9.358047,9.656986,9.594501,8.575453,1.193985,7.556405,8.575453,7.911927,0.777432,7.248401,8.221572,7.664370,0.652856,7.107167,7.961544,9.869378,10.346336
4561,8.457480,11.555071,9.092922,9.516506,9.500134,9.683642,9.649319,8.537144,1.366144,7.424970,8.537144,7.874512,0.813947,7.211880,8.183740,7.631959,0.677783,7.080178,7.926243,10.051192,10.582429
4562,8.347322,11.323490,8.990246,9.231978,9.212285,9.376538,9.358473,8.447330,0.952819,7.536187,8.447330,7.824323,0.651504,7.201316,8.115060,7.590286,0.548777,7.065512,7.870165,9.778790,10.255946
4563,8.244472,11.089539,8.814468,9.072586,9.051510,9.183301,9.163510,8.374682,0.752182,7.585854,8.374682,7.783037,0.564159,7.191392,8.059138,7.556093,0.479675,7.053049,7.824384,9.504736,9.924824
4564,8.366261,11.496540,9.133862,9.348046,9.330222,9.423865,9.387457,8.382782,1.161264,7.378107,8.382782,7.773638,0.704086,7.164493,8.057905,7.547360,0.590118,7.036816,7.819651,10.006089,10.552699
4565,8.506721,11.909980,9.401377,9.575264,9.557940,9.652678,9.507869,8.425028,1.645890,7.342188,8.425028,7.789924,0.965343,7.154819,8.086306,7.559625,0.800542,7.032944,7.840521,10.505318,11.171517
4566,9.032101,13.010111,10.358766,10.359049,10.352231,10.427676,10.225586,8.853078,5.036636,7.480571,8.853078,8.039803,2.984444,7.226527,8.419331,7.759469,2.421471,7.099607,8.111396,11.794217,12.714923
4567,9.362337,13.298833,10.657223,10.742237,10.733368,10.805246,10.665117,9.307116,7.653364,7.949116,9.307116,8.387311,5.183799,7.467506,8.816554,8.052670,4.305066,7.288785,8.460074,12.069124,12.971386
4568,9.782998,13.706339,10.864942,11.318330,11.306879,11.377730,11.274530,9.842284,10.558677,8.410038,9.842284,8.812789,7.589550,7.783294,9.293220,8.421834,6.423949,7.550449,8.886573,12.472273,13.368698
4569,10.108171,14.014728,11.143016,11.672320,11.661288,11.745110,11.664431,10.227190,11.905728,8.789950,10.227190,9.148475,8.935803,8.069759,9.651875,8.723780,7.688100,7.795685,9.218764,12.776390,13.665796
4570,10.338014,14.195817,11.330279,11.885371,11.874857,11.975918,11.907846,10.497581,12.563781,9.087317,10.497581,9.404949,9.734057,8.312316,9.914844,8.962247,8.486506,8.009650,9.470299,12.941158,13.808873
4571,10.657079,14.530380,11.629213,12.230970,12.219682,12.339410,12.289646,10.851316,14.158146,9.412986,10.851316,9.718532,11.150518,8.585748,10.247164,9.251036,9.805352,8.254908,9.782305,13.281402,14.156177
4572,10.966588,14.914209,11.967608,12.571403,12.558555,12.697776,12.656327,11.170404,15.337503,9.684480,11.170404,9.993270,12.150217,8.816136,10.542599,9.503119,10.729375,8.463638,10.057508,13.693829,14.602910
4573,11.238779,15.152380,12.188357,12.850884,12.839533,12.984712,12.950590,11.477541,16.455852,10.004492,11.477541,10.284403,13.328881,9.091265,10.841200,9.777900,11.878434,8.714600,10.344994,13.920137,14.813923
