,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
4574,11.538703,15.487063,12.494548,13.178082,13.170918,13.323065,13.294624,11.793454,17.656780,10.292284,11.793454,10.568723,14.405305,9.343991,11.140264,10.043932,12.895073,8.947600,10.628642,14.268884,15.178944
4575,11.835962,15.814945,12.786246,13.490382,13.483806,13.645084,13.614261,12.101015,18.772135,10.587769,12.101015,10.853073,15.480991,9.605130,11.435446,10.312488,13.930535,9.189530,10.911399,14.609652,15.534215
4576,12.142658,16.174246,13.082100,13.816461,13.808347,13.987683,13.953192,12.412904,19.926532,10.872616,12.412904,11.135425,16.526606,9.857946,11.731582,10.578137,14.921981,9.424693,11.193308,14.990711,15.940061
4577,12.410747,16.536160,13.406682,14.102495,14.097344,14.288558,14.243459,12.666718,20.602799,11.089977,12.666718,11.358396,17.095443,10.050075,11.968946,10.786356,15.452551,9.603766,11.417071,15.391775,16.385451
4578,12.005139,16.103074,12.930496,13.618016,13.612535,13.870664,13.802548,12.229938,15.951128,10.657328,12.229938,10.959661,12.884532,9.689385,11.552457,10.415351,11.533773,9.278245,11.021807,14.955135,15.938467
4579,11.833993,15.931993,12.803768,13.424947,13.420482,13.679279,13.610347,12.044105,14.967139,10.477862,12.044105,10.788798,11.995815,9.533491,11.374607,10.255068,10.698412,9.135528,10.852156,14.779506,15.761343
4580,11.228922,15.243994,12.189792,12.686266,12.679342,12.992382,12.902809,11.389544,10.162888,9.876279,11.389544,10.220005,7.854472,9.050466,10.765790,9.734985,6.922749,8.704181,10.284748,14.061444,15.005618
4581,10.898026,14.937989,11.975153,12.338915,12.334096,12.627852,12.542165,11.012481,8.756893,9.482797,11.012481,9.875357,6.509633,8.738232,10.406015,9.416126,5.666762,8.426236,9.944066,13.759905,14.713865
4582,10.525010,14.514362,11.628863,11.916380,11.911856,12.190489,12.096345,10.602590,6.771785,9.108835,10.602590,9.525771,4.881645,8.448953,10.028287,9.099404,4.210995,8.170520,9.594808,13.315615,14.245817
4583,10.271372,14.221474,11.370334,11.726707,11.721455,11.942268,11.882062,10.343040,6.093203,8.804018,10.343040,9.286778,4.181889,8.230516,9.779700,8.880224,3.561152,7.980748,9.359945,13.005652,13.917079
4584,10.012257,13.897167,11.134285,11.483579,11.477301,11.651342,11.628615,10.076078,5.044189,8.523541,10.076078,9.055986,3.314279,8.035893,9.532029,8.672339,2.793132,7.812648,9.130840,12.656507,13.537924
4585,9.832192,13.690648,11.007699,11.297254,11.290213,11.420288,11.405853,9.875551,4.502855,8.345250,9.875551,8.888452,2.904505,7.901352,9.349098,8.522057,2.433538,7.695017,8.963146,12.439332,13.308378
4586,9.655106,13.453245,10.790671,11.123378,11.115561,11.215406,11.208090,9.693304,3.946153,8.178517,9.693304,8.739377,2.485063,7.785451,9.184543,8.389535,2.071065,7.594528,8.813539,12.179805,13.021372
4587,9.479047,13.209402,10.618041,10.876488,10.867333,10.959965,10.951526,9.504266,3.264583,8.057006,9.504266,8.597289,2.045867,7.690312,9.020545,8.265408,1.703362,7.510271,8.668148,11.911743,12.722642
4588,9.524891,13.376412,10.780400,10.991499,10.984123,11.052891,11.037542,9.519264,4.191943,8.000986,9.519264,8.583683,2.583124,7.648103,9.020288,8.247501,2.133652,7.474714,8.659654,12.120603,12.985840
4589,9.573273,13.480465,10.786173,11.065634,11.057302,11.123185,11.054764,9.560166,4.835663,8.065568,9.560166,8.606130,3.086715,7.652094,9.051347,8.262016,2.553822,7.472685,8.682993,12.244115,13.134395
4590,9.993117,14.098605,11.441242,11.493484,11.489151,11.549927,11.418881,9.972600,8.214910,8.526319,9.972600,8.939458,5.868275,7.906315,9.421591,8.547858,4.962824,7.674125,9.013849,12.930923,13.910192
4591,10.353961,14.389914,11.684276,11.866756,11.860263,11.929721,11.827120,10.418859,10.879227,9.010598,10.418859,9.338287,8.347732,8.257715,9.842554,8.906425,7.231867,7.970296,9.405694,13.198762,14.147029
4592,10.788531,14.792107,11.888117,12.410923,12.401942,12.475283,12.394373,10.937907,13.741965,9.481441,10.937907,9.789521,10.835187,8.641135,10.325435,9.316691,9.517641,8.307948,9.854688,13.590062,14.523906
4593,11.091919,15.068753,12.145633,12.721848,12.712858,12.800299,12.734633,11.280183,14.849322,9.825734,11.280183,10.107930,11.968219,8.935677,10.654982,9.614455,10.623349,8.573928,10.169403,13.859468,14.781985
4594,11.322120,15.252398,12.323718,12.936686,12.928004,13.033853,12.977788,11.541115,15.588380,10.104443,11.541115,10.362775,12.785387,9.184435,10.912667,9.857908,11.444492,8.803149,10.420446,14.027142,14.928816
4595,11.555882,15.485302,12.562225,13.172577,13.162831,13.276529,13.233457,11.791047,16.444915,10.348637,11.791047,10.598391,13.597464,9.405736,11.154964,10.082125,12.231437,9.009285,10.654306,14.260612,15.162189
4596,11.789042,15.775626,12.830027,13.426584,13.415192,13.540045,13.503296,12.025058,17.243836,10.546820,12.025058,10.804088,14.242767,9.583118,11.373874,10.274293,12.826746,9.174713,10.860736,14.573959,15.502265
4597,12.010682,15.962382,13.001979,13.655387,13.645139,13.770419,13.739617,12.272759,18.184056,10.805901,12.272759,11.044324,15.228418,9.815889,11.617594,10.504744,13.795547,9.391895,11.098264,14.747938,15.660356
4598,12.196420,16.169458,13.210358,13.861528,13.854815,13.973256,13.946619,12.463466,18.645283,10.980313,12.463466,11.219898,15.633366,9.976331,11.800230,10.671839,14.185436,9.543448,11.273647,14.964736,15.887509
4599,12.255161,16.240789,13.314370,13.916113,13.909470,14.014337,13.983226,12.510471,18.096060,11.037715,12.510471,11.273071,15.204193,10.035672,11.850524,10.726341,13.813080,9.602158,11.325906,15.042926,15.972181
4600,12.313245,16.339032,13.396618,13.982957,13.974242,14.081733,14.044706,12.556267,17.909840,11.067828,12.556267,11.311416,14.978835,10.066565,11.892346,10.762699,13.592625,9.633052,11.365178,15.157446,16.105513
4601,12.408785,16.527202,13.572187,14.098202,14.092516,14.205928,14.156175,12.628867,18.047765,11.101558,12.628867,11.361396,14.977343,10.093924,11.952882,10.805644,13.556579,9.658407,11.417505,15.382627,16.373908
4602,11.866921,15.955092,13.025378,13.459850,13.453431,13.609793,13.529998,12.034544,12.907687,10.539090,12.034544,10.829090,10.404615,9.623636,11.391635,10.311889,9.319596,9.232142,10.887753,14.804422,15.783590
4603,11.601814,15.687602,12.818031,13.162548,13.157192,13.312024,13.229391,11.745320,11.787121,10.261248,11.745320,10.565392,9.371477,9.385465,11.116025,10.065258,8.345633,9.014491,10.625667,14.530254,15.506400
4604,11.050196,15.051898,12.244273,12.490686,12.482441,12.664893,12.558369,11.145354,7.951428,9.732339,11.145354,10.052999,6.146984,8.960644,10.562764,9.598466,5.426373,8.634168,10.112759,13.862507,14.799944
4605,10.806797,14.842877,12.066510,12.270342,12.264944,12.433313,12.337627,10.872269,7.490255,9.406911,10.872269,9.790057,5.531785,8.707845,10.295089,9.352379,4.818715,8.409668,9.855158,13.661713,14.613352
4606,10.509248,14.495835,11.725920,11.960527,11.955612,12.107327,12.006521,10.556014,6.126586,9.105508,10.556014,9.514439,4.399361,8.472863,10.000507,9.100807,3.800115,8.201106,9.580647,13.295051,14.223652
4607,10.286948,14.235032,11.500757,11.769506,11.763971,11.889124,11.825006,10.331873,5.538746,8.838740,10.331873,9.306655,3.803023,8.281438,9.785090,8.909634,3.247485,8.034179,9.376544,13.018161,13.928565
4608,10.050637,13.926017,11.231659,11.555244,11.548627,11.644252,11.620267,10.099472,4.673801,8.578677,10.099472,9.101519,3.066971,8.103565,9.567230,8.723773,2.592165,7.880315,9.173617,12.681699,13.558720
4609,9.894572,13.746968,11.102509,11.385556,11.378266,11.456319,11.441430,9.930273,4.305801,8.419116,9.930273,8.955645,2.777046,7.981017,9.410471,8.591546,2.333397,7.772621,9.028306,12.493367,13.359633
4610,9.732921,13.533375,10.919727,11.191565,11.183651,11.260446,11.252974,9.762954,3.798361,8.272933,9.762954,8.818342,2.408004,7.873731,9.259161,8.468765,2.014879,7.678368,8.890309,12.260755,13.103366
4611,9.595616,13.348003,10.736594,11.034007,11.025151,11.100919,11.092830,9.622135,3.460650,8.151440,9.622135,8.703589,2.161405,7.785042,9.132244,8.366366,1.802166,7.600487,8.774834,12.057964,12.878746
4612,9.669492,13.555207,10.962897,11.159464,11.152615,11.212883,11.198516,9.667448,4.513637,8.136380,9.667448,8.712353,2.815648,7.757259,9.158064,8.366809,2.332645,7.575554,8.788812,12.311533,13.192213
4613,9.706189,13.633121,10.965120,11.200178,11.192064,11.252020,11.185845,9.697038,4.974345,8.208230,9.697038,8.730822,3.228279,7.764607,9.181723,8.378427,2.683940,7.575131,8.806851,12.404203,13.303541
4614,10.070836,14.172163,11.555291,11.563712,11.559196,11.604132,11.469623,10.046644,7.861184,8.623666,10.046644,9.020873,5.666832,7.995101,9.499566,8.628589,4.811674,7.757613,9.093110,13.004012,13.981738
4615,10.321124,14.346938,11.770761,11.786463,11.779413,11.816952,11.705716,10.355723,9.595315,9.005730,10.355723,9.313074,7.410817,8.270424,9.799644,8.894170,6.435814,7.988696,9.377089,13.153228,14.097263
4616,10.607409,14.596752,11.880544,12.153134,12.142987,12.176085,12.084578,10.703631,11.481419,9.322683,10.703631,9.617651,9.029009,8.531671,10.124441,9.171476,7.923103,8.218511,9.679724,13.390463,14.318148
4617,10.778873,14.736923,12.030354,12.326048,12.315585,12.347319,12.270936,10.901222,11.972537,9.531509,10.901222,9.805801,9.574974,8.710380,10.316998,9.348072,8.469292,8.379146,9.864832,13.520995,14.435035
4618,10.895599,14.805855,12.121470,12.422719,12.412477,12.444032,12.377790,11.037434,12.250445,9.697078,11.037434,9.947697,9.959856,8.857961,10.456241,9.485278,8.874307,8.514314,10.003125,13.573021,14.465495
4619,11.029229,14.931772,12.244259,12.570214,12.558546,12.590020,12.538461,11.186948,12.805736,9.835435,11.186948,10.085416,10.437147,8.983883,10.599464,9.615265,9.325398,8.631066,10.140171,13.696401,14.585459
4620,11.167067,15.128485,12.438316,12.739894,12.726001,12.757432,12.712653,11.320844,13.249631,9.929035,11.320844,10.194293,10.724449,9.067742,10.720017,9.714517,9.572075,8.709017,10.250783,13.915916,14.832200
4621,11.278933,15.199284,12.497527,12.850721,12.838074,12.869003,12.830992,11.455804,13.729887,10.080617,11.455804,10.327211,11.267890,9.198618,10.853888,9.841432,10.108372,8.828976,10.381409,13.971505,14.869029
4622,11.400068,15.343909,12.639391,12.994665,12.986367,13.016559,12.983629,11.583055,14.152540,10.182481,11.583055,10.436622,11.584484,9.290190,10.971624,9.942913,10.394935,8.914202,10.491559,14.125596,15.034106
4623,11.511572,15.477460,12.758023,13.119262,13.111358,13.142382,13.105367,11.695410,14.474444,10.285453,11.695410,10.537995,11.881883,9.380579,11.078122,10.037990,10.677865,8.997858,10.592727,14.268108,15.186954
4624,11.649582,15.667048,12.906786,13.288131,13.278092,13.313488,13.270984,11.830635,15.015269,10.390286,11.830635,10.650970,12.297705,9.471305,11.201480,10.141479,11.050242,9.081478,10.706813,14.477889,15.420658
4625,11.816382,15.933329,13.129280,13.501267,13.494906,13.537683,13.481786,11.985216,15.662695,10.488647,11.985216,10.768693,12.731808,9.552169,11.336404,10.245636,11.415682,9.154868,10.827379,14.783392,15.772395
4626,11.355883,15.437235,12.650504,12.943409,12.936067,13.016078,12.925295,11.471898,10.974340,10.018501,11.471898,10.321536,8.686179,9.171174,10.858372,9.836213,7.718133,8.814055,10.381364,14.279438,15.253957
4627,11.188592,15.272555,12.525895,12.753608,12.747730,12.830791,12.740236,11.288575,10.476743,9.836914,11.288575,10.153227,8.193894,9.017878,10.683056,9.679149,7.245269,8.675243,10.214566,14.110668,15.084693
4628,10.689323,14.674935,11.988971,12.122230,12.112916,12.216577,12.096787,10.740687,6.758211,9.384586,10.740687,9.701371,5.179497,8.662055,10.186385,9.272956,4.552130,8.359527,9.760118,13.476940,14.406145
4629,10.467438,14.482412,11.833831,11.916970,11.910874,12.002934,11.893163,10.486208,6.243691,9.079254,10.486208,9.462692,4.542094,8.439176,9.940333,9.052739,3.938905,8.165146,9.526122,13.291383,14.232698
4630,10.193058,14.142560,11.473477,11.626350,11.620556,11.700292,11.582729,10.197979,4.995409,8.813229,10.197979,9.218251,3.534316,8.238523,9.675457,8.832225,3.041914,7.988993,9.281949,12.926384,13.837493
4631,9.986207,13.883701,11.248714,11.429466,11.422961,11.494483,11.418549,9.992480,4.449662,8.566411,9.992480,9.032560,2.995172,8.072640,9.480523,8.663509,2.549270,7.846496,9.099250,12.647078,13.534035
4632,9.780157,13.596203,10.998682,11.222984,11.215015,11.279950,11.251739,9.796792,3.788344,8.341846,9.796792,8.861892,2.434265,7.926991,9.298178,8.510032,2.052152,7.721885,8.930377,12.329499,13.179280
4633,9.671121,13.474818,10.885687,11.124728,11.116706,11.172725,11.155983,9.682432,3.723124,8.208881,9.682432,8.756721,2.338932,7.831010,9.188719,8.413938,1.957589,7.639157,8.827155,12.203018,13.046984
4634,9.543997,13.301830,10.750993,10.961734,10.952747,11.006885,10.998610,9.552218,3.322641,8.105825,9.552218,8.651199,2.069812,7.750181,9.071675,8.319771,1.727267,7.567868,8.720786,12.013630,12.836841
4635,9.427117,13.140557,10.626241,10.795584,10.785975,10.841589,10.832583,9.428844,2.960043,8.025106,9.428844,8.556230,1.840069,7.683616,8.963450,8.235936,1.534098,7.508422,8.623944,11.836638,12.639811
4636,9.514585,13.371380,10.851470,10.961774,10.954070,10.995081,10.979324,9.486884,4.001653,7.994444,9.486884,8.573160,2.449951,7.659437,8.999565,8.244218,2.025297,7.488871,8.647070,12.117131,12.984647
4637,9.549729,13.453682,10.894583,10.972704,10.963895,11.010138,10.936830,9.506824,4.299659,8.076818,9.506824,8.588181,2.762124,7.669537,9.016881,8.254059,2.293610,7.491237,8.660897,12.216222,13.105054
4638,9.991643,14.097216,11.484152,11.485355,11.480838,11.524836,11.391178,9.956905,7.955641,8.522632,9.956905,8.939031,5.645950,7.921158,9.414039,8.553441,4.773576,7.692842,9.012426,12.929291,13.908507
4639,10.247536,14.270010,11.686715,11.708820,11.701706,11.743240,11.630970,10.277245,9.511434,8.923519,10.277245,9.240220,7.286260,8.203195,9.724165,8.826287,6.308593,7.928410,9.305155,13.074678,14.017059
4640,10.598793,14.591447,11.836802,12.159501,12.149575,12.191439,12.102046,10.702130,11.892321,9.302215,10.702130,9.606451,9.307829,8.510771,10.117768,9.157949,8.153688,8.198130,9.669852,13.385616,14.314557
4641,10.868462,14.834001,12.035005,12.461857,12.452006,12.496771,12.424781,11.015369,13.055887,9.605956,11.015369,9.890454,10.420480,8.765540,10.415414,9.420802,9.213442,8.426190,9.951262,13.620063,14.537264
4642,11.103304,15.023491,12.188839,12.705181,12.695848,12.752064,12.691691,11.289075,14.059731,9.886459,11.289075,10.148881,11.429233,9.008686,10.680971,9.664262,10.191428,8.647552,10.206507,13.793694,14.690491
4643,11.361678,15.284323,12.434826,12.985384,12.975045,13.034659,12.989072,11.571017,15.199745,10.152961,11.571017,10.407331,12.473229,9.243645,10.950384,9.907100,11.182678,8.863816,10.463518,14.056159,14.954319
4644,11.591165,15.572301,12.706394,13.238679,13.226598,13.295173,13.256219,11.801804,15.926109,10.347389,11.801804,10.608736,13.064316,9.415667,11.165501,10.094350,11.729294,9.023200,10.665631,14.367768,15.293303
4645,11.792349,15.737830,12.861036,13.431468,13.420579,13.500920,13.468190,12.028106,16.716104,10.588022,12.028106,10.828928,13.919726,9.629751,11.388545,10.305229,12.574836,9.221913,10.882997,14.520403,15.429755
4646,12.055029,16.029961,13.118739,13.716241,13.709346,13.805076,13.777737,12.306156,17.942900,10.834575,12.306156,11.077726,14.978171,9.849297,11.650994,10.538641,13.562852,9.426288,11.131896,14.824429,15.747562
4647,12.291318,16.289611,13.349379,13.965600,13.959193,14.061927,14.031859,12.549506,18.777570,11.067152,12.549506,11.303725,15.780805,10.057945,11.885089,10.753249,14.337478,9.621409,11.356897,15.094580,16.029000
4648,12.538773,16.582482,13.581745,14.236807,14.228776,14.345011,14.310985,12.800978,19.718864,11.290971,12.800978,11.529473,16.604315,10.257969,12.122842,10.965704,15.110832,9.808565,11.582844,15.406557,16.362486
4649,12.799093,16.931811,13.892199,14.519656,14.514640,14.644608,14.600519,13.050784,20.626401,11.501049,13.050784,11.746643,17.357629,10.442502,12.355242,11.167851,15.803737,9.980460,11.801126,15.792995,16.790962
4650,12.388570,16.497995,13.430596,14.040223,14.034873,14.216473,14.150468,12.608956,16.066868,11.067444,12.608956,11.341440,13.211059,10.073924,11.932947,10.788732,11.925926,9.644516,11.398980,15.357339,16.346929
4651,12.218530,16.327239,13.274667,13.854316,13.850004,14.039134,13.972676,12.429623,15.230316,10.886570,12.429623,11.171733,12.415690,9.913842,11.758748,10.627626,11.164455,9.496504,11.230891,15.181446,16.169085
4652,11.621329,15.656580,12.658388,13.152715,13.146145,13.371673,13.286839,11.788498,10.581744,10.290157,11.788498,10.606156,8.350064,9.423814,11.157916,10.106160,7.427827,9.054403,10.667096,14.484029,15.438262
4653,11.232146,15.286407,12.431274,12.727377,12.722705,12.921403,12.837315,11.344873,8.667804,9.852431,11.344873,10.206918,6.609013,9.068963,10.737964,9.736737,5.814921,8.735511,10.270725,14.116411,15.077832
4654,10.854902,14.864766,12.052909,12.333904,12.329424,12.497806,12.407017,10.936092,6.884907,9.465168,10.936092,9.849649,5.085280,8.763206,10.356656,9.409695,4.432409,8.462734,9.914741,13.675386,14.615548
4655,10.582068,14.553936,11.778966,12.122650,12.117661,12.225481,12.166920,10.656390,6.122056,9.145860,10.656390,9.591089,4.317578,8.525788,10.088229,9.171036,3.717310,8.253843,9.660206,13.347654,14.269516
4656,10.301147,14.203393,11.493802,11.857694,11.851335,11.918485,11.896116,10.370389,5.018169,8.844662,10.370389,9.340423,3.387593,8.310457,9.821074,8.943391,2.886728,8.065709,9.411489,12.970121,13.859779
4657,10.108113,13.982495,11.342257,11.633157,11.626368,11.679416,11.665173,10.158905,4.478543,8.652636,10.158905,9.160414,2.968783,8.161923,9.626376,8.780396,2.515328,7.934416,9.231586,12.737694,13.614221
4658,9.928314,13.751880,11.137341,11.425449,11.417601,11.467374,11.460199,9.971364,3.950657,8.482530,9.971364,9.004329,2.566051,8.037294,9.455612,8.640190,2.163742,7.824768,9.075082,12.488011,13.341244
4659,9.793088,13.568058,10.888231,11.318686,11.310673,11.359235,11.351678,9.842906,3.799083,8.334134,9.842906,8.889922,2.399611,7.936938,9.334648,8.536259,2.010340,7.737871,8.962066,12.286154,13.117176
4660,9.846130,13.743658,11.139857,11.375138,11.368293,11.403992,11.390065,9.861466,4.640056,8.332866,9.861466,8.884519,2.965517,7.907572,9.340427,8.525067,2.475021,7.709707,8.959926,12.504744,13.390949
4661,9.854049,13.786756,11.162366,11.346249,11.338292,11.378461,11.312073,9.850996,4.851187,8.389920,9.850996,8.878643,3.228489,7.906289,9.332408,8.516953,2.707539,7.701499,8.951862,12.560608,13.462794
4662,10.271718,14.386457,11.774105,11.781405,11.777110,11.820374,11.693600,10.264107,8.356069,8.834615,10.264107,9.217026,6.120689,8.169946,9.705664,8.810177,5.234553,7.914690,9.287770,13.223563,14.207512
4663,10.575832,14.611899,11.954865,12.087973,12.081400,12.128237,12.024546,10.641523,10.521178,9.258500,10.641523,9.563275,8.202645,8.485026,10.066457,9.124698,7.164317,8.182939,9.626970,13.422418,14.371280
4664,10.984490,14.989143,12.127062,12.609399,12.600315,12.649919,12.568137,11.131114,13.347900,9.694091,11.131114,9.987490,10.622641,8.843866,10.521181,9.511056,9.382621,8.500932,10.049790,13.788590,14.723290
4665,11.262429,15.240001,12.360218,12.898072,12.888957,12.947650,12.881043,11.445575,14.375435,10.010108,11.445575,10.280226,11.670351,9.114876,10.824055,9.785200,10.403582,8.746344,10.339256,14.031947,14.955120
4666,11.490384,15.423269,12.527407,13.116436,13.107704,13.184450,13.127959,11.705534,15.240139,10.283108,11.705534,10.531659,12.577121,9.357784,11.079467,10.024852,11.299352,8.970236,10.587313,14.199595,15.102665
4667,11.782164,15.720172,12.800494,13.420320,13.410735,13.504902,13.462679,12.021619,16.681989,10.580558,12.021619,10.822279,13.883779,9.622940,11.381971,10.299019,12.536463,9.216066,10.876593,14.498877,15.404448
4668,12.025230,16.018735,13.084451,13.675003,13.663827,13.774287,13.738252,12.265139,17.443548,10.792026,12.265139,11.038686,14.522772,9.812233,11.611031,10.501883,13.133733,9.392735,11.093428,14.820637,15.752439
4669,12.259604,16.220335,13.270964,13.907840,13.897814,14.017083,13.986962,12.524818,18.451004,11.062674,12.524818,11.290698,15.573537,10.056577,11.866620,10.743981,14.166745,9.621341,11.342722,15.010249,15.927131
4670,12.527440,16.514686,13.540593,14.195597,14.189215,14.317758,14.292443,12.805005,19.594742,11.317567,12.805005,11.546103,16.584127,10.287201,12.133591,10.985760,15.120937,9.837929,11.597936,15.315950,16.245454
4671,12.789798,16.799920,13.794644,14.468403,14.462485,14.600649,14.572926,13.074560,20.597380,11.576195,13.074560,11.798403,17.542780,10.522246,12.393943,11.226632,16.046515,10.059321,11.849198,15.611598,16.552198
4672,13.022835,17.073403,14.019743,14.715136,14.707669,14.860367,14.828661,13.308473,21.313297,11.788286,13.308473,12.011902,18.178160,10.715331,12.616969,11.429372,16.650312,10.241776,12.062757,15.903069,16.863147
4673,13.234572,17.367007,14.289036,14.940512,14.935737,15.099954,15.058165,13.505286,21.807877,11.952406,13.505286,12.183542,18.561923,10.861797,12.800355,11.589960,16.998196,10.379565,12.235504,16.231774,17.230841
4674,12.822731,16.935192,13.812287,14.466330,14.461377,14.681524,14.620117,13.067686,17.394985,11.515255,13.067686,11.775287,14.481323,10.482889,12.378407,11.204756,13.150760,10.031104,11.830703,15.798815,16.790843
4675,12.632606,16.744240,13.638270,14.260907,14.256878,14.483144,14.421059,12.867942,16.410823,11.314826,12.867942,11.585538,13.550368,10.303135,12.183994,11.023824,12.258795,9.863654,11.642581,15.602683,16.592708
4676,12.003953,16.047187,12.990567,13.525964,13.519890,13.792823,13.714409,12.198027,11.586440,10.681644,12.198027,10.985568,9.264209,9.773109,11.551382,10.466486,8.289521,9.381590,11.045097,14.880521,15.839377
4677,11.615746,15.681575,12.734022,13.109194,13.104927,13.362803,13.287072,11.763861,9.824644,10.240650,11.763861,10.584983,7.603711,9.406106,11.135126,10.091777,6.729561,9.048427,10.648230,14.518293,15.485808
4678,11.222864,15.252378,12.356482,12.688979,12.685073,12.926874,12.846069,11.339815,7.922695,9.833561,11.339815,10.207883,5.953814,9.075951,10.736118,9.743594,5.220547,8.751069,10.272940,14.072638,15.022562
4679,10.920740,14.922653,12.120909,12.397040,12.392453,12.595524,12.543007,11.019809,6.883696,9.496610,11.019809,9.916305,4.986993,8.812802,10.431273,9.473789,4.327097,8.516305,9.984448,13.729618,14.665910
4680,10.642323,14.597468,11.861432,12.139031,12.133660,12.298311,12.278964,10.732500,5.881443,9.186037,10.732500,9.657057,4.090081,8.581613,10.158930,9.235597,3.511580,8.312264,9.728042,13.385166,14.299448
4681,10.447542,14.384968,11.711103,11.940967,11.935061,12.067819,12.055711,10.519833,5.374434,8.983956,10.519833,9.470068,3.673402,8.420302,9.959958,9.064130,3.134737,8.168301,9.541905,13.164454,14.070092
4682,10.255468,14.149312,11.494684,11.750021,11.743490,11.851521,11.845416,10.318803,4.766537,8.792189,10.318803,9.297873,3.187644,8.276943,9.774307,8.907878,2.705247,8.041449,9.369973,12.911951,13.797445
4683,10.063154,13.908478,11.328455,11.501129,11.493582,11.588014,11.581020,10.107679,4.010199,8.634338,10.107679,9.130125,2.660746,8.152570,9.586317,8.758309,2.253705,7.930301,9.199913,12.652875,13.516116
4684,9.933493,13.757306,11.177608,11.355387,11.347554,11.437276,11.421071,9.964422,3.795424,8.507772,9.964422,9.010939,2.484381,8.057455,9.455897,8.650952,2.097353,7.846007,9.080256,12.493205,13.346442
4685,9.821711,13.619742,10.966227,11.194117,11.183707,11.281934,11.196558,9.832700,3.513242,8.468843,9.832700,8.914736,2.364640,7.996771,9.343119,8.565582,2.002904,7.788045,8.980269,12.346039,13.187481
4686,9.833268,13.721215,11.008132,11.072323,11.064494,11.197962,10.962393,9.772242,3.725386,8.582092,9.772242,8.893803,2.749675,8.015363,9.303741,8.548546,2.363898,7.793351,8.951317,12.479120,13.361071
4687,10.017771,14.013364,11.184677,11.401761,11.393960,11.543305,11.358918,9.981025,5.866787,8.603132,9.981025,9.020615,4.089229,8.060205,9.468806,8.651596,3.479514,7.834386,9.087442,12.808757,13.739086
4688,10.118042,14.044292,11.178906,11.552674,11.544431,11.683759,11.534341,10.150226,6.990637,8.766111,10.150226,9.151752,5.042909,8.153279,9.617707,8.763310,4.315232,7.908914,9.218988,12.815204,13.714259
4689,10.392427,14.331755,11.465742,11.885145,11.876801,12.015511,11.913629,10.484699,9.296301,9.055768,10.484699,9.419675,6.928804,8.354652,9.916686,8.997376,5.980822,8.078067,9.487675,13.106685,14.011437
4690,10.584175,14.487412,11.604943,12.077007,12.070077,12.232490,12.149726,10.723935,10.360518,9.298143,10.723935,9.629886,7.949908,8.535837,10.140442,9.186888,6.929001,8.233334,9.695450,13.250350,14.139075
4691,10.838185,14.773838,11.840948,12.370209,12.362847,12.547505,12.487071,11.011154,11.861466,9.535237,11.011154,9.868305,9.184708,8.725455,10.401634,9.400751,8.043773,8.399868,9.934555,13.549072,14.452701
4692,11.036914,14.989701,12.031090,12.578726,12.572508,12.778717,12.728688,11.231733,12.685093,9.734777,11.231733,10.059386,9.934383,8.887039,10.606481,9.574806,8.742344,8.543130,10.125033,13.772558,14.684440
4693,11.207750,15.173147,12.204001,12.751127,12.745414,12.967355,12.924655,11.417495,13.327077,9.910335,11.417495,10.225155,10.543282,9.032814,10.781580,9.727702,9.318927,8.673824,10.289770,13.961689,14.879668
4694,11.330862,15.311861,12.391368,12.841163,12.836495,13.076440,13.039804,11.540159,13.548732,10.040513,11.540159,10.342442,10.820921,9.144724,10.901376,9.838461,9.603041,8.775545,10.405349,14.107400,15.032913
4695,11.261337,15.195153,12.208739,12.747069,12.742535,13.023057,12.977813,11.480811,12.495798,9.983810,11.480811,10.293809,9.908163,9.106808,10.847744,9.796009,8.779060,8.744274,10.356934,13.974544,14.878947
4696,11.322254,15.264149,12.249311,12.803234,12.798599,13.094324,13.043154,11.544645,12.890181,10.046135,11.544645,10.351794,10.260905,9.158943,10.908458,9.850001,9.104843,8.791545,10.414511,14.045481,14.953224
4697,11.404662,15.415623,12.379764,12.872481,12.869607,13.187053,13.119930,11.605476,13.103069,10.091023,11.605476,10.401701,10.415075,9.197927,10.963463,9.895363,9.241217,8.827262,10.465016,14.223599,15.163245
4698,11.426834,15.541010,12.412964,12.908265,12.905172,13.256079,13.171922,11.597750,12.763754,10.023578,11.597750,10.371608,9.941843,9.145466,10.943808,9.862525,8.767290,8.781243,10.439209,14.389707,15.377332
4699,11.411780,15.520005,12.376090,12.905528,12.902382,13.249443,13.167591,11.588617,12.560713,10.009643,11.588617,10.358637,9.784472,9.128657,10.932628,9.848766,8.622103,8.764904,10.426826,14.366643,15.351597
4700,10.964165,14.990454,11.913463,12.288720,12.284373,12.723376,12.618211,11.097795,8.602975,9.577379,11.097795,9.948338,6.503979,8.798880,10.484751,9.480218,5.683955,8.475684,10.015969,13.808753,14.756950
4701,10.678058,14.681237,11.741833,11.921356,11.915289,12.359357,12.258314,10.772110,7.137307,9.285905,10.772110,9.673993,5.273566,8.575876,10.186447,9.233236,4.577675,8.280025,9.741615,13.487384,14.423826
4702,10.453127,14.426264,11.547072,11.675994,11.671195,12.096597,11.996845,10.524536,6.236752,9.052227,10.524536,9.462771,4.497675,8.401005,9.958261,9.042784,3.877993,8.127307,9.531038,13.219393,14.141482
4703,10.267971,14.212717,11.414906,11.508786,11.503256,11.896387,11.833599,10.331090,5.649913,8.828582,10.331090,9.288240,3.921452,8.245389,9.774904,8.884200,3.349329,7.993497,9.359242,12.994157,13.902886
4704,10.076332,13.952457,11.146431,11.364666,11.359055,11.733225,11.710551,10.153159,5.032250,8.595767,10.153159,9.124512,3.323767,8.095865,9.604547,8.735729,2.807329,7.866910,9.199099,12.708031,13.585265
4705,9.935957,13.788894,11.060436,11.202399,11.196115,11.544859,11.530578,9.997267,4.531547,8.463955,9.997267,8.995159,2.961627,7.993051,9.462809,8.619942,2.491007,7.777076,9.069471,12.535415,13.401902
4706,9.786908,13.585145,10.883120,11.042164,11.035296,11.367872,11.360675,9.844486,4.002637,8.328297,9.844486,8.871696,2.568100,7.898906,9.325665,8.510646,2.151595,7.695627,8.945323,12.311664,13.153249
4707,9.641481,13.382758,10.732427,10.844171,10.836318,11.164472,11.156385,9.689685,3.442055,8.222985,9.689685,8.754509,2.194673,7.819334,9.190925,8.408314,1.836633,7.625703,8.825706,12.088806,12.904580
4708,9.543374,13.257405,10.606945,10.734446,10.726375,11.046074,11.027398,9.581894,3.256891,8.136391,9.581894,8.669747,2.055177,7.757600,9.095416,8.333720,1.716192,7.572023,8.739958,11.953622,12.757038
4709,9.458060,13.138664,10.405861,10.594569,10.583663,10.922469,10.825267,9.482294,3.027639,8.139321,9.482294,8.603664,1.980811,7.725033,9.013691,8.276625,1.661665,7.539558,8.669727,11.823061,12.611394
4710,9.508141,13.302946,10.451279,10.570119,10.563660,10.904807,10.645034,9.459159,3.354987,8.273283,9.459159,8.609212,2.404605,7.759265,9.005854,8.282904,2.045312,7.559955,8.668477,12.027134,12.866798
4711,9.544392,13.394364,10.541591,10.605430,10.599656,10.961614,10.709921,9.479119,3.820857,8.248316,9.479119,8.619344,2.669052,7.759570,9.020572,8.290592,2.266124,7.560612,8.679915,12.137825,13.002303
4712,9.562576,13.350465,10.554073,10.676482,10.671306,10.981301,10.772831,9.539280,4.441519,8.305729,9.539280,8.665442,3.146340,7.791603,9.073233,8.329653,2.677332,7.586073,8.726229,12.071617,12.907964
4713,9.650351,13.392799,10.552599,10.870628,10.866429,11.159294,11.005879,9.692473,5.640033,8.379066,9.692473,8.769640,3.962832,7.846807,9.200295,8.416742,3.364736,7.633189,8.834637,12.097493,12.913207
4714,9.745792,13.429807,10.544062,11.002710,10.998927,11.322507,11.200657,9.852630,6.611468,8.504603,9.852630,8.889739,4.722548,7.926849,9.339088,8.519190,4.021234,7.699292,8.956469,12.113759,12.903082
4715,9.912819,13.627252,10.639216,11.264180,11.260087,11.606958,11.518193,10.066710,7.891033,8.615226,10.066710,9.037674,5.594382,8.008639,9.517891,8.643424,4.754067,7.768956,9.109806,12.321856,13.124869
4716,10.005153,13.739550,10.759178,11.343340,11.339241,11.707145,11.631389,10.171251,8.114062,8.711113,10.171251,9.120735,5.837769,8.070220,9.610976,8.715221,4.977757,7.819466,9.192957,12.441739,13.253934
4717,10.129854,13.892228,10.873268,11.493029,11.488212,11.871778,11.808372,10.314895,8.830573,8.821417,10.314895,9.231662,6.404895,8.148429,9.737171,8.811224,5.474898,7.885278,9.305062,12.604228,13.429019
4718,10.297348,14.098453,11.036331,11.696313,11.692730,12.085384,12.034227,10.503654,9.838436,8.973081,10.503654,9.380568,7.219135,8.257482,9.904675,8.941224,6.193010,7.977773,9.455064,12.824199,13.666482
4719,10.506581,14.338467,11.191792,11.970993,11.968446,12.352032,12.299263,10.740440,11.100744,9.181618,10.740440,9.575870,8.293181,8.411300,10.119336,9.114402,7.156376,8.109468,9.650367,13.075225,13.931439
4720,10.599010,14.434490,11.286990,12.034165,12.031562,12.435498,12.374650,10.835850,11.076325,9.297050,10.835850,9.668693,8.401229,8.501536,10.213366,9.200673,7.289396,8.187980,9.740776,13.173713,14.031947
4721,10.620775,14.496271,11.264851,12.033157,12.030496,12.480863,12.396201,10.840947,10.613248,9.285692,10.840947,9.671117,7.983061,8.501288,10.217038,9.203343,6.917580,8.189648,9.743980,13.251159,14.127954
4722,10.656013,14.679918,11.322236,12.051384,12.048435,12.552666,12.445150,10.822729,10.243944,9.200307,10.822729,9.633831,7.506679,8.444934,10.188650,9.165719,6.458771,8.142788,9.711282,13.490207,14.434939
4723,10.514869,14.511596,11.227893,11.826575,11.823326,12.362565,12.247178,10.662109,8.890805,9.077040,10.662109,9.505973,6.484878,8.349838,10.045503,9.052772,5.568329,8.060040,9.582229,13.312790,14.245430
4724,10.243114,14.179139,11.026726,11.376956,11.372821,11.991670,11.859004,10.350302,6.730835,8.841599,10.350302,9.265087,4.841510,8.179873,9.771521,8.842781,4.143422,7.914042,9.338109,12.958130,13.863136
4725,10.038283,13.936543,10.891292,11.090001,11.083653,11.721127,11.595469,10.117383,5.679679,8.639296,10.117383,9.078842,3.990685,8.040301,9.563494,8.679410,3.397172,7.795326,9.150922,12.700368,13.587729
4726,9.862121,13.711853,10.718928,10.876470,10.871007,11.509708,11.385581,9.926868,4.942394,8.468155,9.926868,8.925475,3.392906,7.924083,9.392792,8.544801,2.873152,7.696810,8.997063,12.457297,13.322356
4727,9.715655,13.522486,10.613382,10.732779,10.726699,11.352085,11.273606,9.778828,4.476944,8.284050,9.778828,8.796545,2.941992,7.814263,9.254944,8.430490,2.469287,7.606035,8.870199,12.252023,13.097479
4728,9.508320,13.194251,10.380456,10.539072,10.530689,11.111027,11.080444,9.587088,3.560464,8.093733,9.587088,8.644417,2.247521,7.701746,9.084330,8.298288,1.874086,7.512245,8.717511,11.880748,12.671558
4729,9.410761,13.087711,10.348151,10.509230,10.500057,10.968258,10.949599,9.470600,3.331156,7.991601,9.470600,8.551247,2.070665,7.631893,8.980278,8.216791,1.719607,7.453303,8.623984,11.771092,12.557869
4730,9.278619,12.869901,10.158366,10.394823,10.384847,10.811254,10.801815,9.348720,2.914182,7.895625,9.348720,8.459163,1.784007,7.569606,8.874290,8.137304,1.478025,7.400319,8.530363,11.523385,12.271641
4731,9.138496,12.632918,9.999610,10.185223,10.173365,10.581951,10.571085,9.211781,2.365405,7.852477,9.211781,8.366850,1.470314,7.521919,8.761151,8.059095,1.221689,7.357039,8.433525,11.253409,11.958380
4732,9.192335,12.838274,10.213551,10.356445,10.346576,10.650678,10.630016,9.206736,2.888977,7.783456,9.206736,8.349484,1.740052,7.492233,8.749535,8.041998,1.436160,7.334462,8.419351,11.511284,12.284267
4733,9.243923,12.987326,10.316498,10.437132,10.425815,10.680996,10.588627,9.218403,3.241148,7.848179,9.218403,8.358073,2.035037,7.497743,8.759561,8.047823,1.683555,7.336085,8.427416,11.693445,12.509952
4734,9.746236,13.809880,11.044786,11.121541,11.116560,11.306120,11.158032,9.704199,7.216960,8.250366,9.704199,8.710394,4.933341,7.716589,9.174170,8.343428,4.123877,7.512687,8.786490,12.625475,13.585221
4735,10.178908,14.190666,11.403248,11.607060,11.600256,11.775464,11.668279,10.242574,10.416855,8.816870,10.242574,9.171661,7.824591,8.100747,9.671420,8.751533,6.721126,7.831645,9.242139,12.989213,13.925981
4736,10.687675,14.674305,11.686353,12.262053,12.253010,12.410492,12.328879,10.849251,13.681160,9.369622,10.849251,9.694083,10.681080,8.538916,10.233161,9.223457,9.336080,8.213752,9.761966,13.464801,14.390509
4737,11.084100,15.049297,12.023034,12.687095,12.678272,12.845487,12.781107,11.296324,15.292446,9.811541,11.296324,10.103644,12.283940,8.910965,10.660228,9.603916,10.879432,8.547604,10.167282,13.834554,14.751372
4738,11.409948,15.334393,12.299037,13.005722,12.997403,13.183488,13.129741,11.659651,16.464802,10.189561,11.659651,10.452148,13.523870,9.244644,11.015649,9.934727,12.106177,8.853805,10.511219,14.106136,15.004865
4739,11.761146,15.692284,12.645432,13.366681,13.357595,13.555762,13.515572,12.034117,17.923269,10.552662,12.034117,10.802340,14.902565,9.570562,11.377169,10.266805,13.433661,9.156440,10.858999,14.467585,15.369732
4740,12.054381,16.043819,12.981948,13.669692,13.659086,13.870180,13.835979,12.326558,18.738029,10.817138,12.326558,11.068213,15.621165,9.809868,11.655441,10.517994,14.120326,9.380548,11.124633,14.843627,15.773375
4741,12.339970,16.298549,13.232174,13.956453,13.946973,14.161840,14.133355,12.637027,19.871944,11.140698,12.637027,11.371001,16.813411,10.104976,11.961813,10.809774,15.299625,9.657734,11.424195,15.087294,16.003069
4742,12.653077,16.639650,13.552105,14.288051,14.282030,14.503204,14.479325,12.961293,21.104044,11.443260,12.961293,11.671408,17.932273,10.381524,12.273354,11.095951,16.368534,9.918548,11.723899,15.440610,16.369788
4743,12.921899,16.929993,13.825795,14.565816,14.560178,14.782940,14.756548,13.233443,21.892269,11.710338,13.233443,11.930948,18.721347,10.628452,12.538779,11.345812,17.147043,10.152845,11.982061,15.741413,16.681251
4744,13.100348,17.146737,14.027319,14.750671,14.743399,14.968444,14.937570,13.403467,21.978613,11.869364,13.403467,12.090861,18.805295,10.778254,12.703410,11.499998,17.240912,10.296585,12.141818,15.975939,16.934470
4745,13.299408,17.429907,14.290982,14.966691,14.962029,15.189907,15.149152,13.584363,22.418140,12.019574,13.584363,12.248959,19.131826,10.913556,12.872148,11.648333,17.533129,10.424519,12.301034,16.294530,17.292904
4746,12.800199,16.904386,13.726436,14.391958,14.386980,14.678953,14.617160,13.054975,17.299843,11.492790,13.054975,11.755554,14.389966,10.456132,12.361950,11.182737,13.058760,10.003524,11.811651,15.765845,16.754393
4747,12.558767,16.663335,13.525047,14.130632,14.126524,14.418566,14.355318,12.797683,16.063139,11.240048,12.797683,11.514154,13.236422,10.230624,12.113134,10.953456,11.959203,9.793777,11.571951,15.519217,16.506033
4748,11.967492,16.006427,12.888818,13.441093,13.435076,13.783269,13.705668,12.172968,11.768604,10.640269,12.172968,10.950095,9.389649,9.727222,11.520769,10.428195,8.389172,9.335620,11.010901,14.837265,15.793856
4749,11.634715,15.700763,12.648684,13.096510,13.092430,13.432365,13.360178,11.805202,10.468052,10.250227,11.805202,10.602147,8.098938,9.399091,11.163573,10.100185,7.158701,9.036796,10.667325,14.536886,15.504277
4750,11.270317,15.302098,12.285301,12.699031,12.695367,13.038187,12.962661,11.416003,8.661302,9.869344,11.416003,10.251958,6.518662,9.087913,10.795179,9.775628,5.709489,8.756078,10.319389,14.123102,15.074031
4751,11.000865,15.009287,12.053754,12.447716,12.443538,12.760044,12.712309,11.136652,7.798543,9.560996,11.136652,9.990341,5.673547,8.844030,10.525286,9.531640,4.917949,8.537993,10.061585,13.818705,14.757985
4752,10.762018,14.737281,11.828132,12.241994,12.237357,12.520586,12.503733,10.894293,7.001785,9.284854,10.894293,9.763570,4.919157,8.632846,10.291241,9.321054,4.220749,8.350867,9.838487,13.532613,14.456145
4753,10.586791,14.549988,11.695535,12.070516,12.065395,12.318183,12.307781,10.704417,6.513060,9.101054,10.704417,9.593152,4.514098,8.481886,10.111742,9.163564,3.851616,8.215386,9.669259,13.339386,14.256918
4754,10.424417,14.362827,11.530661,11.904544,11.899181,12.140916,12.135849,10.533224,6.022043,8.930599,10.533224,9.441382,4.102717,8.349541,9.950908,9.024289,3.481876,8.097670,9.518486,13.142208,14.048138
4755,10.272212,14.182553,11.370587,11.738119,11.732134,11.966539,11.961059,10.370656,5.521655,8.780253,10.370656,9.302053,3.710039,8.233450,9.800734,8.897659,3.135351,7.994583,9.379299,12.950949,13.843862
4756,10.301864,14.282137,11.519979,11.810694,11.805648,11.988988,11.978438,10.384391,6.370617,8.790343,10.384391,9.298845,4.338386,8.213300,9.805433,8.888644,3.663953,7.971854,9.377598,13.074662,13.998928
4757,10.305901,14.311313,11.553877,11.784236,11.777955,11.952793,11.901592,10.370464,6.564463,8.839335,10.370464,9.294408,4.613413,8.218352,9.796567,8.882740,3.917886,7.968912,9.370114,13.113261,14.049048
4758,10.690855,14.823832,12.126228,12.171098,12.167414,12.307280,12.197326,10.743157,9.752845,9.288989,10.743157,9.629213,7.471027,8.515268,10.149054,9.181889,6.486595,8.214725,9.697710,13.670288,14.663433
4759,10.996878,15.057746,12.366468,12.467851,12.461961,12.591776,12.499264,11.101871,11.855394,9.704478,11.101871,9.975704,9.554334,8.849536,10.501249,9.504300,8.458053,8.507351,10.036006,13.879495,14.840367
4760,11.417654,15.444286,12.539066,13.023852,13.015633,13.122313,13.048166,11.597533,14.787158,10.146901,11.597533,10.413336,12.071224,9.229139,10.965962,9.908122,10.783191,8.850282,10.472303,14.253705,15.199055
4761,11.594934,15.585472,12.717094,13.204975,13.196241,13.282885,13.219186,11.791935,14.861249,10.364684,11.791935,10.609526,12.311826,9.427118,11.161317,10.097641,11.075521,9.033965,10.664935,14.384933,15.314932
4762,11.805686,15.757196,12.873694,13.416223,13.407875,13.501638,13.447727,12.029616,15.829792,10.611505,12.029616,10.840887,13.269294,9.652158,11.395627,10.319801,12.009000,9.243976,10.893575,14.542021,15.454132
4763,12.118818,16.069913,13.117125,13.752408,13.743366,13.866560,13.826592,12.376175,17.639139,10.925758,12.376175,11.154621,14.855837,9.933068,11.724680,10.615116,13.493882,9.505552,11.206883,14.854623,15.766558
4764,12.375450,16.377376,13.395969,14.022006,14.011451,14.154664,14.120639,12.636683,18.508751,11.152726,12.636683,11.386489,15.593128,10.136295,11.969912,10.832834,14.182285,9.695756,11.439276,15.183971,16.120144
4765,12.611057,16.579298,13.584318,14.256230,14.246709,14.397732,14.369133,12.896383,19.468070,11.423633,12.896383,11.640029,16.607562,10.383674,12.226327,11.077485,15.186374,9.928643,11.690201,15.373625,16.294481
4766,12.877301,16.869967,13.851355,14.539814,14.533730,14.694058,14.669940,13.173833,20.574650,11.677727,13.173833,11.894750,17.590123,10.615666,12.491655,11.319672,16.117271,10.147688,11.944730,15.675014,16.607585
4767,13.158457,17.174030,14.120737,14.832799,14.827176,14.996902,14.970597,13.462625,21.729446,11.954653,13.462625,12.165803,18.686836,10.868980,12.770986,11.579114,17.174536,10.387242,12.214779,15.989490,16.933168
4768,13.402859,17.457773,14.360365,15.090351,15.083275,15.264897,15.234849,13.707077,22.479222,12.179304,13.707077,12.391159,19.362048,11.075242,13.005254,11.794160,17.819708,10.583066,12.440077,16.291205,17.253987
4769,13.553471,17.683685,14.578038,15.244723,15.240091,15.432204,15.391746,13.837919,22.408404,12.284093,13.837919,12.504292,19.232824,11.170664,13.126651,11.900369,17.684749,10.674087,12.554386,16.550727,17.549812
4770,12.926399,17.027135,13.944095,14.529065,14.523879,14.762652,14.698299,13.165413,16.277565,11.632526,13.165413,11.884728,13.599455,10.604044,12.482381,11.316884,12.376293,10.151387,11.938483,15.890150,16.878067
4771,12.552855,16.650193,13.648604,14.128671,14.124181,14.346238,14.277178,12.761737,14.283110,11.246296,12.761737,11.513160,11.767904,10.264583,12.095829,10.966380,10.645116,9.836931,11.568753,15.505163,16.489265
4772,11.934626,15.968854,13.018576,13.404113,13.397452,13.660189,13.574326,12.100621,10.203137,10.626916,12.100621,10.922626,8.155797,9.744632,11.472357,10.417657,7.302176,9.362956,10.980164,14.798012,15.752474
4773,11.634900,15.701254,12.785597,13.108387,13.104007,13.364320,13.287057,11.773378,9.500784,10.259699,11.773378,10.604820,7.334594,9.436261,11.150147,10.115949,6.491262,9.081752,10.667521,14.537034,15.504412
4774,11.297759,15.331474,12.436846,12.747597,12.743764,13.003053,12.923296,11.415765,7.979025,9.908235,11.415765,10.281169,6.005166,9.146572,10.810647,9.814996,5.269758,8.819345,10.346010,14.153005,15.104753
4775,11.039480,15.050010,12.218900,12.503349,12.498898,12.734322,12.683979,11.148707,7.191945,9.613435,11.148707,10.030832,5.236659,8.912957,10.552507,9.581168,4.550214,8.609829,10.099216,13.860273,14.800537
4776,10.809070,14.781880,11.966118,12.315528,12.310630,12.517069,12.499316,10.920892,6.508502,9.342468,10.920892,9.814238,4.563197,8.707584,10.330677,9.379172,3.923449,8.427668,9.886641,13.576358,14.498787
4777,10.635190,14.591281,11.811912,12.147710,12.142292,12.323652,12.312670,10.736430,6.056736,9.160190,10.736430,9.647106,4.185749,8.557782,10.155457,9.224186,3.578427,8.292916,9.720864,13.378168,14.292494
4778,10.464395,14.387007,11.616299,11.973634,11.967890,12.141378,12.135956,10.559904,5.532219,8.983853,10.559904,9.490940,3.752255,8.421975,9.989790,9.080860,3.190505,8.171930,9.565622,13.160713,14.059486
4779,10.300804,14.188018,11.440437,11.785336,11.778852,11.949482,11.943533,10.386127,4.978031,8.828721,10.386127,9.343996,3.331028,8.301864,9.830324,8.947595,2.821518,8.064867,9.418384,12.948066,13.830487
4780,10.337984,14.308414,11.612304,11.867840,11.862490,11.985793,11.974627,10.404748,5.921326,8.834869,10.404748,9.341600,4.010018,8.278453,9.837736,8.938674,3.391112,8.039613,9.418174,13.097415,14.017226
4781,10.341001,14.334629,11.614505,11.859580,11.852973,11.962108,11.908264,10.394118,6.162913,8.879972,10.394118,9.336375,4.305254,8.278631,9.829988,8.931172,3.658383,8.032356,9.410541,13.132381,14.062841
4782,10.729724,14.860838,12.209566,12.239292,12.235525,12.323466,12.210575,10.770195,9.393538,9.329815,10.770195,9.669779,7.176440,8.569362,10.183306,9.227722,6.231907,8.272138,9.737367,13.706794,14.699150
4783,11.015998,15.071705,12.414204,12.490953,12.484866,12.589424,12.494013,11.110443,11.361545,9.726873,11.110443,9.997714,9.137464,8.884984,10.516987,9.532115,8.087531,8.547243,10.057380,13.891849,14.850467
4784,11.487500,15.513000,12.592558,13.110687,13.102487,13.199920,13.125933,11.669684,14.856502,10.213434,11.669684,10.483612,12.100176,9.297540,11.037112,9.977820,10.806779,8.918529,10.542776,14.321672,15.266396
4785,11.811673,15.810358,12.858409,13.451249,13.443028,13.550487,13.490537,12.031942,16.129472,10.573347,12.031942,10.822203,13.377565,9.612464,11.386748,10.297027,12.050382,9.207305,10.878211,14.612057,15.545518
4786,12.034846,15.988798,13.041222,13.658730,13.650720,13.770322,13.718647,12.279930,16.746482,10.841212,12.279930,11.068893,14.096312,9.857855,11.634043,10.535458,12.787389,9.436872,11.121370,14.775273,15.688749
4787,12.322364,16.277827,13.310269,13.958072,13.949246,14.081295,14.042284,12.588546,18.100289,11.134808,12.588546,11.356859,15.335559,10.125172,11.931646,10.809617,13.970225,9.687588,11.408033,15.065358,15.979689
4788,12.558897,16.563956,13.580425,14.205827,14.195451,14.341484,14.308037,12.825005,18.800480,11.341972,12.825005,11.569264,15.919088,10.313523,12.155276,11.010161,14.516684,9.865046,11.620889,15.372921,16.310929
4789,12.773203,16.744405,13.754426,14.418414,14.408993,14.558801,14.530506,13.060450,19.621185,11.590395,13.060450,11.801518,16.803265,10.542587,12.389020,11.235342,15.398422,10.081663,11.850637,15.540902,16.463468
4790,13.036293,17.032060,14.017648,14.699931,14.693916,14.852338,14.828501,13.334557,20.766628,11.840612,13.334557,12.052983,17.814556,10.771410,12.651051,11.474527,16.354313,10.298003,12.102006,15.839154,16.773441
4791,13.299033,17.316229,14.272819,14.973748,14.968160,15.133557,15.107415,13.603374,21.783078,12.099333,13.603374,12.306198,18.787054,11.009021,12.911547,11.717373,17.295266,10.523199,12.354265,16.133336,17.078103
4792,13.525767,17.581482,14.498445,15.214876,15.207819,15.381832,15.351863,13.829001,22.438808,12.306139,13.829001,12.514196,19.373163,11.199391,13.127771,11.916004,17.854940,10.704237,12.562280,16.416227,17.379714
4793,13.759705,17.894846,14.789380,15.463563,15.459078,15.641732,15.602581,14.048940,23.134996,12.495298,14.048940,12.709293,19.948425,11.369647,13.334462,12.099756,18.385776,10.865050,12.758266,16.764025,17.765465
4794,13.319404,17.434239,14.290587,14.960030,14.955393,15.193637,15.136125,13.583641,18.448921,12.031156,13.583641,12.272483,15.581120,10.961325,12.884357,11.685545,14.246053,10.486734,12.324911,16.302881,17.297373
4795,13.093001,17.206066,14.076471,14.716460,14.712638,14.959213,14.900450,13.346935,17.224158,11.793419,13.346935,12.046801,14.414857,10.746668,12.653530,11.469661,13.125815,10.285791,12.101058,16.068830,17.060773
4796,12.425621,16.475126,13.399603,13.943191,13.937444,14.231404,14.157317,12.638491,12.197598,11.119664,12.638491,11.405731,9.900215,10.172971,11.981019,10.870486,8.918618,9.759953,11.462770,15.314174,16.277025
4797,12.020707,16.093502,13.113155,13.523471,13.519449,13.792360,13.721446,12.191716,10.464034,10.661987,12.191716,10.987984,8.234071,9.784251,11.549726,10.476857,7.338901,9.403989,11.049054,14.935667,15.907321
4798,11.609124,15.649988,12.724578,13.081558,13.077929,13.339215,13.263964,11.749595,8.493971,10.235226,11.749595,10.590032,6.503896,9.430469,11.131162,10.106857,5.745241,9.082552,10.653153,14.477036,15.433007
4799,11.296395,15.312922,12.466438,12.792202,12.787919,13.005719,12.957247,11.421751,7.467645,9.886256,11.421751,10.286078,5.523173,9.150404,10.816059,9.823161,4.828803,8.830264,10.352707,14.127461,15.071150
4800,10.978384,14.952907,12.237510,12.469739,12.464659,12.633876,12.615523,11.082879,6.107272,9.550235,11.082879,9.986328,4.369528,8.889778,10.498052,9.547742,3.786790,8.597432,10.054574,13.749817,14.673627
4801,10.792606,14.752154,12.020118,12.328709,12.323259,12.457805,12.446714,10.891125,5.914921,9.335536,10.891125,9.805391,4.128359,8.719657,10.312067,9.378594,3.549407,8.445121,9.876446,13.541085,14.457245
4802,10.595235,14.514473,11.792606,12.148354,12.142421,12.244610,12.239025,10.687406,5.285898,9.135787,10.687406,9.625881,3.616296,8.564356,10.121259,9.213794,3.091462,8.306329,9.697775,13.287612,14.185071
4803,10.403611,14.278732,11.594071,11.922847,11.916019,12.010772,12.004489,10.483058,4.602396,8.961626,10.483058,9.455554,3.108244,8.428050,9.935056,9.059655,2.648124,8.184255,9.526535,13.034836,13.911911
