,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
4804,10.438479,14.402971,11.752106,11.984621,11.979066,12.059525,12.047970,10.499253,5.639296,8.950537,10.499253,9.447182,3.830878,8.395110,9.938148,9.044771,3.253027,8.151394,9.521239,13.190198,14.107437
4805,10.437032,14.425347,11.742075,11.964488,11.957690,12.035389,11.979944,10.484791,5.902319,8.989638,10.484791,9.436865,4.136830,8.388939,9.925897,9.032227,3.527884,8.138556,9.508851,13.221574,14.149755
4806,10.810347,14.936523,12.308745,12.335444,12.331591,12.389147,12.273117,10.845232,9.047547,9.417348,10.845232,9.753823,6.915525,8.662415,10.263148,9.313601,6.016639,8.364055,9.820026,13.781312,14.771633
4807,11.040679,15.087379,12.486804,12.518799,12.512380,12.577295,12.476885,11.120637,10.564088,9.764389,11.120637,10.027940,8.511236,8.935243,10.537865,9.569414,7.543462,8.600963,10.085921,13.904951,14.859708
4808,11.394969,15.411601,12.623791,12.975064,12.966143,13.029287,12.948781,11.541868,13.157732,10.134956,11.541868,10.396861,10.708340,9.251854,10.931198,9.908566,9.563863,8.885934,10.453970,14.217965,15.158964
4809,11.549500,15.531387,12.771294,13.137719,13.128296,13.170715,13.102032,11.714969,13.341633,10.327907,11.714969,10.569514,11.017710,9.424058,11.104060,10.074204,9.905791,9.044349,10.623461,14.327620,15.253659
4810,11.713101,15.650304,12.863373,13.306846,13.297767,13.344542,13.286000,11.906935,14.117517,10.527870,11.906935,10.755903,11.783140,9.604871,11.293051,10.252645,10.650664,9.212238,10.807528,14.429820,15.335393
4811,11.958495,15.898654,13.074765,13.579623,13.569705,13.626305,13.582520,12.177727,15.525096,10.772934,12.177727,11.000296,13.012403,9.822864,11.549763,10.482138,11.798884,9.414512,11.051538,14.679367,15.586324
4812,12.189069,16.182239,13.317288,13.843188,13.831669,13.901154,13.864050,12.415572,16.492050,10.967094,12.415572,11.204568,13.788220,9.993565,11.769704,10.671328,12.505862,9.572952,11.257128,14.984892,15.916833
4813,12.291832,16.241948,13.399448,13.933040,13.922252,13.985392,13.953010,12.532263,16.499538,11.111517,12.532263,11.329518,13.967836,10.126772,11.890799,10.794705,12.729254,9.698612,11.379289,15.029461,15.942004
4814,12.502102,16.479464,13.601405,14.165748,14.158877,14.236918,14.209700,12.755765,17.622119,11.301830,12.755765,11.526480,14.899289,10.297195,12.100146,10.979081,13.587642,9.858015,11.576982,15.277462,16.202582
4815,12.744555,16.746146,13.815864,14.425570,14.419254,14.512896,14.483357,13.009937,18.802352,11.536518,13.009937,11.757819,15.978325,10.505700,12.342141,11.197378,14.608361,10.052615,11.807918,15.554467,16.491104
4816,12.940465,16.982049,13.998268,14.637633,14.629641,14.739538,14.705618,13.207565,19.414991,11.709513,13.207565,11.934039,16.505097,10.660513,12.528351,11.363098,15.101864,10.197845,11.984567,15.808162,16.764060
4817,13.116145,17.242438,14.235738,14.826472,14.821324,14.946188,14.901255,13.367417,19.807833,11.833579,13.367417,12.068004,16.780487,10.768592,12.674397,11.486486,15.340564,10.298575,12.120039,16.104463,17.100570
4818,12.624407,16.725211,13.719588,14.248512,14.242912,14.420294,14.350918,12.836217,14.846226,11.321516,12.836217,11.583071,12.282620,10.329924,12.167872,11.032213,11.131085,9.896553,11.637898,15.583935,16.570444
4819,12.436937,16.540015,13.545787,14.044141,14.039633,14.227606,14.158314,12.639310,14.212190,11.120307,12.639310,11.394667,11.645205,10.150024,11.975500,10.852355,10.508435,9.729210,11.451366,15.393652,16.379223
4820,11.845537,15.875849,12.947428,13.328368,13.321486,13.556051,13.467447,12.003115,9.786311,10.538784,12.003115,10.835636,7.802407,9.668158,11.380460,10.336357,6.977869,9.292255,10.893212,14.702512,15.654836
4821,11.529344,15.586366,12.734613,13.007376,13.002689,13.219469,13.136660,11.649620,8.673135,10.162581,11.649620,10.504773,6.677302,9.359926,11.039035,10.026299,5.906770,9.013562,10.566425,14.418102,15.381021
4822,11.188985,15.205428,12.372843,12.659239,12.655006,12.849627,12.762324,11.287001,7.104257,9.811677,11.287001,10.182086,5.320594,9.077171,10.697713,9.728479,4.667238,8.759245,10.245403,14.019728,14.963310
4823,10.904653,14.889281,12.175537,12.367419,12.362353,12.520608,12.463030,10.983415,6.033895,9.503800,10.983415,9.911114,4.372858,8.838814,10.411521,9.479170,3.802142,8.546820,9.976424,13.689341,14.617570
4824,10.650485,14.578082,11.881214,12.163329,12.157452,12.271533,12.250392,10.731222,5.238497,9.212053,10.731222,9.680314,3.623808,8.629406,10.170738,9.266882,3.116732,8.363027,9.748939,13.355123,14.256669
4825,10.477648,14.384327,11.720656,12.000715,11.994289,12.078297,12.065179,10.547511,4.864215,9.029843,10.547511,9.516257,3.305230,8.485003,9.997509,9.115966,2.825396,8.234423,9.586122,13.152223,14.043748
4826,10.299190,14.158230,11.516002,11.803536,11.796454,11.872543,11.865905,10.363211,4.295866,8.860517,10.363211,9.359852,2.868378,8.356494,9.828086,8.974156,2.441195,8.120226,9.429586,12.908004,13.777608
4827,10.137460,13.945853,11.311298,11.622498,11.614552,11.683224,11.675887,10.196560,3.822883,8.717234,10.196560,9.222140,2.518103,8.247719,9.676869,8.850168,2.136367,8.023466,9.291075,12.676616,13.523001
4828,10.183780,14.099890,11.499937,11.709073,11.702627,11.749614,11.736258,10.216989,4.772814,8.697719,10.216989,9.216105,3.144296,8.215221,9.683184,8.838196,2.654545,7.993208,9.288856,12.868551,13.763474
4829,10.201303,14.148723,11.478578,11.725266,11.717614,11.764753,11.702348,10.225594,5.164425,8.748839,10.225594,9.220311,3.515620,8.215029,9.689443,8.838026,2.977528,7.986610,9.292115,12.928868,13.838056
4830,10.612571,14.730553,12.107912,12.132071,12.127994,12.175496,12.053124,10.626708,8.546772,9.200292,10.626708,9.558583,6.399970,8.490458,10.057041,9.134474,5.527819,8.211907,9.626510,13.570752,14.556813
4831,10.896828,14.938031,12.307232,12.395816,12.389346,12.442757,12.340895,10.972042,10.486026,9.603189,10.972042,9.884738,8.329240,8.797433,10.392146,9.434075,7.339254,8.476004,9.945047,13.752172,14.703954
4832,11.296264,15.306035,12.462226,12.910236,12.901277,12.956493,12.875951,11.449537,13.307247,10.023123,11.449537,10.299367,10.730123,9.149197,10.836113,9.813192,9.542995,8.790272,10.358750,14.108806,15.046320
4833,11.603297,15.588978,12.705170,13.235356,13.226507,13.296376,13.231797,11.797337,14.658785,10.362878,11.797337,10.619415,12.037224,9.441493,11.169112,10.112563,10.796911,9.056013,10.676056,14.385021,15.312262
4834,11.848880,15.790867,12.883980,13.473733,13.465268,13.554571,13.499959,12.076041,15.614930,10.652122,12.076041,10.887863,13.029751,9.699686,11.442346,10.368597,11.774917,9.294847,10.941263,14.571730,15.479347
4835,12.128445,16.072614,13.149989,13.766950,13.757599,13.856631,13.815433,12.377204,16.882760,10.938974,12.377204,11.167584,14.199207,9.957964,11.732073,10.633840,12.891676,9.535608,11.219564,14.855087,15.763967
4836,12.348200,16.344497,13.415491,13.997772,13.986769,14.097206,14.061752,12.594968,17.464329,11.128184,12.594968,11.362092,14.679293,10.129216,11.937434,10.816904,13.341648,9.696373,11.414520,15.149240,16.082921
4837,12.564176,16.527262,13.584182,14.212860,14.202944,14.320150,14.290380,12.834552,18.388278,11.378723,12.834552,11.595769,15.646813,10.356987,12.173868,11.042084,14.295335,9.910300,11.645702,15.319600,16.238074
4838,12.824816,16.813501,13.841384,14.495730,14.489418,14.615599,14.590591,13.107993,19.558528,11.625396,13.107993,11.844214,16.671869,10.580434,12.433978,11.277224,15.259966,10.120471,11.894159,15.616785,16.547442
4839,13.080525,17.091609,14.088391,14.763606,14.757752,14.891808,14.864415,13.370641,20.556655,11.876867,13.370641,12.089947,17.624346,10.809253,12.687604,11.511943,16.178924,10.336282,12.138962,15.905213,16.846775
4840,13.286874,17.336384,14.292113,14.983689,14.976252,15.120875,15.089330,13.575948,21.090819,12.062565,13.575948,12.277517,18.095209,10.979086,12.883451,11.690336,16.627509,10.497220,12.326664,16.167502,17.127712
4841,13.461348,17.590892,14.530108,15.170640,15.165847,15.319676,15.277744,13.733323,21.370688,12.188902,13.733323,12.412501,18.276668,11.091679,13.028884,11.816104,16.781665,10.603323,12.462920,16.456631,17.455058
4842,12.999962,17.108068,14.019642,14.643857,14.638774,14.842483,14.779725,13.241654,16.668096,11.703583,13.241654,11.955543,13.937602,10.669432,12.555728,11.384812,12.689231,10.213897,12.009301,15.971947,16.962609
4843,12.691697,16.794127,13.774143,14.301936,14.297604,14.498448,14.431883,12.909364,14.822168,11.386844,12.909364,11.650047,12.259815,10.390730,12.237728,11.096678,11.108450,9.955628,11.705238,15.651073,16.637532
4844,12.037745,16.070750,13.126330,13.529504,13.522835,13.761606,13.675765,12.206604,10.127544,10.737442,12.206604,11.026871,8.132392,9.847138,11.577413,10.518996,7.296110,9.460579,11.083485,14.900526,15.854786
4845,11.705364,15.767413,12.886163,13.192080,13.187606,13.416205,13.336843,11.839233,9.107478,10.341623,11.839233,10.678484,7.058909,9.517735,11.220167,10.190587,6.261226,9.161008,10.739696,14.602368,15.568036
4846,11.358919,15.385502,12.517569,12.829467,12.825431,13.046634,12.964111,11.472115,7.595340,9.980120,11.472115,10.346944,5.727938,9.221773,10.872024,9.882672,5.036521,8.893320,10.410326,14.204695,15.153288
4847,11.065198,15.064950,12.324715,12.516235,12.511491,12.705633,12.651481,11.157356,6.473882,9.663231,11.157356,10.064289,4.736143,8.971221,10.574387,9.621516,4.128687,8.668645,10.129714,13.871649,14.807132
4848,10.806506,14.760188,12.060014,12.290259,12.284744,12.441644,12.421925,10.895313,5.640207,9.368701,10.895313,9.824177,3.957409,8.753042,10.324041,9.399881,3.414395,8.475720,9.892766,13.547727,14.461467
4849,10.625741,14.562489,11.909938,12.116338,12.110493,12.234093,12.221844,10.700688,5.218769,9.179531,10.700688,9.650589,3.602668,8.600491,10.140635,9.239836,3.090453,8.339037,9.720262,13.342175,14.247653
4850,10.442908,14.336842,11.696696,11.936893,11.930146,12.030204,12.024036,10.511386,4.655269,8.998736,10.511386,9.487265,3.151794,8.463143,9.965188,9.091002,2.690360,8.216816,9.557234,13.099931,13.985605
4851,10.263182,14.110388,11.522157,11.713908,11.706534,11.795089,11.788117,10.317912,3.998266,8.847706,10.317912,9.330743,2.684634,8.343574,9.791422,8.950500,2.286910,8.109579,9.398992,12.855751,13.719941
4852,10.143611,13.971547,11.372041,11.583914,11.576040,11.663049,11.647109,10.187903,3.834843,8.728696,10.187903,9.220284,2.542935,8.252665,9.671839,8.850225,2.159228,8.028612,9.288420,12.709185,13.564376
4853,10.011005,13.812385,11.242258,11.322192,11.311545,11.411589,11.323463,10.019854,3.217632,8.716246,10.019854,9.106607,2.254122,8.193360,9.532789,8.750907,1.929880,7.969025,9.167911,12.540288,13.383382
4854,10.006038,13.883307,11.213259,11.224514,11.216214,11.330214,11.085315,9.945708,3.392170,8.806101,9.945708,9.075489,2.590305,8.205271,9.481591,8.725530,2.250503,7.969469,9.128763,12.637864,13.515139
4855,10.125269,14.107303,11.438387,11.438473,11.429799,11.537265,11.332839,10.059271,4.831882,8.785703,10.059271,9.141508,3.481967,8.223745,9.569797,8.778922,3.000560,7.988046,9.200722,12.898910,13.823457
4856,10.175606,14.094782,11.438655,11.497211,11.487957,11.594401,11.427186,10.158757,5.652958,8.890328,10.158757,9.220488,4.181543,8.282220,9.658347,8.846594,3.617708,8.034841,9.279529,12.863836,13.759913
4857,10.427492,14.364621,11.660514,11.843552,11.834490,11.945661,11.835286,10.475769,8.063194,9.116252,10.475769,9.460585,6.020982,8.445400,9.934337,9.054226,5.219873,8.174115,9.523619,13.139113,14.042986
4858,10.635448,14.547565,11.798746,12.071340,12.064064,12.201285,12.114623,10.737717,9.439055,9.360811,10.737717,9.680407,7.248138,8.623097,10.173818,9.249928,6.333514,8.326037,9.742669,13.313784,14.206562
4859,10.893584,14.828979,11.970595,12.398268,12.390652,12.557017,12.494323,11.044394,11.098639,9.594464,11.044394,9.925469,8.564929,8.806544,10.447634,9.467079,7.505762,8.486524,9.990042,13.604211,14.507754
4860,11.069180,15.017695,12.138513,12.592993,12.586425,12.762597,12.710107,11.242068,11.714771,9.774029,11.242068,10.095059,9.152991,8.948050,10.630330,9.620628,8.057299,8.610926,10.159136,13.799314,14.709359
4861,11.256230,15.219296,12.303551,12.796109,12.790195,12.984531,12.940444,11.451070,12.605209,9.961696,11.451070,10.275655,9.948041,9.100240,10.824182,9.785198,8.793365,8.746214,10.339323,14.006949,14.923856
4862,11.354247,15.328944,12.472117,12.856310,12.851412,13.062180,13.023836,11.547058,12.596230,10.070280,11.547058,10.369678,10.042504,9.192298,10.919122,9.874231,8.912429,8.829341,10.431506,14.122471,15.045212
4863,11.213516,15.129159,12.236959,12.667864,12.662899,12.912191,12.862781,11.407280,10.987603,9.951778,11.407280,10.255946,8.691431,9.104613,10.793235,9.773320,7.699350,8.753406,10.317275,13.902238,14.798479
4864,11.196824,15.112863,12.211090,12.631208,12.625984,12.890771,12.833241,11.385400,10.934815,9.937559,11.385400,10.239864,8.651659,9.094328,10.774447,9.759545,7.665047,8.744643,10.300826,13.884816,14.780813
4865,11.251303,15.242276,12.314786,12.676740,12.673500,12.962682,12.887406,11.416106,11.202955,9.944806,11.416106,10.258642,8.813305,9.101178,10.798792,9.774877,7.796421,8.750962,10.320965,14.042316,14.972654
4866,11.253875,15.355675,12.349879,12.694991,12.691471,13.012375,12.917171,11.383108,10.850519,9.849045,11.383108,10.205289,8.330781,9.027470,10.754938,9.720526,7.316456,8.686114,10.272212,14.198863,15.180526
4867,11.154966,15.246310,12.293274,12.566674,12.562990,12.883820,12.786591,11.272825,9.998474,9.759058,11.272825,10.111343,7.671621,8.949862,10.653368,9.634564,6.729229,8.615761,10.177926,14.086086,15.063126
4868,10.692600,14.679518,11.821844,11.896346,11.890689,12.294068,12.160679,10.757964,6.169799,9.355248,10.757964,9.700550,4.650998,8.643137,10.194010,9.270311,4.062860,8.346612,9.762950,13.481548,14.411197
4869,10.460492,14.414710,11.591417,11.683942,11.676527,12.037892,11.914706,10.506436,5.472459,9.098166,10.506436,9.483119,3.976554,8.459801,9.960667,9.074300,3.444372,8.187934,9.547029,13.200880,14.114342
4870,10.239354,14.139105,11.364734,11.459808,11.453690,11.770894,11.645325,10.269034,4.568843,8.892742,10.269034,9.287897,3.257058,8.306760,9.745761,8.900039,2.807524,8.054317,9.351090,12.904144,13.792408
4871,10.062442,13.911399,11.191230,11.331888,11.324835,11.592561,11.512276,10.094429,4.114774,8.676583,10.094429,9.131883,2.793435,8.169337,9.581071,8.759356,2.384725,7.937641,9.197604,12.656957,13.521795
4872,9.828113,13.547063,10.901852,11.093173,11.085103,11.316952,11.284785,9.878403,3.163484,8.472021,9.878403,8.957436,2.071603,8.036469,9.387221,8.605316,1.758798,7.823412,9.022332,12.245457,13.051238
4873,9.701961,13.396981,10.830477,10.974478,10.965903,11.135896,11.115831,9.735826,2.870926,8.355821,9.735826,8.843078,1.857249,7.950330,9.259694,8.504058,1.572004,7.748422,8.907064,12.086653,12.881550
4874,9.580806,13.209219,10.612275,10.907731,10.898159,11.030183,11.020449,9.627161,2.701491,8.233873,9.627161,8.751572,1.697707,7.875983,9.160180,8.422666,1.429990,7.685152,8.816007,11.875204,12.640003
4875,9.452711,13.007264,10.465490,10.720746,10.710392,10.830107,10.819208,9.500558,2.281086,8.181907,9.500558,8.659766,1.454454,7.818975,9.052136,8.342674,1.227272,7.633212,8.721053,11.647683,12.379341
4876,9.359676,12.878705,10.374920,10.573599,10.562335,10.672569,10.647085,9.396088,2.043596,8.145090,9.396088,8.585526,1.324111,7.774965,8.963788,8.278167,1.120012,7.592546,8.643832,11.507209,12.223054
4877,9.250463,12.705132,10.193106,10.307388,10.291858,10.415766,10.275917,9.267154,1.558636,8.258391,9.267154,8.514050,1.163618,7.760947,8.865499,8.218054,1.000364,7.570610,8.563358,11.311778,11.998883
4878,9.364236,13.045568,10.315874,10.453109,10.444817,10.576920,10.252218,9.273224,2.185990,8.294231,9.273224,8.528793,1.662237,7.784362,8.876195,8.231750,1.438977,7.587306,8.575454,11.730581,12.519362
4879,9.467406,13.241132,10.349835,10.739172,10.732681,10.874239,10.595804,9.387304,3.349744,8.178804,9.387304,8.580676,2.235825,7.774049,8.957103,8.272055,1.898829,7.587007,8.637414,11.957382,12.787374
4880,9.531384,13.242944,10.333109,10.899031,10.893667,11.022470,10.804956,9.526274,4.361363,8.247593,9.526274,8.667401,2.929468,7.808528,9.068209,8.342502,2.475262,7.616794,8.729545,11.936900,12.738738
4881,9.580426,13.235631,10.392372,10.933400,10.928662,11.071456,10.901093,9.625084,4.873966,8.349075,9.625084,8.741094,3.376576,7.857103,9.153623,8.404241,2.862409,7.654860,8.803911,11.909970,12.686484
4882,9.587370,13.162487,10.381266,10.858816,10.854405,11.049090,10.903301,9.670664,4.986434,8.438027,9.670664,8.786468,3.576876,7.902271,9.199093,8.444268,3.053521,7.689444,8.846841,11.808954,12.549482
4883,9.633047,13.231825,10.461373,10.877725,10.872234,11.115797,11.000258,9.722810,5.260114,8.445362,9.722810,8.819338,3.720205,7.915865,9.240958,8.471216,3.169546,7.701474,8.881745,11.886950,12.638251
4884,9.682620,13.299431,10.507405,10.937485,10.932287,11.205248,11.107682,9.785846,5.622727,8.464010,9.785846,8.858383,3.945173,7.930920,9.291199,8.502767,3.353774,7.714335,8.923264,11.960689,12.720046
4885,9.747880,13.390467,10.568707,11.011061,11.004625,11.310056,11.227127,9.864290,6.072472,8.501452,9.864290,8.909703,4.253405,7.955116,9.355177,8.544742,3.611100,7.734307,8.976974,12.060598,12.831504
4886,9.829110,13.505599,10.661914,11.106388,11.101565,11.429536,11.360560,9.957797,6.588593,8.555033,9.957797,8.973432,4.623430,7.989067,9.432802,8.597468,3.923452,7.762135,9.042980,12.187503,12.973634
4887,9.927980,13.641655,10.759021,11.228405,11.224804,11.558885,11.485446,10.064941,7.156240,8.644435,10.064941,9.054780,5.089001,8.044619,9.526188,8.666774,4.329567,7.807360,9.125128,12.336536,13.139388
4888,10.024154,13.747826,10.784520,11.355660,11.352244,11.709623,11.629230,10.183431,7.757316,8.737631,10.183431,9.145551,5.568655,8.107672,9.629895,8.744769,4.749073,7.859642,9.216836,12.446107,13.253424
4889,10.029099,13.793136,10.748518,11.315616,11.311976,11.734324,11.620383,10.168283,7.250019,8.716184,10.168283,9.131697,5.175452,8.095110,9.615437,8.732104,4.410288,7.848772,9.203215,12.506749,13.332633
4890,10.081624,14.022478,10.805517,11.378142,11.374224,11.855921,11.709802,10.159748,7.092348,8.609694,10.159748,9.098151,4.857390,8.036554,9.593563,8.697710,4.099017,7.801858,9.175498,12.800002,13.706128
4891,9.971787,13.874469,10.721479,11.189453,11.184896,11.693970,11.537258,10.038204,6.098083,8.539150,10.038204,9.007689,4.192087,7.977174,9.488596,8.619042,3.537306,7.749488,9.082804,12.638736,13.527719
4892,9.684902,13.449364,10.458661,10.665560,10.659420,11.242909,11.043596,9.722028,3.863913,8.400460,9.722028,8.792779,2.716875,7.863531,9.226429,8.437785,2.305784,7.649141,8.858395,12.164423,12.990930
4893,9.415418,13.027184,10.228373,10.242204,10.230810,10.779517,10.558410,9.434794,2.413544,8.311178,9.434794,8.602262,1.788292,7.769730,8.990777,8.277521,1.532085,7.564265,8.657924,11.687900,12.445394
4894,9.210998,12.661306,9.904991,10.122196,10.112253,10.539398,10.310904,9.253850,1.913437,8.196796,9.253850,8.474511,1.410729,7.695171,8.838202,8.169108,1.211167,7.500014,8.525958,11.266119,11.951159
4895,9.079300,12.436319,9.767814,10.065855,10.054408,10.416006,10.271175,9.144130,1.799572,8.017086,9.144130,8.382892,1.215483,7.621653,8.738137,8.089853,1.035126,7.441569,8.435604,11.010389,11.654085
4896,8.852563,11.941001,9.485632,9.729802,9.712862,10.022563,9.961624,8.991344,1.142853,8.021063,8.991344,8.281311,0.836318,7.571278,8.612660,8.003492,0.717513,7.394325,8.328382,10.425109,10.949291
4897,8.861075,12.064248,9.600029,9.890569,9.874474,10.070049,10.037106,8.944302,1.375531,7.851498,8.944302,8.234900,0.892937,7.525497,8.565954,7.962900,0.759075,7.359845,8.284529,10.590713,11.167259
4898,8.772377,11.890787,9.474152,9.760441,9.743153,9.930627,9.914435,8.875845,1.202982,7.837256,8.875845,8.185827,0.799237,7.495809,8.507836,7.920707,0.680062,7.333579,8.233843,10.387980,10.926514
4899,8.682877,11.703648,9.325409,9.624378,9.605732,9.787454,9.770070,8.808997,1.036153,7.847923,8.808997,8.141859,0.719255,7.474721,8.453190,7.883238,0.614477,7.313286,8.187212,10.169871,10.665536
4900,8.777477,12.040560,9.651338,9.760111,9.743859,9.884912,9.851516,8.799684,1.304235,7.747851,8.799684,8.126103,0.835217,7.452522,8.440440,7.869032,0.708526,7.297625,8.173783,10.588557,11.192250
4901,8.890827,12.366126,9.821558,10.003177,9.986788,10.100609,9.966907,8.839165,1.816884,7.711422,8.839165,8.141702,1.123669,7.444239,8.467184,7.880770,0.944760,7.294356,8.193524,10.982735,11.680038
4902,9.397154,13.391461,10.742507,10.742902,10.736474,10.814082,10.621793,9.255838,5.148803,7.889883,9.255838,8.399632,3.227365,7.543426,8.799195,8.091228,2.668595,7.383262,8.468810,12.182186,13.110530
4903,9.719551,13.667589,11.031998,11.115488,11.106861,11.172147,11.036460,9.690158,7.657290,8.343856,9.690158,8.742770,5.388407,7.795383,9.184884,8.385301,4.547749,7.585718,8.811746,12.442968,13.350773
4904,10.010828,13.932526,11.217754,11.483514,11.471385,11.524181,11.415198,10.053810,9.276725,8.692423,10.053810,9.047496,6.857199,8.041181,9.517109,8.654464,5.878206,7.791820,9.114542,12.699687,13.595973
4905,10.220598,14.117680,11.406773,11.709782,11.697667,11.747596,11.659227,10.303721,10.000025,8.948216,10.303721,9.270991,7.618802,8.238261,9.752932,8.857415,6.606536,7.961897,9.335024,12.877320,13.762894
4906,10.345883,14.185846,11.495026,11.819454,11.807613,11.854666,11.778218,10.458313,10.207849,9.138408,10.458313,9.426238,7.981838,8.394162,9.907873,9.003752,6.992266,8.099631,9.485950,12.925682,13.785615
4907,10.580056,14.433955,11.705325,12.102006,12.089241,12.139018,12.082871,10.723829,11.556564,9.364788,10.723829,9.654103,9.096382,8.584377,10.153309,9.211693,8.006999,8.270077,9.713888,13.178558,14.044726
4908,10.879710,14.814669,12.002557,12.466470,12.452308,12.524590,12.478981,11.043458,13.127396,9.607935,11.043458,9.914107,10.327554,8.784756,10.441137,9.445411,9.105597,8.449685,9.976465,13.589446,14.492691
4909,11.130583,15.029327,12.173102,12.738124,12.725738,12.804707,12.767513,11.336648,14.297715,9.905783,11.336648,10.184172,11.515945,9.031697,10.721994,9.696944,10.242662,8.671895,10.243638,13.791419,14.678365
4910,11.390254,15.323458,12.439318,13.027933,13.020069,13.106631,13.075508,11.613135,15.323249,10.150761,11.613135,10.427905,12.419246,9.242675,10.981012,9.922795,11.088355,8.864579,10.487178,14.099485,15.002562
4911,11.631157,15.593299,12.672346,13.284020,13.276762,13.374328,13.340312,11.864112,16.171719,10.387911,11.864112,10.656240,13.232190,9.448368,11.219913,10.136681,11.866772,9.053448,10.714405,14.381413,15.298165
4912,11.841715,15.853885,12.880166,13.521527,13.512319,13.617179,13.578221,12.075466,16.764638,10.572710,12.075466,10.843043,13.748827,9.610620,11.418174,10.310832,12.353431,9.203490,10.901414,14.662619,15.602921
4913,11.998965,16.109578,13.122946,13.696919,13.690947,13.802155,13.749722,12.209673,16.848049,10.669624,12.209673,10.952423,13.754243,9.695174,11.539140,10.410583,12.346346,9.282027,11.012480,14.958421,15.944906
4914,11.562912,15.640014,12.635398,13.166064,13.159308,13.329839,13.246900,11.730265,12.293452,10.213629,11.730265,10.527663,9.747976,9.325061,11.088877,10.019998,8.664057,8.951118,10.590067,14.481447,15.454292
4915,11.409624,15.489386,12.527410,12.994679,12.989293,13.158157,13.075490,11.562482,11.732121,10.049473,11.562482,10.373472,9.219777,9.184463,10.928343,9.875854,8.161177,8.823365,10.437182,14.326951,15.299394
4916,10.826662,14.800675,11.981620,12.236612,12.227647,12.425141,12.309923,10.915411,7.083391,9.520899,10.915411,9.841911,5.452819,8.768411,10.342878,9.398677,4.796045,8.454477,9.902251,13.599894,14.524305
4917,10.552470,14.551275,11.806264,11.976083,11.969968,12.129780,12.020113,10.596431,6.197792,9.172750,10.596431,9.554208,4.537167,8.511985,10.040579,9.135538,3.939968,8.230496,9.618226,13.355202,14.289446
4918,10.235067,14.154824,11.419603,11.639073,11.632988,11.761950,11.640026,10.258867,4.707216,8.877709,10.258867,9.274149,3.356084,8.289430,9.733684,8.884403,2.894491,8.035122,9.337353,12.928208,13.825922
4919,9.986654,13.832167,11.154252,11.407745,11.400633,11.492360,11.409934,10.008517,3.947549,8.607100,10.008517,9.058432,2.676225,8.108346,9.501805,8.690578,2.285084,7.879352,9.123232,12.576921,13.440343
4920,9.735593,13.464390,10.881293,11.113748,11.104424,11.182673,11.149942,9.765771,3.049374,8.381601,9.765771,8.861393,1.992376,7.957015,9.283436,8.515968,1.690759,7.748500,8.925285,12.166517,12.976826
4921,9.628457,13.346157,10.729354,11.059296,11.050202,11.113869,11.094939,9.655754,3.166093,8.216569,9.655754,8.756303,1.978721,7.856852,9.176047,8.420242,1.662711,7.664437,8.823338,12.043813,12.848932
4922,9.501482,13.169065,10.600449,10.889479,10.879259,10.940554,10.931144,9.526831,2.811396,8.122518,9.526831,8.652944,1.749498,7.779057,9.060758,8.328335,1.466291,7.595912,8.718961,11.849044,12.631565
4923,9.377947,12.988897,10.476819,10.703644,10.692594,10.746942,10.736543,9.398162,2.422411,8.059782,9.398162,8.557661,1.521270,7.717160,8.949895,8.244833,1.276132,7.539770,8.620866,11.649191,12.406272
4924,9.445967,13.216809,10.731170,10.831106,10.821929,10.855077,10.836414,9.415675,3.164890,7.994936,9.415675,8.548876,1.930912,7.682078,8.953382,8.232695,1.605429,7.512008,8.617061,11.932686,12.761592
4925,9.476193,13.312988,10.794146,10.843208,10.832911,10.861782,10.776566,9.418928,3.440297,8.061290,9.418928,8.550346,2.201014,7.681763,8.955684,8.231332,1.835530,7.506981,8.617653,12.051811,12.910350
4926,9.901615,13.981908,11.369897,11.376420,11.371393,11.403676,11.256223,9.842137,6.961115,8.428051,9.842137,8.861672,4.826529,7.881208,9.319223,8.493506,4.064750,7.667790,8.933888,12.804794,13.772520
4927,10.165069,14.171224,11.601520,11.611722,11.604183,11.636655,11.518151,10.177948,8.734865,8.837745,10.177948,9.165124,6.601152,8.152299,9.637775,8.764494,5.691668,7.891213,9.230244,12.969544,13.904369
4928,10.468681,14.444389,11.741934,11.998393,11.987758,12.017794,11.922242,10.548767,10.684506,9.175292,10.548767,9.484132,8.281982,8.419498,9.980962,9.051993,7.226618,8.123023,9.547443,13.232397,14.153635
4929,10.645924,14.589565,11.897134,12.177437,12.166514,12.195241,12.115604,10.755280,11.143601,9.394955,10.755280,9.678610,8.819938,8.601941,10.181056,9.233026,7.766137,8.284997,9.738642,13.367770,14.275052
4930,10.752269,14.641783,11.966997,12.259853,12.249082,12.281290,12.211771,10.883683,11.301271,9.555595,10.883683,9.813159,9.109548,8.742635,10.312737,9.362703,8.084247,8.412669,9.869387,13.400914,14.283795
4931,10.982332,14.880404,12.158039,12.535543,12.523903,12.561849,12.510549,11.143979,12.725288,9.777408,11.143979,10.039237,10.287180,8.934495,10.554783,9.571020,9.160648,8.587256,10.095694,13.642249,14.528888
4932,11.265329,15.232671,12.436189,12.886543,12.873474,12.920459,12.878365,11.444695,14.211263,10.011025,11.444695,10.288110,11.464649,9.131526,10.827850,9.796959,10.218711,8.766068,10.346767,14.021014,14.939575
4933,11.503084,15.434221,12.595697,13.144723,13.133172,13.182065,13.147375,11.719144,15.305526,10.290914,11.719144,10.544872,12.584008,9.370599,11.092866,10.038508,11.298944,8.984151,10.600832,14.209839,15.112090
4934,11.720918,15.678055,12.824013,13.388457,13.380997,13.431654,13.402106,11.949017,16.038315,10.495928,11.949017,10.750441,13.229156,9.551864,11.309776,10.230837,11.908673,9.151898,10.806271,14.464858,15.379505
4935,11.889074,15.868012,13.005406,13.563768,13.556673,13.608912,13.575778,12.118442,16.383096,10.661106,12.118442,10.909096,13.595247,9.699749,11.473457,10.381600,12.274462,9.289742,10.963924,14.664524,15.589675
4936,12.109081,16.138660,13.211186,13.811205,13.802373,13.870162,13.832765,12.342365,17.315075,10.851964,12.342365,11.104847,14.377148,9.867330,11.682356,10.563726,12.995944,9.445096,11.160328,14.955340,15.904092
4937,12.360555,16.486351,13.506641,14.092153,14.086631,14.172474,14.124231,12.585230,18.302005,11.046230,12.585230,11.309574,15.170285,10.033917,11.904880,10.751687,13.713933,9.598493,11.366723,15.342051,16.335884
4938,11.941948,16.039592,13.052773,13.598179,13.592152,13.720224,13.645612,12.127324,13.684215,10.609036,12.127324,10.899327,11.067845,9.671330,11.472392,10.371888,9.918762,9.271384,10.958824,14.891323,15.874448
4939,11.724149,15.816816,12.885117,13.354226,13.349173,13.472676,13.395173,11.889080,12.456154,10.382987,11.889080,10.684113,9.965689,9.479146,11.246431,10.171488,8.890330,9.096544,10.744791,14.662224,15.641583
4940,11.085472,15.078682,12.286195,12.562087,12.553594,12.688392,12.579227,11.183582,7.480381,9.787937,11.183582,10.093228,5.844080,9.002875,10.602060,9.636650,5.174410,8.671239,10.151535,13.887284,14.821221
4941,10.807481,14.834813,12.125309,12.304225,12.298474,12.393049,12.292084,10.862504,6.758314,9.432923,10.862504,9.797141,5.036483,8.731777,10.294310,9.363033,4.402593,8.431756,9.859714,13.650781,14.598548
4942,10.496891,14.463180,11.738949,11.981638,11.976287,12.055163,11.946676,10.534546,5.408652,9.122416,10.534546,9.514123,3.908364,8.493699,9.990320,9.105863,3.387595,8.221405,9.577573,13.254843,14.174161
4943,10.256543,14.169876,11.489041,11.743494,11.737271,11.806465,11.735258,10.291142,4.709107,8.847027,10.291142,9.295733,3.245926,8.300323,9.760257,8.906834,2.782923,8.053411,9.361993,12.940194,13.834744
4944,10.002618,13.823496,11.224204,11.469122,11.461415,11.507962,11.480068,10.038898,3.726829,8.597728,10.038898,9.083917,2.469558,8.128935,9.529575,8.717056,2.101154,7.904537,9.150399,12.559274,13.411492
4945,9.862523,13.656789,11.051437,11.353904,11.345525,11.372200,11.355289,9.894333,3.598224,8.433377,9.894333,8.954453,2.314852,8.014574,9.393064,8.599403,1.954727,7.805741,9.022689,12.382026,13.221860
4946,9.706739,13.448698,10.929278,11.129032,11.119840,11.140183,11.131487,9.727835,3.042319,8.324183,9.727835,8.824665,1.957559,7.921494,9.246144,8.484295,1.651255,7.722446,8.890615,12.155113,12.971238
4947,9.566776,13.260937,10.826933,10.905688,10.895064,10.907932,10.898213,9.572526,2.567789,8.246840,9.572526,8.709823,1.671014,7.847119,9.112418,8.383506,1.411866,7.654594,8.772259,11.950327,12.744845
4948,9.633303,13.474872,11.038442,11.040307,11.032225,11.021590,11.004743,9.596506,3.474486,8.188270,9.596506,8.705013,2.199546,7.813520,9.121043,8.374205,1.842643,7.627368,8.772519,12.215656,13.076440
4949,9.650096,13.539297,11.001178,10.968031,10.958665,10.933027,10.857092,9.580136,3.627439,8.303179,9.580136,8.704807,2.486538,7.829479,9.113294,8.372931,2.103144,7.632567,8.767791,12.297012,13.179317
4950,10.081984,14.180322,11.586813,11.592718,11.588056,11.598826,11.461143,10.038329,7.497389,8.615515,10.038329,9.034885,5.287556,8.031441,9.503159,8.651779,4.486265,7.800400,9.105848,13.010392,13.986527
4951,10.396926,14.422970,11.803024,11.895051,11.888104,11.918031,11.808982,10.437015,9.716373,9.065048,10.437015,9.388065,7.428739,8.339116,9.877575,8.967627,6.444321,8.057679,9.452933,13.228907,14.172900
4952,10.753901,14.741995,11.927383,12.353666,12.343948,12.380490,12.292928,10.874736,12.042543,9.456545,10.874736,9.763370,9.437144,8.652004,10.282008,9.306727,8.281577,8.331446,9.826877,13.534973,14.461997
4953,11.004552,14.967057,12.145944,12.612870,12.603076,12.645830,12.574491,11.161236,12.932729,9.747981,11.161236,10.028319,10.367352,8.895402,10.557013,9.553064,9.187163,8.549115,10.088504,13.752697,14.668745
4954,11.194841,15.110619,12.285493,12.795529,12.786078,12.836633,12.775740,11.381491,13.560988,9.987243,11.381491,10.243223,11.071225,9.104955,10.774415,9.757403,9.891839,8.740392,10.299809,13.879935,14.774966
4955,11.462702,15.384896,12.531542,13.091427,13.081146,13.138423,13.093046,11.675475,14.942205,10.257904,11.675475,10.509081,12.294627,9.342686,11.053398,10.006135,11.038897,8.958872,10.564675,14.156784,15.054812
4956,11.717185,15.700673,12.821184,13.374109,13.362218,13.430574,13.392284,11.934287,15.902504,10.476291,11.934287,10.734134,13.090178,9.533982,11.294206,10.214823,11.772927,9.135440,10.790494,14.497258,15.423949
4957,11.948436,15.898847,13.001776,13.606768,13.596144,13.671662,13.639786,12.193150,16.885211,10.746513,12.193150,10.983245,14.122071,9.773340,11.547867,10.452575,12.784299,9.357283,11.036731,14.683552,15.595257
4958,12.219201,16.198872,13.274565,13.900716,13.893981,13.979396,13.952741,12.477932,18.063002,11.003124,12.477932,11.240361,15.157393,10.002790,11.817894,10.694569,13.758143,9.571244,11.293676,14.995774,15.921298
4959,12.513251,16.519734,13.550784,14.210364,14.204206,14.303248,14.274476,12.783532,19.335068,11.292589,12.783532,11.522692,16.351012,10.261852,12.111084,10.962187,14.899291,9.813290,11.574932,15.328207,16.266525
4960,12.753426,16.801190,13.783819,14.466008,14.458252,14.571350,14.538462,13.025365,20.022410,11.512268,13.025365,11.743016,16.968982,10.460667,12.341445,11.170899,15.489525,10.000353,11.795190,15.628134,16.586370
4961,12.970179,17.102214,14.061973,14.696314,14.691343,14.817626,14.774288,13.227211,20.509209,11.680135,13.227211,11.918641,17.347384,10.610071,12.529307,11.334917,15.833734,10.140526,11.971925,15.964942,16.963196
4962,12.538124,16.646847,13.582762,14.193667,14.188383,14.366031,14.300683,12.762723,15.849349,11.224763,12.762723,11.491998,13.095374,10.221274,12.085003,10.935156,11.849684,9.785308,11.548408,15.507273,16.496989
4963,12.335481,16.442481,13.404506,13.969420,13.965073,14.149675,14.083005,12.547107,14.790341,11.011208,12.547107,11.290186,12.103850,10.033266,11.876749,10.744186,10.906316,9.611624,11.348220,15.297265,16.284526
4964,11.698522,15.730141,12.789554,13.212760,13.205945,13.417166,13.329563,11.856816,9.855689,10.384069,11.856816,10.686814,7.829708,9.516811,11.232815,10.188882,6.986046,9.144948,10.745646,14.557150,15.510025
4965,11.331813,15.385996,12.565661,12.839955,12.835124,13.004105,12.919030,11.440963,8.304721,9.962895,11.440963,10.308163,6.364785,9.175364,10.836803,9.837251,5.616116,8.837699,10.370345,14.216218,15.177686
4966,10.976639,14.988354,12.194800,12.471307,12.466882,12.612291,12.521701,11.059349,6.715812,9.596997,11.059349,9.971838,4.994364,8.884327,10.479343,9.528303,4.367625,8.577263,10.035524,13.799984,14.741099
4967,10.726011,14.703594,11.930922,12.270405,12.265345,12.371766,12.314306,10.806185,6.102545,9.298064,10.806185,9.733429,4.340861,8.660673,10.234049,9.306979,3.751345,8.379910,9.801416,13.499796,14.424391
4968,10.462836,14.375653,11.655697,12.021469,12.015400,12.091644,12.069945,10.541399,5.089506,9.012854,10.541399,9.497973,3.474232,8.454547,9.984905,9.092051,2.972883,8.199197,9.568240,13.146623,14.041218
4969,10.278699,14.164786,11.506511,11.811115,11.804363,11.866582,11.852791,10.341556,4.570401,8.830321,10.341556,9.326197,3.070732,8.310838,9.800031,8.935808,2.613654,8.071585,9.396727,12.924614,13.806586
4970,10.102818,13.937700,11.295029,11.615450,11.607976,11.666022,11.659028,10.160802,4.046598,8.662575,10.160802,9.173987,2.665314,8.187171,9.634500,8.798485,2.258016,7.962469,9.244360,12.678192,13.536650
4971,9.937517,13.723447,11.144381,11.385365,11.376922,11.434376,11.426503,9.981694,3.462542,8.536885,9.981694,9.033350,2.272746,8.085005,9.475910,8.673387,1.923279,7.870863,9.101399,12.445869,13.281987
4972,10.005202,13.913094,11.320276,11.523845,11.517160,11.561525,11.547825,10.026629,4.623037,8.505434,10.026629,9.040590,2.996654,8.054550,9.500742,8.672488,2.517129,7.844235,9.114223,12.678140,13.569119
4973,10.022993,13.963615,11.318411,11.527101,11.519219,11.565907,11.501648,10.033459,4.937390,8.565270,10.033459,9.044702,3.325103,8.055945,9.506122,8.672469,2.803502,7.838816,9.117084,12.740721,13.646630
4974,10.415364,14.528576,11.923825,11.929239,11.924993,11.961663,11.835094,10.414718,8.144451,8.994341,10.414718,9.362739,6.032052,8.310761,9.853662,8.949570,5.184075,8.045477,9.431752,13.366199,14.349811
4975,10.653721,14.687078,12.111627,12.130727,12.123904,12.160527,12.053307,10.706926,9.695359,9.360544,10.706926,9.644899,7.647710,8.582872,10.140511,9.208804,6.709272,8.277096,9.705715,13.497740,14.445746
4976,10.981246,14.983884,12.240608,12.548073,12.538466,12.578039,12.491770,11.100585,11.984230,9.709400,11.100585,9.987570,9.587965,8.874555,10.506977,9.521627,8.488202,8.536278,10.047147,13.783541,14.717639
4977,11.154193,15.123167,12.388739,12.722625,12.712671,12.749285,12.676725,11.298684,12.386644,9.920643,11.298684,10.178168,10.071859,9.057651,10.701075,9.701691,8.983056,8.702306,10.234696,13.912683,14.832180
4978,11.259950,15.179525,12.469608,12.801903,12.792065,12.832203,12.768686,11.421691,12.541930,10.074696,11.421691,10.309775,10.353095,9.197860,10.828669,9.830356,9.295337,8.832043,10.362790,13.951430,14.848590
4979,11.609413,15.543690,12.715961,13.229795,13.219616,13.274326,13.229584,11.818363,15.074133,10.407143,11.818363,10.651832,12.460456,9.485300,11.196213,10.145697,11.221222,9.095181,10.705972,14.319737,15.223178
4980,11.904420,15.896108,13.015308,13.561822,13.550237,13.622760,13.585442,12.126849,16.314637,10.668256,12.126849,10.918785,13.512417,9.710721,11.482548,10.392487,12.192534,9.302426,10.973853,14.696120,15.626686
4981,12.165165,16.123875,13.213653,13.825694,13.815399,13.899697,13.868780,12.418321,17.448316,10.967861,12.418321,11.197246,14.688935,9.976170,11.767081,10.657889,13.343037,9.548696,11.249458,14.912285,15.827992
4982,12.423952,16.407881,13.477405,14.101599,14.095005,14.189710,14.163599,12.689372,18.424193,11.215145,12.689372,11.444208,15.561474,10.199044,12.025284,10.891333,14.171597,9.757381,11.496107,15.207489,16.135335
4983,12.662298,16.667931,13.709088,14.349696,14.343557,14.447381,14.418618,12.934197,19.241698,11.449775,12.934197,11.672964,16.348630,10.411731,12.261539,11.109436,14.934054,9.957332,11.723891,15.477520,16.415928
4984,12.709081,16.744109,13.792693,14.391751,14.383447,14.489014,14.453944,12.965840,18.433541,11.477735,12.965840,11.704798,15.620857,10.443756,12.293284,11.141873,14.262837,9.990461,11.755959,15.568447,16.521570
4985,12.794835,16.917029,13.965377,14.489405,14.483992,14.596454,14.549002,13.027355,18.378555,11.505708,13.027355,11.747652,15.456339,10.467949,12.344847,11.179240,14.078277,10.013633,11.800897,15.776651,16.770589
4986,12.235562,16.328604,13.413433,13.834887,13.828689,13.979798,13.903445,12.415875,13.079125,10.928305,12.415875,11.197541,10.711924,9.979207,11.766097,10.667073,9.662920,9.568049,11.253219,15.182590,16.164932
4987,11.975189,16.068190,13.206315,13.550555,13.545434,13.691639,13.613057,12.133653,12.044363,10.654248,12.133653,10.937553,9.737874,9.741454,11.495733,10.422610,8.736683,9.349486,10.994942,14.915931,15.896179
4988,11.407525,15.418648,12.616221,12.864661,12.856698,13.030958,12.928956,11.519327,8.075381,10.109699,11.519327,10.407993,6.366533,9.296659,10.926616,9.937539,5.666153,8.948462,10.465047,14.234961,15.177440
4989,11.144563,15.187383,12.429122,12.619117,12.613895,12.770986,12.678251,11.225070,7.471456,9.771889,11.225070,10.127222,5.644532,9.029374,10.639551,9.674422,4.962161,8.709294,10.189158,14.010781,14.966186
4990,10.842513,14.837922,12.076346,12.315552,12.310701,12.445721,12.348250,10.906398,6.140495,9.464545,10.906398,9.846052,4.515752,8.785707,10.340880,9.416181,3.938069,8.491481,9.909354,13.641992,14.575151
4991,10.611887,14.568774,11.844669,12.118658,12.113242,12.216095,12.153724,10.673864,5.504845,9.194004,10.673864,9.630230,3.882154,8.586595,10.117259,9.216759,3.349717,8.316259,9.697026,13.356471,14.271332
4992,10.371243,14.257588,11.572117,11.889086,11.882426,11.965163,11.941721,10.437325,4.628179,8.932928,10.437325,9.419984,3.129781,8.402644,9.894743,9.025147,2.675257,8.155550,9.488932,13.018177,13.900489
4993,10.211728,14.075370,11.443469,11.715162,11.708085,11.771770,11.757126,10.264950,4.243771,8.772774,10.264950,9.270731,2.827574,8.276512,9.734700,8.889170,2.404700,8.043640,9.340119,12.826555,13.698164
4994,10.046476,13.861024,11.275590,11.510123,11.502066,11.561001,11.553534,10.091620,3.693812,8.629705,10.091620,9.129041,2.432144,8.166462,9.578244,8.761982,2.062445,7.945721,9.197322,12.593937,13.443090
4995,9.896212,13.656882,11.091739,11.327344,11.318519,11.371447,11.363176,9.936041,3.252767,8.508905,9.936041,9.004887,2.122311,8.073733,9.439425,8.651248,1.796435,7.863071,9.071609,12.370019,13.194622
4996,9.971382,13.862183,11.282255,11.480942,11.473933,11.510605,11.496291,9.986233,4.386377,8.476175,9.986233,9.015544,2.819633,8.044855,9.468532,8.653510,2.367454,7.838489,9.088188,12.620962,13.504155
4997,9.989845,13.916548,11.296301,11.478844,11.470681,11.508185,11.440969,9.991059,4.653746,8.541149,9.991059,9.019102,3.119669,8.047146,9.472682,8.653264,2.630070,7.833845,9.090287,12.688519,13.588077
4998,10.383590,14.490951,11.890333,11.896067,11.891634,11.920226,11.789998,10.374810,7.874039,8.959621,10.374810,9.333767,5.792309,8.292725,9.819587,8.926255,4.970458,8.032922,9.402699,13.326264,14.307155
4999,10.600893,14.624302,12.061300,12.073767,12.066678,12.091069,11.979787,10.645184,9.243515,9.310582,10.645184,9.596762,7.261416,8.548340,10.086026,9.167609,6.360991,8.249193,9.657431,13.431279,14.374740
5000,10.869106,14.856429,12.155423,12.420715,12.410500,12.430148,12.338399,10.971526,11.048193,9.604654,10.971526,9.882805,8.799942,8.794084,10.390875,9.428870,7.775718,8.466865,9.941940,13.650605,14.577771
5001,11.021161,14.976279,12.288978,12.570691,12.560125,12.578265,12.501282,11.147282,11.445866,9.793282,11.147282,10.051829,9.260272,8.956376,10.563040,9.588177,8.240881,8.613314,10.108104,13.760331,14.673388
5002,11.116537,15.023159,12.364492,12.640722,12.630317,12.648116,12.580998,11.259310,11.619686,9.937622,11.259310,10.172699,9.552996,9.086088,10.679784,9.706179,8.559502,8.732573,10.225435,13.789843,14.680945
5003,11.243157,15.144572,12.485738,12.776673,12.764878,12.786336,12.734268,11.400344,12.198839,10.066420,11.400344,10.302146,10.043108,9.203947,10.814638,9.828379,9.019419,8.842119,10.354384,13.909477,14.798251
5004,11.378497,15.338930,12.674213,12.945042,12.931034,12.954676,12.909589,11.532581,12.690794,10.155573,11.532581,10.408197,10.362559,9.283813,10.932909,9.924658,9.292253,8.916407,10.462392,14.126810,15.042914
5005,11.496546,15.418143,12.735523,13.063113,13.050436,13.076531,13.038514,11.674888,13.271486,10.311261,11.674888,10.546128,10.985653,9.417367,11.072882,10.055779,9.898951,9.038676,10.598234,14.191482,15.089794
5006,11.720867,15.675792,12.932777,13.340958,13.333036,13.366097,13.334760,11.920970,14.647066,10.507179,11.920970,10.753610,12.094008,9.586250,11.298378,10.245982,10.902963,9.193586,10.807260,14.461690,15.375297
5007,11.912253,15.890749,13.105176,13.560899,13.553523,13.588588,13.554154,12.122856,15.415871,10.691558,12.122856,10.934041,12.804197,9.745226,11.488821,10.414286,11.573346,9.339750,10.987371,14.686897,15.611778
5008,12.067460,16.090083,13.254418,13.747467,13.738072,13.777263,13.737437,12.278351,15.842879,10.819265,12.278351,11.067586,13.146587,9.856821,11.632610,10.537837,11.887131,9.443064,11.121716,14.904692,15.850436
5009,12.142011,16.256843,13.456103,13.834308,13.828016,13.864913,13.810133,12.322728,15.489126,10.835322,12.322728,11.096968,12.764469,9.871209,11.668990,10.563004,11.517202,9.457018,11.152863,15.109454,16.098602
5010,11.591115,15.665789,12.926237,13.178089,13.170543,13.226473,13.133224,11.707229,10.216213,10.281234,11.707229,10.562305,8.202542,9.417381,11.096603,10.072701,7.335506,9.048800,10.618782,14.508114,15.480448
5011,11.380233,15.457399,12.766792,12.942270,12.936136,12.991323,12.897370,11.475357,9.638105,10.053344,11.475357,10.350631,7.623161,9.225904,10.875503,9.875375,6.778658,8.875247,10.408777,14.294600,15.266056
5012,10.878317,14.852350,12.204438,12.312235,12.302495,12.375238,12.250210,10.929307,6.145666,9.608404,10.929307,9.898946,4.793884,8.868585,10.379781,9.467741,4.243379,8.555702,9.954163,13.650778,14.574932
5013,10.663666,14.669883,12.050011,12.112186,12.105734,12.176960,12.063613,10.684347,5.777252,9.305080,10.684347,9.665953,4.265687,8.647559,10.141203,9.251690,3.725853,8.362177,9.726097,13.476372,14.413941
5014,10.393077,14.328816,11.671749,11.821514,11.815589,11.883976,11.762382,10.405261,4.613961,9.048139,10.405261,9.427651,3.323693,8.450041,9.883869,9.035680,2.883685,8.187491,9.488047,13.108166,14.013196
5015,10.180938,14.061343,11.463780,11.607821,11.600754,11.654563,11.574884,10.192580,4.008514,8.810275,10.192580,9.239157,2.764809,8.285735,9.684088,8.864430,2.376906,8.044773,9.301581,12.819009,13.698365
5016,9.961825,13.753580,11.240347,11.359266,11.350727,11.389968,11.359366,9.979564,3.238624,8.599761,9.979564,9.060458,2.157292,8.141353,9.489374,8.704203,1.842925,7.919032,9.122961,12.478416,13.317280
5017,9.843853,13.625605,11.162114,11.224624,11.215544,11.244079,11.225604,9.847845,3.094426,8.470086,9.847845,8.946644,2.024083,8.045443,9.367204,8.601187,1.720463,7.835170,9.009730,12.346223,13.180346
5018,9.719129,13.452055,10.996838,11.081778,11.072073,11.097816,11.088704,9.724550,2.816703,8.360396,9.724550,8.844431,1.817269,7.964311,9.255153,8.509460,1.539707,7.763766,8.907163,12.155026,12.966992
5019,9.594313,13.270577,10.853232,10.900142,10.889251,10.911653,10.901574,9.596745,2.432724,8.291917,9.596745,8.747687,1.582986,7.898629,9.143914,8.423940,1.342321,7.703966,8.807926,11.953474,12.739861
5020,9.507343,13.157411,10.737306,10.800127,10.789001,10.795663,10.772689,9.501608,2.290018,8.230526,9.501608,8.673982,1.491075,7.846356,9.060207,8.358508,1.264202,7.656809,8.732748,11.831127,12.605722
5021,9.412155,13.026028,10.575742,10.562447,10.547342,10.553083,10.430406,9.378110,1.839245,8.325815,9.378110,8.603307,1.354233,7.828504,8.964882,8.298261,1.165147,7.631640,8.653792,11.687244,12.445607
5022,9.450540,13.185460,10.568726,10.581638,10.570894,10.592033,10.271181,9.337994,2.090498,8.404808,9.337994,8.593395,1.668031,7.848796,8.940875,8.291368,1.455006,7.641862,8.637772,11.888847,12.701616
5023,9.603185,13.503964,10.873013,10.873013,10.862196,10.894113,10.640290,9.471571,3.522950,8.302853,9.471571,8.661650,2.441401,7.851730,9.039613,8.346081,2.090564,7.652548,8.715965,12.264846,13.152066
5024,9.625610,13.452242,10.881454,10.881454,10.869783,10.895550,10.685267,9.542673,3.993470,8.400079,9.542673,8.717721,2.883280,7.892770,9.102699,8.393604,2.478349,7.684510,8.771788,12.187076,13.040898
5025,9.782969,13.631719,11.097223,11.097223,11.085383,11.113935,10.970004,9.744364,5.494274,8.518724,9.744364,8.860877,3.960477,7.977390,9.273171,8.514954,3.398919,7.756737,8.919336,12.373866,13.237498
5026,9.879397,13.697468,11.187231,11.187231,11.177390,11.214896,11.097952,9.878005,6.104132,8.658057,9.878005,8.971797,4.534306,8.065588,9.394694,8.612111,3.915734,7.829528,9.029488,12.429125,13.279034
5027,9.966830,13.802082,11.291819,11.307333,11.296170,11.337639,11.246386,9.983416,6.534949,8.720446,9.983416,9.049479,4.832443,8.115542,9.485316,8.678928,4.172469,7.872541,9.109002,12.540314,13.398142
5028,10.056784,13.913458,11.386596,11.429829,11.420290,11.469548,11.393167,10.090360,7.027207,8.787553,10.090360,9.127789,5.192011,8.165217,9.576989,8.746017,4.482175,7.915045,9.189202,12.659531,13.527113
5029,10.201046,14.086297,11.489039,11.636270,11.627910,11.690252,11.628077,10.264446,8.049863,8.900815,10.264446,9.256237,5.951716,8.248028,9.726735,8.856375,5.137958,7.986015,9.320567,12.842484,13.722963
5030,10.334992,14.246013,11.637659,11.795454,11.788889,11.859231,11.807985,10.417273,8.735489,9.026561,10.417273,9.377525,6.530973,8.337778,9.862741,8.962564,5.654285,8.062387,9.442658,13.011993,13.904327
5031,10.221000,14.049008,11.385674,11.637050,11.630297,11.727993,11.661025,10.313459,7.386917,8.965894,10.313459,9.303061,5.538679,8.292662,9.774580,8.898730,4.801124,8.022881,9.365850,12.786449,13.641599
5032,10.232473,14.066107,11.376455,11.638181,11.631215,11.746804,11.670375,10.323663,7.536246,8.976952,10.323663,9.312465,5.658698,8.301268,9.784358,8.907209,4.908557,8.030060,9.375022,12.804828,13.662280
5033,10.346621,14.283792,11.532465,11.776362,11.772222,11.918823,11.822843,10.419481,8.253173,9.016119,10.419481,9.376620,6.133065,8.333759,9.863288,8.960976,5.306497,8.058664,9.442209,13.059857,13.964268
5034,10.408483,14.477415,11.604335,11.881386,11.876910,12.064044,11.943712,10.449017,8.240841,8.954323,10.449017,9.372328,5.936211,8.295639,9.874783,8.951015,5.093096,8.027247,9.443691,13.302856,14.267647
