,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
5035,10.399193,14.461721,11.588712,11.868121,11.863599,12.056073,11.938776,10.446124,8.056171,8.953473,10.446124,9.365444,5.832669,8.284764,9.869762,8.942740,5.003340,8.015719,9.437152,13.285318,14.247359
5036,9.910618,13.769844,11.015004,11.101384,11.093291,11.341625,11.149287,9.907446,3.731775,8.665604,9.907446,8.981450,2.782649,8.055454,9.413581,8.613882,2.403123,7.814183,9.040388,12.521307,13.391536
5037,9.691581,13.496111,10.861590,10.861590,10.850348,11.022771,10.836874,9.655487,2.995894,8.474100,9.655487,8.791462,2.191092,7.927436,9.194673,8.449604,1.889432,7.704534,8.846974,12.225402,13.070009
5038,9.483373,13.178438,10.595074,10.605741,10.596109,10.728389,10.531447,9.443578,2.267251,8.355708,9.443578,8.637316,1.680346,7.831055,9.013572,8.316759,1.452242,7.619947,8.688392,11.868316,12.663297
5039,9.335909,12.953879,10.453414,10.471288,10.460039,10.560912,10.433788,9.306294,2.035329,8.178801,9.306294,8.523847,1.412459,7.741399,8.888989,8.217543,1.212081,7.546096,8.575647,11.616694,12.376955
5040,9.140170,12.576459,10.195331,10.198693,10.185827,10.263902,10.212736,9.154790,1.474899,8.096843,9.154790,8.412556,1.034760,7.670322,8.758932,8.121272,0.888971,7.483612,8.461357,11.176610,11.855423
5041,9.079754,12.522792,10.137209,10.097121,10.084382,10.133521,10.104237,9.071820,1.453216,8.039403,9.071820,8.349872,1.016203,7.627925,8.686781,8.066803,0.872672,7.446826,8.397458,11.126642,11.808937
5042,8.970452,12.323188,9.885982,9.719300,9.705836,9.736568,9.722677,8.957977,1.027904,8.193276,8.957977,8.289570,0.898467,7.621163,8.601493,8.016403,0.786473,7.431314,8.328451,10.896454,11.538455
5043,8.856832,12.102893,9.625292,9.333930,9.320201,9.326009,9.311530,8.840255,0.606305,8.368979,8.840255,8.233819,0.780190,7.627384,8.516823,7.970894,0.702347,7.424966,8.262056,10.641161,11.235937
5044,8.788055,11.999159,9.434601,9.034676,9.021220,8.988388,8.958159,8.735774,0.301283,8.513388,8.735774,8.191073,0.737949,7.646371,8.445266,7.937590,0.687789,7.429913,8.208351,10.527167,11.106871
5045,8.686449,11.798496,9.183619,8.746399,8.729138,8.668947,8.514072,8.616944,-0.140817,8.719816,8.616944,8.146794,0.643571,7.676645,8.366198,7.904020,0.632658,7.441842,8.150515,10.294253,10.830187
5046,8.415119,11.082635,8.679823,8.429670,8.412933,8.446923,7.796767,8.474617,-0.739822,9.152468,8.474617,8.087728,0.422260,7.700838,8.268276,7.855931,0.450044,7.443585,8.075848,9.432930,9.772200
5047,8.959209,12.604263,9.925501,9.975169,9.966576,10.061185,9.694023,8.743121,1.970811,7.792219,8.743121,8.154058,1.220873,7.564996,8.428954,7.907307,1.081151,7.385659,8.185519,11.280281,12.053972
5048,9.057642,12.676618,9.912212,10.287870,10.281302,10.365807,10.102171,8.947343,3.206423,7.792514,8.947343,8.247960,1.941863,7.548576,8.574338,7.980293,1.649388,7.386248,8.297117,11.339217,12.099742
5049,9.153535,12.738875,9.977435,10.458066,10.452693,10.543919,10.351525,9.123345,4.101466,7.895165,9.123345,8.350405,2.581206,7.577466,8.711111,8.061855,2.168168,7.412599,8.408125,11.389767,12.135177
5050,9.162105,12.663688,9.995100,10.383629,10.378519,10.489041,10.322041,9.176074,3.995090,8.030107,9.176074,8.398746,2.709935,7.621418,8.761499,8.102834,2.296249,7.444169,8.454122,11.286052,11.994035
5051,9.208608,12.742045,10.111556,10.401814,10.395450,10.534691,10.400862,9.224238,4.128918,8.047613,9.224238,8.429160,2.790023,7.634083,8.800196,8.127348,2.361107,7.454499,8.486200,11.375832,12.098240
5052,9.259114,12.816412,10.169660,10.464937,10.458801,10.627246,10.514292,9.287578,4.449485,8.060865,9.287578,8.466086,2.979685,7.644593,8.849449,8.156594,2.513095,7.463739,8.526117,11.458106,12.191103
5053,9.348016,12.936704,10.208428,10.623619,10.616474,10.815348,10.722572,9.405634,5.180335,8.088695,9.405634,8.535558,3.422547,7.665482,8.941593,8.211958,2.870108,7.482323,8.601097,11.588774,12.335693
5054,9.439665,13.070134,10.318619,10.715187,10.709796,10.951962,10.875268,9.512912,5.684628,8.150557,9.512912,8.605361,3.786892,7.697809,9.028885,8.268561,3.172563,7.508237,8.674067,11.736460,12.502058
5055,9.546053,13.212647,10.395854,10.838430,10.834449,11.113532,11.032712,9.637603,6.309250,8.242494,9.637603,8.693487,4.269675,7.749371,9.134075,8.341773,3.583110,7.549471,8.764334,11.891212,12.672931
5056,9.598270,13.263340,10.409631,10.870461,10.866517,11.182325,11.090148,9.703244,6.408796,8.316339,9.703244,8.746952,4.418963,7.790659,9.193221,8.387490,3.723229,7.581760,8.817213,11.941438,12.722494
5057,9.530155,13.195580,10.296526,10.688140,10.683616,11.091945,10.950921,9.607127,5.349408,8.263332,9.607127,8.681069,3.686472,7.755011,9.113229,8.331976,3.110030,7.550723,8.748644,11.874687,12.656198
5058,9.497121,13.332831,10.349171,10.541189,10.535658,11.047647,10.842257,9.472334,4.396863,8.102411,9.472334,8.570308,2.895116,7.668282,8.991253,8.235804,2.424669,7.480354,8.638710,12.072355,12.930766
5059,9.384537,13.173239,10.254409,10.333547,10.327126,10.866483,10.646991,9.346385,3.724191,8.045778,9.346385,8.482402,2.473952,7.618419,8.885594,8.161068,2.074626,7.436542,8.547482,11.895704,12.732760
5060,9.176044,12.797334,9.940602,9.963926,9.955953,10.552678,10.295028,9.150180,2.554443,8.005332,9.150180,8.357141,1.769469,7.564102,8.727226,8.056659,1.496201,7.386093,8.414295,11.461293,12.223043
5061,9.036387,12.554350,9.772546,9.787867,9.775285,10.353970,10.110654,9.019432,2.104189,7.928210,9.019432,8.267144,1.450627,7.514856,8.618212,7.980876,1.228966,7.343540,8.320788,11.183183,11.898782
5062,8.892387,12.276724,9.580194,9.596238,9.585381,10.131224,9.882738,8.895947,1.622826,7.909155,8.895947,8.187538,1.165012,7.479129,8.518129,7.914200,0.993189,7.310272,8.236295,10.860663,11.516755
5063,8.792529,12.091770,9.508014,9.522222,9.509600,10.004842,9.845796,8.816855,1.478415,7.787914,8.816855,8.125119,0.993909,7.433382,8.447929,7.860821,0.843574,7.273714,8.173945,10.648281,11.266865
5064,8.729851,11.983633,9.479687,9.560348,9.545327,9.959765,9.905897,8.771389,1.498148,7.636882,8.771389,8.079637,0.913477,7.387885,8.402455,7.821077,0.767726,7.239699,8.131145,10.525966,11.124672
5065,8.657213,11.838668,9.381064,9.506153,9.489741,9.848817,9.815267,8.717080,1.345923,7.618893,8.717080,8.039919,0.829920,7.362757,8.355927,7.786975,0.697300,7.218022,8.090416,10.357605,10.924402
5066,8.576336,11.665703,9.268773,9.420596,9.402834,9.700601,9.683929,8.658161,1.148063,7.632394,8.658161,8.002061,0.734323,7.345962,8.308241,7.754935,0.619274,7.201628,8.050032,10.155250,10.681555
5067,8.501627,11.503537,9.150511,9.319412,9.300252,9.559624,9.541741,8.602361,0.979172,7.662980,8.602361,7.968646,0.660559,7.334931,8.264379,7.726894,0.560253,7.189409,8.013553,9.965850,10.453925
5068,8.621638,11.883071,9.454206,9.594400,9.578570,9.783835,9.751370,8.625035,1.425566,7.498700,8.625035,7.968069,0.831501,7.311103,8.274654,7.725159,0.695477,7.175665,8.018223,10.431884,11.035299
5069,8.740095,12.213323,9.655593,9.817551,9.801259,9.962980,9.830338,8.670635,1.864231,7.510933,8.670635,7.989662,1.094670,7.308690,8.307450,7.741846,0.909213,7.176243,8.043501,10.829877,11.526470
5070,9.254981,13.251446,10.586486,10.600065,10.593679,10.682495,10.492263,9.102029,5.241815,7.711795,9.102029,8.253941,3.197679,7.405853,8.649715,7.955698,2.616761,7.261681,8.325841,12.042400,12.971540
5071,9.582683,13.532509,10.884283,10.969849,10.961292,11.043483,10.909066,9.545731,7.746023,8.182395,9.545731,8.602723,5.357858,7.659715,9.042793,8.252990,4.487401,7.463187,8.674218,12.308077,13.216542
5072,9.995382,13.927758,11.077275,11.536205,11.525063,11.602886,11.502899,10.068249,10.555970,8.633598,10.068249,9.022495,7.694519,7.976741,9.510513,8.619430,6.556475,7.728346,9.094674,12.697505,13.598212
5073,10.320197,14.234164,11.346111,11.893201,11.882468,11.972577,11.894364,10.452348,11.915943,9.010332,10.452348,9.358378,9.039901,8.264408,9.868897,8.922521,7.820281,7.976144,9.427255,12.999022,13.891964
5074,10.587315,14.455050,11.543297,12.160283,12.150235,12.261425,12.196587,10.767845,12.927192,9.339102,10.767845,9.650466,10.109990,8.533087,10.171909,9.192901,8.858018,8.213893,9.715039,13.204143,14.076419
5075,10.918411,14.801703,11.862015,12.515563,12.504760,12.630611,12.583114,11.131645,14.483606,9.680175,11.131645,9.976334,11.528359,8.821024,10.515479,9.494299,10.189930,8.473118,10.038928,13.556861,14.436344
5076,11.200530,15.154061,12.192549,12.815480,12.803013,12.944349,12.904180,11.416367,15.330220,9.928555,11.416367,10.225786,12.267589,9.035204,10.781391,9.724936,10.885563,8.668481,10.288378,13.936984,14.849135
5077,11.467299,15.388001,12.410423,13.086851,13.075834,13.224680,13.191588,11.716116,16.444247,10.240643,11.716116,10.510900,13.432210,9.305685,11.073334,9.994754,12.020845,8.916175,10.569997,14.159206,15.056509
5078,11.770602,15.725823,12.717560,13.415941,13.408995,13.566789,13.539278,12.035323,17.695952,10.531368,12.035323,10.798638,14.551179,9.561953,11.375758,10.264380,13.076782,9.153002,10.857115,14.511064,15.424551
5079,12.060026,16.044278,13.003654,13.723879,13.717488,13.878423,13.848516,12.333856,18.734998,10.819196,12.333856,11.075773,15.561370,9.817689,11.662878,10.526747,14.052931,9.390616,11.132683,14.842053,15.769395
5080,12.312701,16.344460,13.257520,13.995380,13.987312,14.156634,14.122540,12.586683,19.437195,11.050827,12.586683,11.306182,16.205515,10.025682,11.903749,10.744459,14.671523,9.585169,11.362747,15.162563,16.112517
5081,12.545455,16.669847,13.552956,14.245398,14.240273,14.418873,14.374023,12.802765,19.956209,11.231507,12.802765,11.494203,16.619764,10.185641,12.104865,10.919701,15.052522,9.734536,11.551789,15.526454,16.520120
5082,12.095959,16.189713,13.039468,13.714287,13.708677,13.950189,13.880890,12.318263,15.054700,10.755636,12.318263,11.053104,12.188826,9.787945,11.643512,10.509187,10.928336,9.374863,11.114160,15.041353,16.023152
5083,11.901040,15.994706,12.894318,13.494930,13.490331,13.731653,13.661069,12.106313,14.019647,10.551556,12.106313,10.858607,11.250894,9.610900,11.440869,10.326784,10.046002,9.212698,10.920963,14.841272,15.821349
5084,11.258291,15.261062,12.277631,12.694127,12.686644,12.975990,12.880168,11.404120,8.951148,9.928072,11.404120,10.257420,6.953894,9.110720,10.792547,9.779110,6.145751,8.765673,10.319609,14.074338,15.013020
5085,10.930556,14.960245,12.076256,12.358179,12.352956,12.611709,12.519975,11.027742,7.708968,9.535508,11.027742,9.915373,5.746564,8.803004,10.434478,9.463356,5.016877,8.492234,9.981288,13.778360,14.727628
5086,10.579600,14.553967,11.717377,11.968663,11.963680,12.207504,12.107289,10.646903,6.010251,9.186516,10.646903,9.590068,4.349426,8.533233,10.083257,9.168338,3.765368,8.253420,9.656295,13.349513,14.272817
5087,10.331096,14.260742,11.463880,11.758227,11.752583,11.959194,11.894453,10.393359,5.344922,8.892265,10.393359,9.359205,3.682296,8.325051,9.841810,8.957164,3.149946,8.072518,9.428975,13.037459,13.939580
5088,10.095474,13.947035,11.162372,11.567775,11.560962,11.735721,11.711706,10.167598,4.610356,8.623490,10.167598,9.156498,3.018915,8.145398,9.628345,8.773196,2.553280,7.918047,9.229275,12.694072,13.560271
5089,9.939907,13.774497,11.081264,11.379907,11.372598,11.524290,11.509223,9.992029,4.172245,8.474835,9.992029,9.009148,2.702898,8.026267,9.467826,8.640387,2.275435,7.812949,9.081688,12.514564,13.372783
5090,9.775847,13.556044,10.913603,11.193793,11.185506,11.313306,11.305585,9.819959,3.618220,8.334333,9.819959,8.871175,2.310747,7.922392,9.313941,8.517760,1.939087,7.721579,8.942390,12.276217,13.109674
5091,9.635637,13.363055,10.736877,11.031467,11.022408,11.141199,11.132750,9.675211,3.241389,8.217673,9.675211,8.756205,2.043759,7.837198,9.185074,8.415901,1.710548,7.646728,8.826127,12.064165,12.873675
5092,9.695301,13.550961,10.937211,11.145953,11.138691,11.236155,11.220997,9.702255,4.144295,8.183513,9.702255,8.753391,2.589230,7.804527,9.196194,8.407495,2.152177,7.618796,8.828134,12.296799,13.163965
5093,9.713995,13.621128,11.018463,11.114581,11.105789,11.203905,11.132901,9.694782,4.341292,8.256662,9.694782,8.751134,2.848616,7.807486,9.191503,8.402996,2.380288,7.614489,8.823533,12.385382,13.275844
5094,10.121783,14.223858,11.590230,11.597572,11.593052,11.663804,11.530912,10.099859,7.752436,8.668805,10.099859,9.071673,5.569984,8.043487,9.551493,8.677857,4.732745,7.804220,9.143796,13.055745,14.033732
5095,10.395860,14.426198,11.837596,11.848736,11.841818,11.903173,11.794674,10.436488,9.589250,9.078302,10.436488,9.385727,7.418724,8.334966,9.876082,8.962508,6.450139,8.048935,9.449748,13.234196,14.180308
5096,10.713037,14.709360,11.966435,12.256876,12.247072,12.302792,12.214601,10.820082,11.658571,9.425562,10.820082,9.719969,9.197247,8.619856,10.233355,9.266483,8.083316,8.299611,9.782148,13.505706,14.436595
5097,10.974182,14.945821,12.158693,12.543968,12.534245,12.599382,12.528594,11.122910,12.857126,9.717227,11.122910,9.994212,10.323676,8.865513,10.520938,9.520410,9.151354,8.519883,10.054025,13.734652,14.654809
5098,11.073307,14.987534,12.237742,12.614997,12.605188,12.666360,12.603176,11.238699,12.678080,9.874221,11.238699,10.123201,10.364674,9.007704,10.643767,9.647372,9.258029,8.650977,10.178782,13.756880,14.651405
5099,11.227487,15.139787,12.396610,12.781212,12.770144,12.829251,12.780414,11.406509,13.329485,10.032605,11.406509,10.279187,10.937170,9.151865,10.805271,9.795037,9.801190,8.784803,10.333828,13.908463,14.802122
5100,11.419615,15.393721,12.624857,13.007265,12.994377,13.063478,13.021981,11.600898,14.164786,10.179814,11.600898,10.441013,11.561262,9.281128,10.982293,9.943219,10.357065,8.904146,10.497392,14.186286,15.108510
5101,11.722567,15.668181,12.794935,13.349738,13.338774,13.427588,13.394718,11.953037,16.172088,10.511355,11.953037,10.758681,13.397702,9.564326,11.316047,10.239458,12.076658,9.162868,10.813639,14.449350,15.358278
5102,12.008962,15.981866,13.065737,13.668120,13.661194,13.760620,13.733227,12.259425,17.409473,10.785624,12.259425,11.032122,14.497680,9.804819,11.604864,10.495012,13.110265,9.385161,11.086933,14.775049,15.697079
5103,12.280376,16.278455,13.322827,13.957290,13.950903,14.058922,14.029100,12.541622,18.443838,11.054144,12.541622,11.292571,15.487476,10.043521,11.875462,10.741382,14.061907,9.607302,11.346224,15.082830,16.016981
5104,12.521143,16.563114,13.554279,14.218302,14.210285,14.330861,14.296885,12.784944,19.192700,11.273002,12.784944,11.512370,16.154152,10.239796,12.106238,10.948643,14.694599,9.791048,11.566027,15.386494,16.341611
5105,12.749395,16.879394,13.840992,14.466628,14.461521,14.592914,14.548375,12.999358,19.801639,11.450342,12.999358,11.697811,16.638155,10.396263,12.305200,11.121151,15.136120,9.937103,11.752644,15.739648,16.736400
5106,12.303226,16.406792,13.352721,13.945975,13.940428,14.120747,14.052383,12.516897,14.988186,10.981411,12.516897,11.258547,12.282998,10.000198,11.845777,10.711378,11.073100,9.576978,11.316391,15.263733,16.250569
5107,12.084179,16.184546,13.168128,13.704765,13.700166,13.881593,13.811179,12.281399,13.820031,10.751620,12.281399,11.041062,11.205212,9.800724,11.619886,10.506863,10.055048,9.393841,11.100475,15.035288,16.018991
5108,11.428647,15.443382,12.556416,12.897981,12.890497,13.103631,13.007644,11.563620,8.736353,10.119596,11.563620,10.425206,6.887416,9.286791,10.956466,9.944142,6.124562,8.931819,10.484048,14.262444,15.207044
5109,11.097460,15.137677,12.336802,12.567934,12.562776,12.745050,12.653668,11.187917,7.596952,9.722165,11.187917,10.080159,5.741483,8.972400,10.597112,9.624089,5.043154,8.651066,10.143035,13.960736,14.915161
5110,10.748734,14.738786,11.979716,12.199099,12.194191,12.346106,12.247099,10.810670,5.980541,9.374242,10.810670,9.754583,4.397000,8.698495,10.247424,9.327196,3.831347,8.406969,9.817984,13.540982,14.471732
5111,10.494170,14.445978,11.754502,11.965254,11.959633,12.074865,12.010716,10.546087,5.259872,9.081457,10.546087,9.515327,3.701733,8.484566,9.996348,9.107791,3.191042,8.219234,9.581688,13.231615,14.144096
5112,10.245962,14.129188,11.493949,11.726575,11.719724,11.805930,11.781746,10.297178,4.398639,8.812610,10.297178,9.296943,2.963605,8.296708,9.763719,8.909654,2.530519,8.055588,9.365155,12.888382,13.769188
5113,10.085929,13.945601,11.348516,11.558420,11.551214,11.620784,11.605756,10.125426,4.079997,8.645097,10.125426,9.147164,2.696229,8.168902,9.603686,8.773393,2.288405,7.943100,9.216216,12.695065,13.564778
5114,9.931854,13.745725,11.165262,11.388661,11.380453,11.441989,11.434467,9.967330,3.668539,8.500194,9.967330,9.014158,2.383384,8.060986,9.458972,8.653514,2.014029,7.848055,9.083091,12.478141,13.326903
5115,9.796510,13.568778,11.013440,11.221967,11.213321,11.269654,11.261471,9.824794,3.299262,8.388116,9.824794,8.898870,2.126341,7.972946,9.330968,8.550388,1.792564,7.769808,8.966697,12.285947,13.115760
5116,9.839122,13.713590,11.148344,11.326460,11.319079,11.359712,11.344790,9.845447,4.154968,8.346104,9.845447,8.890768,2.645598,7.936090,9.336285,8.537143,2.214578,7.738000,8.963352,12.466434,13.342204
5117,9.839863,13.746414,11.151302,11.295306,11.286704,11.327909,11.256749,9.828072,4.301068,8.399395,9.828072,8.878918,2.857451,7.929765,9.321857,8.524001,2.401963,7.726146,8.949524,12.510881,13.401220
5118,10.232319,14.332943,11.725540,11.728224,11.723618,11.761934,11.627698,10.211871,7.587818,8.796045,10.211871,9.184675,5.505039,8.157479,9.664033,8.786973,4.700415,7.909913,9.254739,13.165059,14.142639
5119,10.531840,14.563948,11.957850,12.018310,12.011496,12.052283,11.945360,10.582014,9.763029,9.218669,10.582014,9.521685,7.593105,8.461356,10.016505,9.091472,6.624242,8.166438,9.584823,13.372892,14.319909
5120,10.929164,14.929807,12.099344,12.542240,12.532911,12.573944,12.490251,11.064308,12.563336,9.638366,11.064308,9.933925,9.959298,8.803541,10.461437,9.464775,8.781136,8.468113,9.996328,13.727671,14.660507
5121,11.190186,15.163090,12.317306,12.816922,12.807542,12.853172,12.784841,11.361947,13.482860,9.939054,11.361947,10.210045,10.915040,9.058142,10.747599,9.722421,9.714243,8.697243,10.269183,13.953195,14.874199
5122,11.394838,15.321018,12.461080,13.017278,13.008247,13.064227,13.005994,11.598156,14.202797,10.190319,11.598156,10.439129,11.692700,9.280103,10.980008,9.940428,10.487678,8.900848,10.494871,14.094737,14.994704
5123,11.657065,15.587020,12.705213,13.299453,13.289519,13.354330,13.310593,11.884065,15.473829,10.457538,11.884065,10.700674,12.836482,9.517282,11.252923,10.186448,11.568271,9.119972,10.755235,14.362555,15.264385
5124,11.883488,15.869850,12.970767,13.544139,13.532533,13.610197,13.572824,12.111399,16.196175,10.649974,12.111399,10.899880,13.426604,9.688361,11.465256,10.372117,12.114664,9.278977,10.955124,14.668581,15.596945
5125,12.103840,16.056719,13.138557,13.761871,13.751481,13.840747,13.809550,12.358391,17.163432,10.907231,12.358391,11.138155,14.432206,9.917920,11.707598,10.600062,13.099271,9.492525,11.190748,14.843115,15.756207
5126,12.368841,16.349869,13.401706,14.047427,14.040827,14.142930,14.116818,12.637268,18.345225,11.157719,12.637268,11.389920,15.466122,10.142571,11.972016,10.837230,14.070433,9.702444,11.442449,15.148019,16.074411
5127,12.631591,16.637081,13.655016,14.322956,14.316851,14.428598,14.400111,12.908230,19.374890,11.416349,12.908230,11.641920,16.445430,10.375610,12.232865,11.076888,15.012547,9.920910,11.693409,15.446140,16.384322
5128,12.860618,16.907813,13.878352,14.568912,14.561223,14.684765,14.652199,13.138042,20.061316,11.623884,13.138042,11.850861,17.054064,10.563680,12.451545,11.274803,15.590851,10.098060,11.902399,15.735277,16.693497
5129,13.078191,17.209931,14.156115,14.803543,14.798631,14.932174,14.889393,13.340901,20.614940,11.792410,13.340901,12.027168,17.489629,10.713434,12.640243,11.439370,15.987122,10.238497,12.079836,16.073257,17.071612
5130,12.621738,16.728721,13.656686,14.275838,14.270572,14.453286,14.388210,12.850617,15.772077,11.313024,12.850617,11.576685,13.067547,10.302752,12.171187,11.016894,11.840324,9.862601,11.632516,15.589401,16.578622
5131,12.399074,16.503968,13.463368,14.033034,14.028668,14.214023,14.147226,12.613221,14.613121,11.079215,12.613221,11.355059,11.985403,10.096897,11.942201,10.807246,10.811713,9.672292,11.412555,15.358629,16.345147
5132,11.720547,15.744066,12.817160,13.214697,13.207655,13.426724,13.336380,11.876383,9.387799,10.416386,11.876383,10.713370,7.478185,9.550357,11.256110,10.217045,6.681196,9.177980,10.771213,14.568551,15.517886
5133,11.364196,15.412540,12.580569,12.855199,12.850263,13.037588,12.951193,11.475014,8.094188,9.998835,11.475014,10.343652,6.203487,9.212290,10.871621,9.872617,5.477741,8.873613,10.405419,14.240526,15.199303
5134,10.999681,15.002922,12.214937,12.474723,12.470193,12.626076,12.533006,11.081739,6.428843,9.630472,11.081739,9.999665,4.793386,8.917591,10.504633,9.556991,4.197879,8.609348,10.062400,13.811523,14.748804
5135,10.738256,14.707334,11.970444,12.250804,12.245474,12.358046,12.298347,10.812543,5.734994,9.326739,10.812543,9.751192,4.096667,8.689840,10.246489,9.327242,3.548164,8.407995,9.817507,13.500503,14.421253
5136,10.484530,14.393660,11.710098,12.010351,12.004148,12.088925,12.066646,10.557310,4.855970,9.047974,10.557310,9.522925,3.327914,8.488541,10.005638,9.118474,2.854264,8.231309,9.591628,13.163234,14.056136
5137,10.314949,14.205240,11.580040,11.814318,11.807444,11.883292,11.869391,10.372535,4.461768,8.875678,10.372535,9.361784,3.012802,8.351034,9.833468,8.971183,2.570263,8.108898,9.431068,12.966590,13.850471
5138,10.150960,14.000607,11.408326,11.619285,11.611875,11.686704,11.679713,10.200475,3.982271,8.721237,10.200475,9.216789,2.648190,8.233103,9.675842,8.839988,2.250210,8.004135,9.285777,12.746509,13.611693
5139,9.996568,13.806025,11.280751,11.400601,11.392156,11.465789,11.458011,10.030897,3.449459,8.603784,10.030897,9.082977,2.291206,8.135057,9.525340,8.720546,1.945257,7.915752,9.149769,12.536964,13.383763
5140,10.047783,13.949534,11.340834,11.563178,11.556529,11.610574,11.596792,10.074345,4.569688,8.551899,10.074345,9.086469,2.965154,8.098592,9.547478,8.716175,2.495191,7.884872,9.159536,12.712524,13.600771
5141,10.054269,13.984041,11.329443,11.547918,11.539831,11.595856,11.530321,10.068541,4.779532,8.606761,10.068541,9.081725,3.226559,8.094909,9.542239,8.708631,2.725621,7.875022,9.153222,12.757409,13.658456
5142,10.462330,14.575307,11.957155,11.976566,11.972354,12.015398,11.889559,10.465726,8.140679,9.041894,10.465726,9.410007,6.036013,8.354288,9.902676,8.994371,5.193181,8.086066,9.478800,13.412917,14.396446
5143,10.681133,14.711107,12.139329,12.152209,12.145291,12.183187,12.074919,10.734370,9.475658,9.393820,10.734370,9.674326,7.492908,8.614282,10.169013,9.238035,6.580605,8.307057,9.734557,13.520863,14.467440
5144,10.963296,14.958553,12.241737,12.514780,12.504886,12.539915,12.451041,11.075439,11.398239,9.699836,11.075439,9.973668,9.129268,8.871898,10.487828,9.511966,8.085989,8.536104,10.032426,13.755906,14.686776
5145,11.131665,15.096151,12.385881,12.684452,12.674268,12.709253,12.635090,11.269029,11.904443,9.902968,11.269029,10.158237,9.679920,9.047444,10.676606,9.685812,8.634206,8.695018,10.214236,13.883951,14.801380
5146,11.240987,15.158073,12.469812,12.773998,12.763980,12.798085,12.733597,11.396456,12.152000,10.059315,11.396456,10.292407,10.033647,9.188358,10.807630,9.816286,9.009382,8.824941,10.345002,13.928941,14.824925
5147,11.368035,15.277823,12.588707,12.914424,12.903001,12.935702,12.885455,11.537833,12.684539,10.190210,11.537833,10.423281,10.490757,9.308728,10.943405,9.940309,9.441669,8.937214,10.475294,14.046261,14.939003
5148,11.509058,15.477240,12.782572,13.088843,13.075347,13.108310,13.064888,11.675751,13.204465,10.286615,11.675751,10.535400,10.839635,9.395048,11.067564,10.042584,9.742966,9.017604,10.589240,14.268511,15.188329
5149,11.615682,15.543322,12.838109,13.193941,13.181623,13.213556,13.176606,11.804197,13.649488,10.431787,11.804197,10.662763,11.352285,9.521330,11.195432,10.164661,10.251677,9.133890,10.714406,14.319510,15.220786
5150,11.736451,15.687423,12.978192,13.336837,13.328756,13.361012,13.329066,11.931077,14.101906,10.533088,11.931077,10.771803,11.693924,9.612529,11.312798,10.265884,10.560514,9.218970,10.824238,14.473090,15.385303
5151,11.851362,15.824305,13.097460,13.465832,13.458186,13.492001,13.456208,12.047586,14.481369,10.638964,12.047586,10.876495,12.039428,9.705404,11.423004,10.364023,10.886886,9.305041,10.928813,14.619009,15.541558
5152,11.949745,15.966462,13.200227,13.590601,13.580689,13.618681,13.576831,12.141623,14.708909,10.706416,12.141623,10.953159,12.180132,9.764694,11.507776,10.433994,11.004791,9.360212,11.006677,14.778948,15.722016
5153,12.078665,16.194071,13.410304,13.759860,13.753519,13.792467,13.736921,12.252423,15.126820,10.767926,12.252423,11.033418,12.421493,9.814412,11.602287,10.503779,11.193642,9.405270,11.089650,15.045711,16.034727
5154,11.556134,15.630442,12.898780,13.131972,13.124308,13.185869,13.091836,11.668638,10.033361,10.245440,11.668638,10.527618,8.044042,9.386598,11.060094,10.040285,7.189519,9.020476,10.584183,14.471986,15.443936
5155,11.364131,15.441390,12.753087,12.915041,12.908896,12.973430,12.879374,11.458099,9.549592,10.036824,11.458099,10.334550,7.549165,9.211000,10.858873,9.860044,6.711165,8.861215,10.392752,14.278269,15.249648
5156,10.876698,14.850271,12.193251,12.297508,12.287755,12.377903,12.253216,10.929516,6.129368,9.605815,10.929516,9.897448,4.778970,8.865380,10.379080,9.465667,4.229536,8.552255,9.952821,13.648329,14.572207
5157,10.671300,14.677441,12.043353,12.107939,12.101600,12.192303,12.079716,10.695408,5.794445,9.311100,10.695408,9.673423,4.277832,8.651438,10.150349,9.257730,3.736330,8.365111,9.733794,13.483820,14.421326
5158,10.416518,14.360118,11.698281,11.832853,11.826907,11.915858,11.796964,10.431645,4.712739,9.066325,10.431645,9.447123,3.398321,8.462601,9.906567,9.052312,2.948672,8.198058,9.507915,13.142327,14.050930
5159,10.232429,14.134067,11.509406,11.661721,11.655174,11.737351,11.662163,10.250686,4.307854,8.839209,10.250686,9.279403,2.964375,8.308119,9.732668,8.898581,2.545649,8.064494,9.343427,12.899434,13.788436
5160,10.063386,13.899236,11.261957,11.533070,11.525455,11.600201,11.573509,10.100639,3.942054,8.627769,10.100639,9.136876,2.579456,8.173114,9.586632,8.767897,2.191298,7.949162,9.204556,12.639878,13.498709
5161,9.967756,13.795959,11.177927,11.440474,11.432807,11.500652,11.484805,10.000889,3.869392,8.516973,10.000889,9.043123,2.497425,8.085358,9.490081,8.681182,2.109246,7.872284,9.112595,12.533242,13.388403
5162,9.859476,13.654815,11.066401,11.306002,11.297632,11.366219,11.358467,9.890402,3.556931,8.422337,9.890402,8.949971,2.278543,8.009539,9.388838,8.596888,1.918793,7.804938,9.019262,12.380119,13.220334
5163,9.760135,13.521903,10.947549,11.178558,11.169767,11.241624,11.233374,9.787916,3.288444,8.342459,9.787916,8.866650,2.095898,7.945384,9.296574,8.522129,1.761876,7.747685,8.935167,12.235039,13.060007
5164,9.819776,13.689237,11.131783,11.278180,11.270756,11.331779,11.316640,9.822664,4.073203,8.328689,9.822664,8.873831,2.586916,7.924998,9.316620,8.523141,2.163356,7.729662,8.946330,12.440116,13.313562
5165,9.848800,13.755845,11.135599,11.296985,11.288406,11.352127,11.281746,9.839749,4.380264,8.397753,9.839749,8.886938,2.894295,7.934127,9.331584,8.531728,2.429672,7.731872,8.958317,12.520246,13.410729
5166,10.272927,14.378456,11.760264,11.773782,11.769302,11.813666,11.682480,10.257946,7.796288,8.833412,10.257946,9.222726,5.665622,8.187506,9.705829,8.821576,4.839398,7.937324,9.293177,13.212175,14.191924
5167,10.512623,14.537549,11.971628,11.971628,11.964555,12.004317,11.893480,10.553227,9.235577,9.212975,10.553227,9.506815,7.210748,8.460402,9.995140,9.081301,6.297196,8.167462,9.568682,13.344445,14.288385
5168,10.810522,14.803858,12.103379,12.347386,12.337323,12.374636,12.284294,10.911290,11.170565,9.538286,10.911290,9.820755,8.872438,8.730219,10.329671,9.367789,7.825737,8.405906,9.880793,13.599711,14.529441
5169,11.038564,15.008271,12.291716,12.590053,12.579988,12.621893,12.548619,11.172976,12.114969,9.797334,11.172976,10.061602,9.787618,8.950228,10.580243,9.592043,8.702857,8.603842,10.119083,13.797008,14.716489
5170,11.307025,15.235546,12.429176,12.896331,12.887065,12.942758,12.883039,11.491180,13.653670,10.099320,11.491180,10.350697,11.187747,9.210215,10.882922,9.861618,10.018649,8.840314,10.406314,14.009158,14.909869
5171,11.592005,15.523117,12.681567,13.206937,13.196832,13.264410,13.219826,11.805509,15.009944,10.391192,11.805509,10.635336,12.418875,9.465163,11.181417,10.127962,11.180162,9.074508,10.689805,14.298608,15.200808
5172,11.889619,15.881135,12.989170,13.535053,13.523522,13.613571,13.576463,12.114535,16.281033,10.652608,12.114535,10.903803,13.483550,9.693071,11.468812,10.376704,12.162464,9.284597,10.959161,14.680992,15.611449
5173,12.161731,16.120658,13.195916,13.809795,13.799572,13.904101,13.873446,12.418396,17.479973,10.963346,12.418396,11.193489,14.715192,9.968582,11.765112,10.652677,13.364041,9.540241,11.245976,14.908998,15.824753
5174,12.445531,16.430849,13.477139,14.112201,14.105701,14.223879,14.198179,12.716765,18.628373,11.235351,12.716765,11.464973,15.740937,10.213181,12.049142,10.909088,14.335868,9.769034,11.517117,15.230774,16.159188
5175,12.730563,16.740193,13.749217,14.409953,14.403965,14.533547,14.505596,13.011293,19.743956,11.516990,13.011293,11.739398,16.805320,10.467503,12.332949,11.170327,15.361520,10.007704,11.790392,15.551075,16.491246
5176,12.986342,17.037607,13.995143,14.683002,14.675502,14.818570,14.786792,13.269533,20.566356,11.752274,13.269533,11.975203,17.544568,10.680872,12.579223,11.393995,16.065700,10.208766,12.026117,15.867020,16.827246
5177,13.218025,17.351680,14.284823,14.929726,14.924938,15.079237,15.037545,13.487305,21.143089,11.937064,13.487305,12.166655,18.011800,10.846004,12.782958,11.573465,16.495774,10.363972,12.218528,16.216515,17.216012
5178,12.760591,16.869881,13.784002,14.396565,14.391439,14.600724,14.537500,12.997164,16.236926,11.456828,12.997164,11.714874,13.516821,10.432584,12.313276,11.149020,12.272608,9.984764,11.769957,15.732495,16.723130
5179,12.510548,16.616476,13.574440,14.121167,14.116871,14.327555,14.261831,12.729190,14.812460,11.196549,12.729190,11.466487,12.203603,10.203784,12.055748,10.914482,11.029957,9.773216,11.523158,15.472720,16.460110
5180,11.827770,15.854957,12.916231,13.297555,13.290676,13.543021,13.454831,11.990368,9.629905,10.525906,11.990368,10.819065,7.702170,9.647762,11.365673,10.317442,6.892885,9.269210,10.876499,14.681584,15.632855
5181,11.482649,15.536538,12.671708,12.960606,12.955890,13.177445,13.094398,11.605422,8.480006,10.116445,11.605422,10.459276,6.527520,9.313130,10.994144,9.980552,5.772599,8.966960,10.521134,14.367194,15.328709
5182,11.107977,15.119086,12.319967,12.563884,12.559445,12.746402,12.656464,11.198856,6.670643,9.741248,11.198856,10.104300,5.009162,9.009743,10.615093,9.654560,4.395810,8.694028,10.166844,13.931377,14.872510
5183,10.848221,14.829810,12.082520,12.334599,12.329548,12.481092,12.423872,10.930908,6.002764,9.437944,10.930908,9.855318,4.324625,8.779729,10.357260,9.423642,3.753802,8.490023,9.921571,13.628170,14.554819
5184,10.582186,14.510341,11.867274,12.054516,12.048418,12.170834,12.149193,10.653832,4.945193,9.158471,10.653832,9.612814,3.442668,8.571797,10.098622,9.202456,2.963642,8.306290,9.680412,13.287511,14.189285
5185,10.404955,14.314723,11.735120,11.862717,11.856213,11.955231,11.941662,10.459353,4.520914,8.977044,10.459353,9.444022,3.096672,8.428691,9.917843,9.048331,2.651937,8.178819,9.512071,13.083607,13.976491
5186,10.239727,14.107818,11.532996,11.688814,11.681408,11.772410,11.765615,10.289070,4.088306,8.812526,10.289070,9.297722,2.744878,8.306374,9.760351,8.915480,2.339308,8.070608,9.366078,12.860675,13.734324
5187,10.087567,13.912210,11.358835,11.508455,11.500554,11.584176,11.576696,10.128971,3.638074,8.681245,10.128971,9.166488,2.418679,8.204005,9.615647,8.797485,2.056007,7.979323,9.233838,12.648756,13.502485
5188,9.987886,13.788917,11.178355,11.439801,11.431525,11.502446,11.485754,10.028620,3.603696,8.571485,10.028620,9.076790,2.354007,8.124961,9.520977,8.715427,1.992239,7.909876,9.145054,12.516382,13.359215
5189,9.871572,13.639797,11.023238,11.228840,11.217843,11.288664,11.197742,9.886390,3.079303,8.575038,9.886390,8.981427,2.125025,8.076464,9.403743,8.632032,1.812124,7.860321,9.043611,12.355454,13.183415
5190,9.853135,13.697321,11.049865,11.058196,11.049151,11.128062,10.864853,9.785079,2.932105,8.705305,9.785079,8.939592,2.295903,8.094105,9.334153,8.598619,1.997326,7.863086,8.990904,12.439829,13.302060
5191,9.990234,13.957322,11.280554,11.308471,11.299436,11.389962,11.178099,9.916243,4.530399,8.654387,9.916243,9.013672,3.240473,8.111100,9.434872,8.658734,2.786542,7.882596,9.072674,12.742914,13.660474
5192,10.073710,13.970557,11.201547,11.477798,11.468544,11.552979,11.386481,10.074428,5.762606,8.762375,10.074428,9.125870,4.166116,8.177312,9.568531,8.753098,3.581421,7.937666,9.187996,12.730852,13.616566
5193,10.306928,14.220395,11.456288,11.774858,11.765548,11.849296,11.736324,10.364744,7.797038,8.993164,10.364744,9.349193,5.773120,8.333641,9.823117,8.946145,4.985333,8.069173,9.413863,12.986121,13.879185
5194,10.500068,14.393699,11.625688,11.973737,11.966221,12.069097,11.979928,10.603746,8.993836,9.227564,10.603746,9.552568,6.869822,8.501389,10.043118,9.127383,5.984651,8.211648,9.615775,13.152947,14.037240
5195,10.685704,14.598230,11.779724,12.199438,12.191283,12.314448,12.247285,10.821605,9.987975,9.395925,10.821605,9.728034,7.661301,8.634463,10.238367,9.283059,6.692666,8.327750,9.792557,13.365148,14.258296
5196,10.829952,14.759026,11.929079,12.354359,12.347271,12.484926,12.428595,10.983269,10.536139,9.537943,10.983269,9.864536,8.155342,8.745803,10.386611,9.405913,7.149092,8.425215,9.928952,13.532951,14.433951
5197,10.954942,14.897453,12.067034,12.475338,12.468812,12.624080,12.575677,11.120137,10.996738,9.664597,11.120137,9.983738,8.585604,8.847338,10.514057,9.514474,7.551944,8.514891,10.047585,13.677012,14.584369
5198,11.043678,15.003042,12.228900,12.528536,12.523189,12.696430,12.654741,11.206780,11.133759,9.758819,11.206780,10.065887,8.772626,8.924995,10.598304,9.591243,7.743562,8.584182,10.128342,13.789685,14.705021
5199,10.920496,14.816637,11.984953,12.364795,12.359423,12.572863,12.519505,11.089821,9.796017,9.660136,11.089821,9.971651,7.661561,8.853480,10.493463,9.508048,6.751942,8.522632,10.033603,13.581175,14.468068
5200,10.941569,14.845056,11.984838,12.378979,12.373493,12.603857,12.543273,11.110952,10.070401,9.678630,11.110952,9.989770,7.882830,8.868589,10.512988,9.524575,6.949360,8.536162,10.051729,13.611090,14.500930
5201,10.999995,14.981175,12.104593,12.426265,12.422744,12.676050,12.596450,11.143503,10.255236,9.690556,11.143503,10.011428,7.990443,8.879354,10.539730,9.542845,7.036239,8.545961,10.074517,13.776430,14.701908
5202,11.010658,15.106556,12.151405,12.454661,12.450911,12.737245,12.636245,11.117148,9.927702,9.598051,11.117148,9.964433,7.533298,8.811718,10.502367,9.494904,6.584036,8.487441,10.032217,13.945978,14.924419
5203,10.916160,14.999636,12.097535,12.334036,12.330058,12.611100,12.507437,11.011281,9.085711,9.515125,11.011281,9.875955,6.894498,8.740629,10.405774,9.414591,6.019156,8.423409,9.943222,13.834976,14.807914
5204,10.485795,14.459420,11.661267,11.710215,11.704128,12.039919,11.896946,10.529443,5.501295,9.161940,10.529443,9.500937,4.137549,8.472432,9.980907,9.084736,3.605181,8.188566,9.562694,13.255097,14.178198
5205,10.267514,14.200817,11.424321,11.519493,11.511570,11.800611,11.667673,10.294503,4.848117,8.921332,10.294503,9.301020,3.507589,8.307538,9.764645,8.905906,3.031866,8.047166,9.363900,12.978356,13.881970
5206,10.051636,13.916799,11.183528,11.303989,11.297072,11.532910,11.395153,10.065761,3.944434,8.736369,10.065761,9.117980,2.812157,8.170199,9.560278,8.743957,2.422102,7.927637,9.179328,12.668560,13.540867
5207,9.861204,13.663408,11.061572,11.105311,11.097278,11.281267,11.188684,9.868051,3.258985,8.547418,9.868051,8.956705,2.248970,8.045358,9.382000,8.601318,1.926523,7.820637,9.017682,12.391770,13.235292
5208,9.648653,13.300883,10.695818,10.954914,10.945619,11.082118,11.046173,9.694116,2.675175,8.342058,9.694116,8.811377,1.746583,7.928638,9.223322,8.472888,1.484806,7.722453,8.873119,11.975255,12.750789
5209,9.559087,13.204061,10.637915,10.871833,10.862544,10.975097,10.953649,9.592783,2.610796,8.231916,9.592783,8.724166,1.666425,7.855548,9.129520,8.395032,1.409101,7.660543,8.786759,11.876071,12.648399
5210,9.429472,13.003374,10.531941,10.649356,10.638488,10.745662,10.734491,9.461409,2.131960,8.188326,9.461409,8.630030,1.392264,7.798651,9.018007,8.313191,1.180316,7.608376,8.689093,11.650608,12.390987
5211,9.310931,12.800108,10.333795,10.506343,10.494633,10.591796,10.579555,9.354316,1.871013,8.129077,9.354316,8.551856,1.225403,7.749397,8.926338,8.245257,1.040051,7.564176,8.608500,11.418225,12.120656
5212,9.232875,12.686052,10.220844,10.408321,10.396359,10.485121,10.457317,9.271970,1.749558,8.086623,9.271970,8.491580,1.151847,7.711189,8.855762,8.192783,0.978548,7.529805,8.546372,11.292383,11.978886
5213,9.126891,12.513227,10.077627,10.082898,10.065167,10.166363,10.011434,9.142926,1.188816,8.274417,9.142926,8.426006,0.981321,7.709087,8.760569,8.138203,0.851896,7.515837,8.470131,11.097171,11.753930
5214,9.209275,12.792638,10.120712,10.213362,10.204044,10.297664,9.923714,9.117280,1.533217,8.310847,9.117280,8.425156,1.315888,7.733032,8.748148,8.139722,1.156759,7.531296,8.464215,11.444452,12.189512
5215,9.283046,12.977586,10.228319,10.402700,10.394571,10.501946,10.166914,9.168210,2.254864,8.169507,9.168210,8.443067,1.637223,7.717924,8.781467,8.153624,1.417539,7.525781,8.488474,11.666761,12.461333
5216,9.294530,12.948225,10.319256,10.387467,10.380790,10.481059,10.207326,9.208763,2.650408,8.210200,9.208763,8.472277,1.954799,7.735790,8.815970,8.178445,1.692135,7.540919,8.518458,11.622745,12.398816
5217,9.325069,12.938623,10.357783,10.444550,10.438605,10.537397,10.329891,9.279709,3.225461,8.229528,9.279709,8.518127,2.339076,7.756544,8.873532,8.216789,2.017078,7.560046,8.567052,11.599121,12.357138
5218,9.330847,12.868712,10.300771,10.447121,10.441826,10.555315,10.383648,9.331372,3.541441,8.279096,9.331372,8.557462,2.604599,7.783551,8.918620,8.250419,2.248831,7.582219,8.606793,11.503009,12.227063
5219,9.372170,12.933906,10.367739,10.508691,10.502258,10.639383,10.504223,9.383609,3.864764,8.262995,9.383609,8.584398,2.756312,7.785187,8.957363,8.271457,2.365546,7.585551,8.637274,11.576858,12.311754
5220,9.413110,12.995263,10.411110,10.565724,10.559576,10.725623,10.611451,9.437361,4.181891,8.263271,9.437361,8.613010,2.936186,7.788660,8.997708,8.293566,2.508023,7.589424,8.669108,11.645115,12.389117
5221,9.501570,13.110897,10.416775,10.754759,10.747513,10.940149,10.847477,9.560865,5.029918,8.274253,9.560865,8.682817,3.432664,7.804770,9.092573,8.348887,2.907387,7.605201,8.745519,11.769721,12.525772
5222,9.554585,13.185498,10.494857,10.806943,10.801462,11.012025,10.932599,9.624974,5.228717,8.317349,9.624974,8.724349,3.601272,7.823724,9.144640,8.382159,3.048885,7.619678,8.788816,11.851890,12.617659
5223,9.644751,13.312711,10.560531,10.928660,10.924407,11.156707,11.072946,9.728408,5.821955,8.383870,9.728408,8.795681,4.038782,7.862954,9.230954,8.441231,3.419563,7.651508,8.862416,11.991757,12.774093
5224,9.745040,13.444364,10.626511,11.057920,11.054106,11.306837,11.216471,9.843973,6.421938,8.471475,9.843973,8.880403,4.508555,7.916834,9.330069,8.512738,3.824304,7.695407,8.948648,12.134215,12.930606
5225,9.717006,13.420057,10.495345,11.000345,10.996004,11.312777,11.180031,9.807358,5.765216,8.434685,9.807358,8.850534,4.018651,7.893711,9.297052,8.486241,3.405401,7.675430,8.918674,12.112003,12.910336
5226,9.751695,13.638426,10.556451,11.040120,11.035275,11.409451,11.232483,9.767852,5.422021,8.303220,9.767852,8.797186,3.593374,7.826521,9.250163,8.436167,3.013390,7.622171,8.870298,12.395883,13.277279
5227,9.624826,13.455571,10.466419,10.812453,10.806889,11.194831,10.998146,9.625648,4.357899,8.253151,9.625648,8.699997,2.939089,7.774346,9.131968,8.353471,2.471851,7.574974,8.768669,12.193297,13.049454
5228,9.266841,12.810011,10.022554,10.076921,10.067566,10.548439,10.257812,9.274481,1.929564,8.291149,9.274481,8.489716,1.539921,7.704952,8.855940,8.179585,1.327191,7.503231,8.540307,11.446440,12.172973
5229,9.147704,12.654665,9.959381,9.967429,9.954242,10.365336,10.105480,9.132438,1.742998,8.159396,9.132438,8.389403,1.330989,7.646369,8.736153,8.095112,1.148290,7.454070,8.437000,11.279814,11.990517
5230,8.978445,12.326467,9.724688,9.750081,9.737730,10.083977,9.811482,8.987874,1.225027,8.164265,8.987874,8.297325,1.027115,7.606777,8.619581,8.017799,0.895084,7.416018,8.338750,10.897530,11.537225
5231,8.852734,12.081116,9.600671,9.659895,9.645957,9.912529,9.733656,8.892845,1.065356,8.052034,8.892845,8.225298,0.845821,7.557750,8.536820,7.956178,0.735706,7.375536,8.265854,10.613377,11.200257
5232,8.768521,11.917432,9.514230,9.656972,9.639396,9.847694,9.786140,8.838222,1.087304,7.890305,8.838222,8.173545,0.762414,7.508868,8.483728,7.911017,0.656925,7.338307,8.216463,10.424694,10.976751
5233,8.680975,11.731502,9.370276,9.552290,9.533693,9.723394,9.684848,8.779711,0.959223,7.874574,8.779711,8.130300,0.688217,7.480888,8.433358,7.873690,0.593112,7.314021,8.172179,10.207360,10.716155
5234,8.589311,11.523707,9.210955,9.419047,9.398368,9.578561,9.559475,8.722343,0.815307,7.885210,8.722343,8.091588,0.614309,7.460834,8.385940,7.840529,0.531191,7.295118,8.131415,9.962997,10.420893
5235,8.501154,11.318331,9.047857,9.276346,9.254610,9.431192,9.410718,8.667165,0.674365,7.923612,8.667165,8.057339,0.553081,7.447514,8.341925,7.811415,0.481145,7.280906,8.094354,9.721555,10.128356
5236,8.643983,11.778987,9.406459,9.593285,9.575367,9.713051,9.676704,8.686667,1.112504,7.696631,8.686667,8.053365,0.711642,7.420063,8.348906,7.807023,0.608914,7.265140,8.096027,10.287849,10.835805
5237,8.783810,12.186199,9.673206,9.836473,9.818910,9.933504,9.789079,8.729782,1.552037,7.670485,8.729782,8.071485,0.964510,7.413187,8.378690,7.821156,0.816875,7.263622,8.118508,10.779715,11.445017
5238,9.256279,13.205162,10.555610,10.566928,10.559572,10.624774,10.409957,9.088765,4.375992,7.767573,9.088765,8.283094,2.668505,7.477423,8.659074,7.993009,2.206110,7.326944,8.348244,11.980387,12.888423
5239,9.522634,13.432381,10.858086,10.858086,10.848405,10.900378,10.748713,9.455503,6.456873,8.162292,9.455503,8.565874,4.441829,7.676245,8.981034,8.233271,3.733509,7.485507,8.632078,12.194304,13.084861
5240,9.795956,13.686445,11.016575,11.232971,11.219726,11.256090,11.137299,9.807048,8.160413,8.476797,9.807048,8.847358,5.887207,7.887669,9.295213,8.478081,5.012693,7.660948,8.913885,12.442169,13.324240
5241,9.973695,13.838025,11.185255,11.423437,11.410121,11.439525,11.342600,10.024103,8.701089,8.705605,10.024103,9.039306,6.498915,8.054509,9.498878,8.650664,5.597568,7.802450,9.103044,12.585647,13.456297
5242,10.077429,13.883110,11.258576,11.500953,11.487948,11.518017,11.434212,10.156978,8.839748,8.879743,10.156978,9.173780,6.804716,8.190583,9.632606,8.776565,5.924665,7.920524,9.233120,12.610354,13.454663
5243,10.256999,14.077724,11.450944,11.708776,11.694585,11.726369,11.663777,10.358527,9.764691,9.053276,10.358527,9.346764,7.569083,8.335001,9.818920,8.933889,6.620994,8.048857,9.405905,12.810281,13.661374
5244,10.458140,14.365922,11.731399,11.950838,11.934461,11.975412,11.922711,10.558960,10.578988,9.195209,10.558960,9.505944,8.168533,8.452928,9.997351,9.075867,7.148207,8.154382,9.567325,13.130583,14.021398
5245,10.757137,14.641919,11.883392,12.318159,12.304686,12.360706,12.320343,10.920711,12.639460,9.521080,10.920711,9.816212,9.974253,8.711712,10.331645,9.357494,8.797125,8.383344,9.877041,13.397424,14.277520
5246,11.085545,15.011828,12.173683,12.709618,12.701384,12.770279,12.737738,11.283544,14.302482,9.829349,11.283544,10.124732,11.397296,8.965920,10.665511,9.638443,10.101547,8.611376,10.186213,13.783542,14.682874
5247,11.392022,15.353776,12.459602,13.048800,13.041361,13.118800,13.084101,11.609137,15.550202,10.134173,11.609137,10.415869,12.580348,9.222600,10.972727,9.908316,11.221837,8.843905,10.476002,14.140082,15.056102
5248,11.671055,15.687392,12.724915,13.357551,13.348359,13.441416,13.402484,11.896108,16.513949,10.389732,11.896108,10.669431,13.447701,9.442753,11.241880,10.143668,12.039377,9.045455,10.729381,14.496075,15.437749
5249,11.915437,16.033111,13.036930,13.625041,13.619177,13.726085,13.675073,12.126100,17.110152,10.577128,12.126100,10.865102,13.929149,9.604104,11.453568,10.323642,12.481307,9.193717,10.926269,14.882940,15.872108
5250,11.449011,15.527061,12.550609,13.051296,13.044518,13.202638,13.119061,11.607642,11.939265,10.096223,11.607642,10.412959,9.437246,9.218277,10.970478,9.910477,8.373347,8.850476,10.475811,14.368610,15.341810
5251,11.242899,15.318867,12.420119,12.806335,12.800673,12.955958,12.869435,11.375953,10.862253,9.882471,11.375953,10.208623,8.490118,9.041292,10.753377,9.722468,7.497909,8.691559,10.272286,14.154738,15.125351
5252,10.660212,14.622605,11.875106,12.018087,12.008458,12.204076,12.080725,10.725559,6.311565,9.370393,10.725559,9.682386,4.858482,8.639214,10.169200,9.252503,4.269437,8.335805,9.741408,13.416623,14.335427
5253,10.425259,14.418551,11.706142,11.807495,11.801028,11.976242,11.862799,10.453064,5.826030,9.043328,10.453064,9.430080,4.227698,8.407095,9.907472,9.021200,3.662707,8.134928,9.493879,13.219402,14.150783
5254,10.138942,14.060711,11.378539,11.486184,11.480058,11.630947,11.506623,10.145976,4.466704,8.785329,10.145976,9.177948,3.177822,8.209920,9.629694,8.795742,2.737682,7.961789,9.240516,12.834218,13.732644
5255,9.916094,13.770790,11.149977,11.279372,11.272022,11.385659,11.302574,9.921149,3.793432,8.539724,9.921149,8.984566,2.571882,8.047983,9.421638,8.622309,2.194980,7.822980,9.048618,12.518523,13.386000
5256,9.694658,13.439864,10.870546,11.045383,11.036316,11.137566,11.105409,9.714459,3.072018,8.323508,9.714459,8.812618,1.991784,7.910776,9.233477,8.469584,1.687114,7.705691,8.876993,12.147653,12.965318
5257,9.598725,13.331741,10.730095,11.000091,10.991115,11.077110,11.058391,9.617751,3.164184,8.177111,9.617751,8.719361,1.973200,7.820971,9.138610,8.384577,1.656139,7.630543,8.786728,12.034718,12.846716
5258,9.480900,13.156544,10.569087,10.866441,10.856284,10.937435,10.928133,9.506055,2.860560,8.083977,9.506055,8.627754,1.766734,7.749452,9.037628,8.302953,1.477824,7.568278,8.694779,11.839262,12.625382
5259,9.367025,12.986336,10.448834,10.695655,10.684853,10.761098,10.750858,9.389757,2.484633,8.028657,9.389757,8.541706,1.548084,7.693654,8.937463,8.227613,1.295803,7.517763,8.606200,11.649501,12.410326
5260,9.428210,13.187655,10.658772,10.812942,10.803675,10.862565,10.843923,9.408075,3.162472,7.972227,9.408075,8.535338,1.922213,7.662601,8.942615,8.217962,1.596056,7.493309,8.604444,11.899508,12.723273
5261,9.465373,13.292230,10.721267,10.830893,10.820632,10.880981,10.796507,9.419571,3.463142,8.042635,9.419571,8.542900,2.204921,7.666228,8.952013,8.221986,1.836095,7.491960,8.611334,12.027492,12.881531
5262,9.874282,13.949049,11.333236,11.334834,11.329697,11.372143,11.222474,9.814201,6.713868,8.405927,9.814201,8.836991,4.658793,7.859782,9.293022,8.470178,3.922867,7.647333,8.909028,12.770044,13.735298
5263,10.173767,14.186669,11.609225,11.619554,11.612168,11.655723,11.539957,10.190499,8.852484,8.841040,10.190499,9.170362,6.692125,8.150225,9.646426,8.766918,5.769593,7.887410,9.235989,12.987101,13.924879
5264,10.591739,14.580593,11.772752,12.176128,12.166310,12.212659,12.124654,10.702446,11.821582,9.280239,10.702446,9.599434,9.168389,8.496422,10.114173,9.151205,8.004320,8.188237,9.664788,13.372592,14.299543
5265,10.895354,14.859254,12.011035,12.508521,12.498861,12.552464,12.482143,11.053615,13.052731,9.625086,11.053615,9.916815,10.387148,8.780015,10.447321,9.443774,9.169596,8.440227,9.978999,13.644419,14.560773
5266,11.154740,15.074837,12.194995,12.768818,12.759704,12.831979,12.773239,11.353425,14.096341,9.933611,11.353425,10.199467,11.456839,9.045509,10.737981,9.709497,10.211094,8.681014,10.258022,13.844894,14.741612
5267,11.464414,15.390504,12.478470,13.093745,13.083834,13.176900,13.133268,11.692200,15.559496,10.251132,11.692200,10.507767,12.788563,9.323333,11.060502,9.998183,11.470073,8.935864,10.564753,14.163397,15.063058
