,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
5268,11.751690,15.737979,12.791182,13.400163,13.388760,13.503212,13.466496,11.985982,16.590710,10.505468,11.985982,10.766424,13.666427,9.546866,11.335551,10.238934,12.288743,9.142317,10.823797,14.535369,15.463262
5269,12.011873,15.964753,12.999108,13.660212,13.650041,13.775087,13.744556,12.275207,17.643226,10.805858,12.275207,11.044794,14.774205,9.814380,11.618987,10.504866,13.377817,9.390745,11.099064,14.750300,15.663109
5270,12.307404,16.288973,13.293088,13.975087,13.968635,14.106875,14.081370,12.585327,18.872346,11.089283,12.585327,11.327155,15.871634,10.068983,11.914302,10.771470,14.416630,9.628639,11.380980,15.086675,16.013099
5271,12.592166,16.598374,13.570581,14.271935,14.265971,14.412786,14.384967,12.878304,19.912004,11.371640,12.878304,11.601310,16.876693,10.324317,12.197241,11.032749,15.389880,9.868257,11.653811,15.407231,16.345586
5272,12.824342,16.871741,13.804738,14.519814,14.512276,14.666743,14.634800,13.109394,20.475385,11.583988,13.109394,11.813799,17.390658,10.518204,12.418410,11.234909,15.886029,10.051408,11.866109,15.699041,16.657273
5273,13.039576,17.171026,14.080195,14.749765,14.744917,14.909040,14.866904,13.308792,20.927792,11.750679,13.308792,11.988061,17.739386,10.667331,12.604402,11.398038,16.203276,10.191674,12.041432,16.034009,17.032153
5274,12.554992,16.659573,13.554188,14.189064,14.183806,14.399679,14.334784,12.788211,15.805599,11.241637,12.788211,11.510130,13.061666,10.232050,12.106568,10.950147,11.818339,9.793726,11.566905,15.519255,16.507343
5275,12.192033,16.286844,13.294894,13.762445,13.757772,13.976023,13.904605,12.388838,13.406704,10.873072,12.388838,11.152161,10.938210,9.915483,11.729277,10.616465,9.842637,9.503653,11.209965,15.138238,16.120307
5276,11.605722,15.628449,12.672009,13.056901,13.049863,13.323478,13.233316,11.760900,9.423143,10.288485,11.760900,10.597914,7.442866,9.434927,11.140641,10.105127,6.627067,9.069613,10.657401,14.450687,15.399009
5277,11.329200,15.383931,12.467401,12.782903,12.778232,13.047812,12.966116,11.454335,8.712380,9.942554,11.454335,10.303437,6.632618,9.152538,10.840523,9.827749,5.836605,8.814976,10.367895,14.213114,15.174419
5278,11.001175,15.019594,12.164518,12.417468,12.413253,12.672191,12.586058,11.098554,7.077746,9.611049,11.098554,9.991681,5.266650,8.884808,10.508221,9.541406,4.600236,8.574591,10.057041,13.833577,14.777711
5279,10.774937,14.767529,11.949876,12.236029,12.231228,12.450975,12.397148,10.868547,6.507446,9.339945,10.868547,9.774133,4.659054,8.679719,10.284859,9.339024,4.026537,8.393189,9.843470,13.569340,14.500808
5280,10.550159,14.497314,11.728054,12.034263,12.028801,12.219893,12.200378,10.642456,5.695332,9.084534,10.642456,9.567618,3.929308,8.492781,10.069209,9.149185,3.363355,8.229160,9.639864,13.281041,14.191336
5281,10.378204,14.305542,11.612101,11.850294,11.844198,12.003624,11.991259,10.453149,5.134186,8.915038,10.453149,9.404947,3.498879,8.356746,9.894108,9.001040,2.981045,8.107972,9.477343,13.080789,13.981651
5282,10.217313,14.105519,11.421390,11.690100,11.683515,11.827416,11.821217,10.286519,4.652107,8.751821,10.286519,9.261681,3.106575,8.236843,9.739939,8.871199,2.633397,8.002460,9.334527,12.865672,13.748458
5283,10.054838,13.902783,11.291795,11.467351,11.459813,11.599223,11.592246,10.106821,3.995780,8.621396,10.106821,9.119743,2.655231,8.132665,9.580380,8.744917,2.247388,7.909454,9.190497,12.647863,13.512205
5284,10.082813,14.014020,11.418602,11.557584,11.551294,11.651658,11.638686,10.115210,4.837773,8.591735,10.115210,9.107039,3.201431,8.098868,9.577519,8.728035,2.697522,7.878552,9.181093,12.787971,13.689690
5285,10.088503,14.046398,11.401215,11.556112,11.548532,11.641673,11.580283,10.108197,5.109828,8.636112,10.108197,9.102183,3.492026,8.096169,9.571656,8.720899,2.953107,7.870141,9.174636,12.830104,13.743971
5286,10.471498,14.587538,11.955223,11.967705,11.963567,12.035332,11.912401,10.483533,8.313499,9.054665,10.483533,9.417511,6.202373,8.351490,9.914988,8.996726,5.342672,8.078464,9.486466,13.426595,14.411627
5287,10.777781,14.826931,12.208157,12.251439,12.245077,12.322710,12.222999,10.850603,10.477480,9.478206,10.850603,9.761387,8.315553,8.672171,10.269688,9.311705,7.313659,8.353723,9.822629,13.643238,14.598391
5288,11.165413,15.182143,12.359404,12.753881,12.745010,12.817427,12.737898,11.313325,13.129620,9.888753,11.313325,10.164867,10.584803,9.016409,10.700814,9.680874,9.400316,8.660934,10.224842,13.987125,14.927696
5289,11.467211,15.457808,12.583068,13.087447,13.078669,13.157070,13.093168,11.657682,14.462473,10.222195,11.657682,10.480459,11.860482,9.303235,11.029829,9.975632,10.621001,8.921435,10.537871,14.255232,15.184572
5290,11.662216,15.605264,12.731559,13.267624,13.259057,13.348216,13.292995,11.878849,14.958004,10.464703,11.878849,10.700291,12.466097,9.521732,11.250285,10.187106,11.245680,9.123927,10.754134,14.386461,15.294542
5291,11.985235,15.934286,13.005805,13.617642,13.608391,13.717767,13.677129,12.232950,16.769238,10.788771,12.232950,11.021402,14.068027,9.809853,11.586791,10.488908,12.748183,9.391026,11.074446,14.717604,15.628394
5292,12.181325,16.178093,13.254671,13.822556,13.811543,13.927041,13.891575,12.424808,17.033845,10.958042,12.424808,11.194327,14.289821,9.963845,11.768551,10.652183,12.964606,9.535814,11.247579,14.982562,15.916308
5293,12.472594,16.441652,13.467626,14.124652,14.115018,14.247357,14.218436,12.749340,18.645693,11.280243,12.749340,11.500797,15.846440,10.252254,12.083450,10.944176,14.459601,9.804903,11.551789,15.235008,16.155813
5294,12.782989,16.778013,13.767534,14.456276,14.450191,14.596034,14.571942,13.075634,20.009280,11.579325,13.075634,11.799036,17.071207,10.522439,12.394782,11.226672,15.620471,10.058561,11.849664,15.582966,16.516291
5295,13.056694,17.072930,14.037194,14.741147,14.735479,14.886526,14.860074,13.355548,20.937292,11.851022,13.355548,12.063466,17.980878,10.771384,12.666438,11.480168,16.508379,10.293898,12.112845,15.888242,16.832091
5296,13.237362,17.288850,14.225711,14.930354,14.923049,15.081517,15.050630,13.531617,21.106409,12.012603,13.531617,12.226798,18.130219,10.921979,12.835713,11.636740,16.659516,10.437766,12.276192,16.120872,17.082042
5297,13.363688,17.492576,14.423071,15.061138,15.056349,15.225279,15.183524,13.636899,20.973140,12.090274,13.636899,12.314713,17.929615,10.992527,12.931733,11.718452,16.452801,10.505171,12.365535,16.358145,17.356298
5298,12.781117,16.881763,13.829820,14.382418,14.377061,14.601106,14.534965,13.009877,15.292779,11.484788,13.009877,11.739670,12.736959,10.469464,12.332433,11.178281,11.573232,10.024128,11.793829,15.742981,16.730269
5299,12.484684,16.584713,13.591638,14.052137,14.047623,14.274122,14.205154,12.690527,13.879019,11.175900,12.690527,11.443974,11.422563,10.197422,12.025699,10.898927,10.324972,9.772156,11.499872,15.439119,16.423931
5300,11.905672,15.937749,12.971205,13.362212,13.355504,13.637333,13.551411,12.074514,9.923848,10.597617,12.074514,10.894665,7.927870,9.714815,11.445261,10.389271,7.095611,9.333281,10.952466,14.765291,15.718497
5301,11.623772,15.686473,12.756982,13.087898,13.083443,13.357226,13.279490,11.765088,9.177165,10.250687,11.765088,10.595545,7.087350,9.426002,11.141332,10.106046,6.273757,9.070761,10.658199,14.520494,15.486067
5302,11.302309,15.331725,12.430682,12.746641,12.742721,13.008099,12.927595,11.422916,7.665482,9.918237,11.422916,10.288176,5.780852,9.153436,10.817721,9.821063,5.077406,8.824404,10.352614,14.151393,15.101088
5303,11.072792,15.080889,12.224571,12.550845,12.546355,12.780000,12.729930,11.189233,7.056040,9.648536,11.189233,10.065424,5.146789,8.941614,10.589868,9.612409,4.476540,8.634949,10.133720,13.890007,14.829079
5304,10.849071,14.822120,12.023597,12.339771,12.334789,12.547309,12.529416,10.962201,6.254048,9.394986,10.962201,9.855227,4.417434,8.748253,10.371815,9.417572,3.807955,8.463329,9.926502,13.616778,14.539348
5305,10.692093,14.651701,11.890093,12.188976,12.183518,12.371586,12.360583,10.795023,5.879595,9.229464,10.795023,9.703595,4.098953,8.612168,10.212928,9.276968,3.515082,8.341007,9.776147,13.439933,14.355879
5306,10.526614,14.454439,11.726144,12.016309,12.010467,12.180531,12.175002,10.620357,5.289456,9.065713,10.620357,9.552604,3.632881,8.484850,10.050889,9.139145,3.102077,8.227402,9.625408,13.230231,14.131437
5307,10.366239,14.259780,11.575043,11.819640,11.812995,11.978305,11.972190,10.446510,4.688618,8.920831,10.446510,9.409021,3.188345,8.371532,9.893183,9.009684,2.715110,8.126186,9.480883,13.022306,13.907662
5308,10.387937,14.353598,11.710545,11.878906,11.873309,12.003099,11.991501,10.450006,5.481156,8.908510,10.450006,9.396235,3.746934,8.342465,9.887995,8.992709,3.183404,8.097423,9.470195,13.141165,14.058908
5309,10.382821,14.369523,11.700828,11.860132,11.853204,11.970092,11.914140,10.429602,5.658354,8.945065,10.429602,9.383858,3.985880,8.338114,9.871872,8.979511,3.401256,8.087151,9.455437,13.164974,14.092358
5310,10.785765,14.915807,12.273872,12.299716,12.295918,12.374755,12.261432,10.826107,9.066457,9.390783,10.826107,9.727175,6.941584,8.628243,10.240010,9.283954,6.039080,8.327899,9.793851,13.761507,14.753421
5311,11.011287,15.060747,12.463450,12.489008,12.482645,12.549078,12.449870,11.093701,10.408593,9.737533,11.093701,9.997272,8.415093,8.900844,10.508939,9.536835,7.460902,8.564730,10.055291,13.879277,14.835274
5312,11.305091,15.319430,12.572762,12.869819,12.860680,12.915393,12.833252,11.443119,12.400064,10.052985,11.443119,10.308502,10.120840,9.173885,10.837990,9.824507,9.040318,8.811025,10.365031,14.125272,15.065332
5313,11.489722,15.474575,12.726379,13.062067,13.052660,13.105126,13.036691,11.652571,13.007092,10.268451,11.652571,10.508504,10.751221,9.364437,11.042402,10.014075,9.663569,8.985748,10.562516,14.271338,15.198544
5314,11.660050,15.605545,12.854929,13.219770,13.210719,13.273491,13.215305,11.846294,13.726316,10.477283,11.846294,10.699579,11.497473,9.552865,11.234713,10.197614,10.398413,9.160516,10.750734,14.388001,15.297317
5315,12.032313,15.984338,13.102612,13.654491,13.645091,13.738230,13.696856,12.267743,16.286860,10.838630,12.267743,11.068314,13.669271,9.868885,11.628048,10.539995,12.399973,9.451942,11.120290,14.768382,15.680405
5316,12.323397,16.326682,13.400929,13.974520,13.963693,14.073156,14.038322,12.569516,17.364069,11.100709,12.569516,11.334285,14.602764,10.099054,11.910726,10.788082,13.271781,9.665437,11.386825,15.133112,16.069684
5317,12.573385,16.543011,13.596310,14.222674,14.212959,14.333762,14.304611,12.846179,18.356271,11.387747,12.846179,11.602218,15.656872,10.358257,12.182733,11.045449,14.314197,9.908166,11.652001,15.337539,16.258923
5318,12.841436,16.834860,13.862009,14.509551,14.503338,14.634307,14.609736,13.126845,19.430452,11.643954,13.126845,11.858996,16.612734,10.591147,12.450659,11.289054,15.220618,10.127448,11.908577,15.640016,16.572876
5319,13.080098,17.093425,14.095435,14.760342,14.754544,14.889712,14.862577,13.370877,20.219503,11.879176,13.370877,12.088773,17.378492,10.806669,12.687088,11.509200,15.965882,10.331312,12.137407,15.908171,16.850862
5320,13.257328,17.307193,14.274395,14.950542,14.943070,15.085978,15.054447,13.545033,20.528346,12.035619,13.545033,12.247998,17.639950,10.950962,12.853281,11.660960,16.215818,10.468638,12.296864,16.138720,17.099183
5321,13.453306,17.585026,14.528182,15.164561,15.159820,15.311098,15.269634,13.726155,21.067412,12.182676,13.726155,12.403805,18.049161,11.081454,13.020901,11.806084,16.581409,10.591267,12.453987,16.451262,17.450581
5322,12.958284,17.065175,13.995934,14.597668,14.592522,14.791611,14.728235,13.196886,16.025296,11.665536,13.196886,11.914696,13.417888,10.632505,12.513051,11.345321,12.220079,10.177592,11.968110,15.928804,16.918977
5323,12.609183,16.708849,13.730575,14.199322,14.194840,14.394167,14.325537,12.817393,13.883435,11.309248,12.817393,11.569306,11.489430,10.321220,12.151747,11.020845,10.410671,9.889943,11.623993,15.564754,16.549944
5324,11.956013,15.982303,13.076278,13.422788,13.415768,13.653642,13.563941,12.114843,9.319917,10.665744,12.114843,10.949347,7.495915,9.783852,11.493245,10.447129,6.728122,9.401014,11.005058,14.808878,15.759833
5325,11.635739,15.691183,12.838178,13.109763,13.105046,13.326415,13.243821,11.761122,8.448419,10.278423,11.761122,10.612837,6.542927,9.464552,11.148704,10.130047,5.804305,9.111390,10.673331,14.522965,15.485373
5326,11.289253,15.306102,12.485840,12.745310,12.740956,12.944038,12.856974,11.391073,6.897439,9.925171,11.391073,10.283364,5.212050,9.175655,10.800295,9.825282,4.587683,8.850269,10.345289,14.121147,15.065112
5327,11.035371,15.023186,12.248818,12.538888,12.534045,12.688377,12.633085,11.131740,6.218695,9.630395,11.131740,10.039939,4.522328,8.948138,10.549446,9.598367,3.939448,8.647287,10.105609,13.824658,14.754420
5328,10.778138,14.713678,12.006318,12.306071,12.300202,12.409712,12.389108,10.870195,5.256540,9.351282,10.870195,9.804862,3.686825,8.739528,10.302017,9.382223,3.183153,8.462429,9.872780,13.494211,14.399569
5329,10.593786,14.508547,11.872324,12.108354,12.102010,12.182313,12.169262,10.668962,4.743167,9.168663,10.668962,9.630255,3.283851,8.591548,10.114985,9.222310,2.822173,8.329635,9.698404,13.279934,14.175316
5330,10.416346,14.288462,11.681397,11.904198,11.897159,11.973209,11.966575,10.483275,4.201062,8.999975,10.483275,9.472795,2.861921,8.462315,9.944353,9.079341,2.449921,8.214329,9.540680,13.043342,13.919008
5331,10.256050,14.087967,11.524260,11.695477,11.687526,11.763592,11.756249,10.310690,3.694985,8.865130,10.310690,9.332462,2.500442,8.354234,9.788968,8.953074,2.136623,8.117181,9.398885,12.827547,13.684713
5332,10.288348,14.209417,11.639065,11.782048,11.775613,11.838614,11.825225,10.324891,4.614724,8.824557,10.324891,9.320448,3.089464,8.316005,9.789188,8.936023,2.624163,8.082858,9.391045,12.980257,13.877560
5333,10.299406,14.246573,11.585271,11.803774,11.796021,11.857257,11.794797,10.329700,4.996031,8.864604,10.329700,9.320166,3.442548,8.310632,9.791282,8.931838,2.930735,8.072394,9.390208,13.027000,13.936198
5334,10.693229,14.809863,12.204352,12.207391,12.203190,12.247611,12.124623,10.709346,8.225711,9.294069,10.709346,9.641207,6.208114,8.573068,10.139672,9.213716,5.381734,8.287760,9.707559,13.650237,14.635906
5335,10.961643,15.004395,12.413752,12.446219,12.439681,12.488409,12.386069,11.033369,10.053374,9.680669,11.033369,9.950321,8.049295,8.867274,10.455744,9.498394,7.115097,8.541045,10.008980,13.819630,14.772292
5336,11.378309,15.391606,12.553489,12.994399,12.985553,13.038365,12.958844,11.534105,13.124873,10.109365,11.534105,10.380554,10.626643,9.227004,10.918878,9.890840,9.470407,8.862802,10.439127,14.195855,15.135037
5337,11.694457,15.683793,12.798508,13.332586,13.323851,13.391116,13.327575,11.892877,14.528671,10.458178,11.892877,10.709522,11.983402,9.526168,11.261754,10.198228,10.769947,9.134701,10.765442,14.481502,15.410517
5338,11.957853,15.905083,12.988386,13.588065,13.579769,13.672186,13.618790,12.191498,15.610913,10.764206,12.191498,10.994995,13.086674,9.798492,11.553363,10.469905,11.850261,9.386446,11.047749,14.688164,15.598268
5339,12.276152,16.227765,13.281040,13.918738,13.909712,14.021642,13.981869,12.535340,17.157223,11.088811,12.535340,11.312429,14.504892,10.089519,11.883121,10.770278,13.199391,9.657434,11.363794,15.013227,15.925586
5340,12.534808,16.538196,13.573541,14.187402,14.176866,14.306665,14.272767,12.795626,17.949352,11.318484,12.795626,11.546060,15.183983,10.296494,12.129191,10.990312,13.838980,9.851433,11.597714,15.346089,16.283183
5341,12.782704,16.754150,13.772859,14.432908,14.423448,14.563611,14.535253,13.068096,18.987260,11.600938,13.068096,11.811130,16.267059,10.554164,12.397714,11.245809,14.907410,10.093904,11.860158,15.550342,16.472888
5342,13.081980,17.079689,14.065934,14.750078,14.744094,14.898394,14.874742,13.381189,20.338301,11.887635,13.381189,12.098086,17.472508,10.814983,12.696867,11.518319,16.048756,10.339770,12.146878,15.887288,16.822390
5343,13.337058,17.354228,14.317494,15.014022,15.008443,15.168546,15.142454,13.641361,21.168785,12.140269,13.641361,12.344495,18.288740,11.047628,12.949699,11.755062,16.847078,10.560424,12.392202,16.171628,17.116485
5344,13.334587,17.375976,14.367301,14.997821,14.990171,15.149022,15.116690,13.619096,19.852768,12.121502,13.619096,12.329179,17.099702,11.039262,12.931140,11.743841,15.739365,10.556541,12.377067,16.207148,17.164668
5345,13.422826,17.547757,14.531723,15.095618,15.090659,15.258798,15.215372,13.685104,19.922998,12.154837,13.685104,12.376298,17.039733,11.067492,12.987074,11.785183,15.647771,10.583292,12.426192,16.412727,17.409361
5346,12.893083,16.993935,13.970951,14.478237,14.472759,14.699229,14.632212,13.117395,14.972982,11.602579,13.117395,11.852604,12.501642,10.587813,12.442840,11.291874,11.376561,10.140907,11.905722,15.855164,16.842524
5347,12.693151,16.798258,13.785476,14.272682,14.268321,14.495708,14.429075,12.908534,14.411919,11.387994,12.908534,11.650884,11.920202,10.393234,12.237787,11.098241,10.800793,9.958696,11.705999,15.654608,16.641760
5348,12.071004,16.102691,13.157333,13.527370,13.520641,13.793298,13.707161,12.241807,9.812808,10.776453,12.241807,11.061328,7.905134,9.880848,11.612218,10.552015,7.099696,9.491812,11.117457,14.931646,15.885194
5349,11.773468,15.834204,12.924849,13.243264,13.238843,13.497239,13.418726,11.915933,9.008012,10.413139,11.915933,10.747438,7.004168,9.578942,11.292735,10.254972,6.220540,9.217208,10.808446,14.668533,15.633555
5350,11.438949,15.465002,12.588877,12.883379,12.879271,13.130423,13.048522,11.559332,7.449460,10.070142,11.559332,10.427924,5.659705,9.296516,10.955914,9.958637,4.988737,8.961359,10.490518,14.284242,15.232673
5351,11.198693,15.202325,12.374089,12.674553,12.670087,12.889605,12.838419,11.314061,6.821889,9.789703,11.314061,10.195044,5.007885,9.076027,10.717252,9.740511,4.371163,8.763770,10.261439,14.010455,14.947709
5352,10.950002,14.916779,12.192567,12.399182,12.393810,12.603888,12.585109,11.053763,5.816007,9.522417,11.053763,9.961850,4.147052,8.869937,10.471410,9.525704,3.591761,8.579999,10.030080,13.709768,14.629690
5353,10.762245,14.710605,12.061172,12.216827,12.211061,12.373679,12.361767,10.847899,5.245039,9.334030,10.847899,9.782759,3.690348,8.717619,10.279824,9.361462,3.181812,8.443101,9.851255,13.495215,14.406204
5354,10.578970,14.490597,11.882673,12.026762,12.020198,12.154383,12.148307,10.652513,4.628421,9.156719,10.652513,9.616820,3.204736,8.581126,10.100143,9.210683,2.752247,8.321224,9.685062,13.260696,14.154604
5355,10.402587,14.271281,11.713381,11.817518,11.810246,11.924663,11.917826,10.461738,3.999367,9.005650,10.461738,9.461845,2.746358,8.461953,9.928462,9.071399,2.354054,8.214336,9.528499,13.024851,13.898939
5356,10.284003,14.130780,11.543172,11.711063,11.703439,11.804431,11.788934,10.335953,3.858774,8.882972,10.335953,9.353250,2.609827,8.370547,9.811845,8.972521,2.229044,8.133198,9.420160,12.875529,13.739372
5357,10.163335,13.979430,11.352330,11.518570,11.508405,11.615655,11.532375,10.192761,3.419501,8.853147,10.192761,9.251425,2.402856,8.310088,9.690715,8.882464,2.063143,8.074212,9.313531,12.712746,13.562549
5358,10.130751,14.005257,11.335392,11.353510,11.345119,11.455115,11.210140,10.085846,3.265346,8.961551,10.085846,9.202781,2.564730,8.319717,9.614878,8.842794,2.242404,8.070710,9.254572,12.759289,13.635469
5359,10.220150,14.190025,11.531756,11.531756,11.522863,11.614816,11.404027,10.161578,4.460722,8.919129,10.161578,9.244485,3.292608,8.327392,9.672462,8.876291,2.858463,8.080121,9.300916,12.977853,13.897087
5360,10.216925,14.106331,11.484636,11.526779,11.516759,11.587749,11.407530,10.197854,4.878936,8.988178,10.197854,9.279484,3.704025,8.361114,9.708057,8.906926,3.231169,8.105795,9.334196,12.865114,13.747843
5361,10.383467,14.290643,11.701034,11.749709,11.739423,11.805238,11.681501,10.404015,6.587981,9.126529,10.404015,9.435377,4.995252,8.466740,9.887408,9.042172,4.358872,8.196937,9.492965,13.054976,13.945478
5362,10.501449,14.384506,11.813734,11.867285,11.858855,11.931701,11.831956,10.555431,7.407146,9.278905,10.555431,9.565204,5.745871,8.574978,10.027310,9.158189,5.043143,8.289069,9.621720,13.140634,14.020362
5363,10.668437,14.576625,11.928479,12.090404,12.081463,12.185052,12.111572,10.757826,8.610281,9.404080,10.757826,9.717276,6.618247,8.676727,10.202866,9.290746,5.801389,8.378627,9.777210,13.342118,14.233345
5364,10.803089,14.727116,12.037905,12.254001,12.246384,12.367800,12.306872,10.916895,9.305787,9.526919,10.916895,9.843176,7.188471,8.769456,10.344245,9.401699,6.310270,8.459154,9.904390,13.499185,14.397884
5365,10.885020,14.816642,12.136798,12.336090,12.328911,12.457299,12.403990,11.008477,9.507025,9.612963,11.008477,9.921754,7.403371,8.835031,10.428891,9.472495,6.515508,8.516099,9.982573,13.592362,14.494810
5366,10.983438,14.933156,12.266562,12.418672,12.412895,12.567431,12.522476,11.114685,9.971627,9.706893,11.114685,10.011921,7.811065,8.909157,10.526544,9.553885,6.889508,8.581227,10.072637,13.715842,14.626643
5367,10.822276,14.695257,11.988493,12.191216,12.185186,12.382244,12.322679,10.955261,8.334238,9.587842,10.955261,9.886962,6.511145,8.818662,10.385501,9.443668,5.740349,8.501836,9.945979,13.451166,14.327462
5368,10.807823,14.688323,11.974389,12.154395,12.148139,12.363204,12.294793,10.933239,8.416032,9.571684,10.933239,9.869780,6.573445,8.806321,10.366060,9.428440,5.795611,8.490820,9.928504,13.445778,14.325096
5369,10.859104,14.815422,12.037494,12.210431,12.206487,12.460069,12.370784,10.966258,8.774678,9.561732,10.966258,9.883853,6.762250,8.801447,10.388975,9.437980,5.941276,8.486985,9.945177,13.600886,14.514813
5370,10.809466,14.881680,12.086758,12.140917,12.136523,12.429147,12.309138,10.861220,7.902908,9.413302,10.861220,9.777126,5.917114,8.693031,10.283036,9.337972,5.158270,8.392908,9.842006,13.711843,14.679303
5371,10.727730,14.791308,12.030640,12.056406,12.051682,12.326268,12.205670,10.771694,7.428894,9.337719,10.771694,9.699424,5.555033,8.627154,10.199817,9.266638,4.834453,8.333459,9.764333,13.617919,14.581315
5372,10.369907,14.305158,11.535741,11.547945,11.541209,11.871101,11.709868,10.389016,4.678937,9.068165,10.389016,9.405152,3.485205,8.421288,9.864289,9.008372,3.031970,8.152455,9.464861,13.085044,13.990089
5373,10.203582,14.093112,11.281399,11.451646,11.442845,11.728560,11.584222,10.224420,4.393069,8.864619,10.224420,9.258057,3.122000,8.291694,9.709026,8.875814,2.691833,8.042602,9.320194,12.853746,13.737134
5374,10.021267,13.840113,11.073767,11.254767,11.247436,11.497642,11.350090,10.036814,3.615078,8.723538,10.036814,9.109781,2.551859,8.182749,9.542397,8.744733,2.195742,7.947070,9.170154,12.574606,13.425719
5375,9.872069,13.626898,10.920747,11.169160,11.160784,11.347487,11.252735,9.898039,3.248079,8.543343,9.898039,8.987966,2.182032,8.077892,9.412666,8.635821,1.862598,7.858976,9.050139,12.337860,13.159791
5376,9.657481,13.262692,10.698749,10.906430,10.896688,11.037575,10.998649,9.706893,2.347108,8.415138,9.706893,8.844245,1.567424,7.981596,9.246814,8.510440,1.337985,7.774065,8.903173,11.920407,12.674715
5377,9.573755,13.170008,10.633675,10.839990,10.829625,10.944112,10.920965,9.611687,2.316944,8.302410,9.611687,8.763943,1.500197,7.916200,9.159557,8.439160,1.274840,7.718763,8.823372,11.824903,12.575286
5378,9.465508,12.995421,10.496252,10.692260,10.681262,10.792846,10.781263,9.510658,2.047785,8.240053,9.510658,8.687129,1.327250,7.863600,9.071443,8.371802,1.127585,7.672160,8.744944,11.627201,12.347766
5379,9.365280,12.828227,10.356855,10.545102,10.532846,10.642140,10.629599,9.416526,1.804270,8.203454,9.416526,8.619273,1.185799,7.822020,8.991325,8.312723,1.009322,7.634121,8.674644,11.437187,12.127823
5380,9.307613,12.756098,10.285080,10.472590,10.460474,10.563909,10.536087,9.349634,1.743003,8.163182,9.349634,8.569181,1.146554,7.788728,8.933393,8.268860,0.976257,7.604328,8.623278,11.360617,12.044952
5381,9.220428,12.603263,10.088185,10.274428,10.257569,10.366691,10.219043,9.253878,1.379895,8.288714,9.253878,8.518842,1.050881,7.783805,8.861859,8.226605,0.908222,7.591350,8.565407,11.185492,11.840514
5382,9.314507,12.905098,10.193462,10.366615,10.357450,10.455234,10.092714,9.235480,1.672713,8.378246,9.235480,8.525346,1.385678,7.815212,8.856742,8.234362,1.214444,7.611983,8.566298,11.559133,12.307342
5383,9.404709,13.125664,10.371840,10.538343,10.530599,10.647302,10.324294,9.294458,2.399383,8.264621,9.294458,8.551562,1.730847,7.808667,8.898247,8.255538,1.497426,7.612830,8.598316,11.823887,12.630279
5384,9.467995,13.145575,10.358516,10.731629,10.725611,10.827874,10.584949,9.424991,3.455098,8.265033,9.424991,8.627427,2.375657,7.829864,8.999624,8.317681,2.031264,7.635737,8.681384,11.827830,12.614441
5385,9.558640,13.200639,10.400322,10.893297,10.888365,11.004825,10.827782,9.582143,4.468544,8.336505,9.582143,8.728413,3.062633,7.874682,9.126820,8.400987,2.603822,7.675153,8.788098,11.870268,12.640810
5386,9.575497,13.141468,10.410786,10.836397,10.831586,10.983769,10.832315,9.638918,4.535797,8.445521,9.638918,8.781650,3.258259,7.924381,9.181708,8.447499,2.790543,7.713289,8.839077,11.784755,12.521174
5387,9.638034,13.230098,10.493006,10.896265,10.890725,11.088341,10.969936,9.714679,4.924247,8.459422,9.714679,8.829302,3.473245,7.943925,9.242478,8.486698,2.964849,7.730918,8.889781,11.882796,12.631050
5388,9.626205,13.223839,10.582523,10.773366,10.767383,10.999229,10.890572,9.687248,4.483800,8.483924,9.687248,8.817592,3.240494,7.947935,9.223431,8.477530,2.779359,7.731629,8.875344,11.878789,12.629650
5389,9.741980,13.379208,10.591699,11.012304,11.005775,11.272869,11.187890,9.841071,5.718502,8.494251,9.841071,8.908077,3.961425,7.975084,9.343474,8.550803,3.365627,7.758131,8.973561,12.047239,12.815658
5390,9.860079,13.538028,10.693874,11.159639,11.154750,11.461807,11.393125,9.984126,6.492638,8.575127,9.984126,9.003950,4.516632,8.023773,9.461365,8.629947,3.831157,7.798529,9.073370,12.220205,13.006914
5391,9.990416,13.700871,10.776808,11.340430,11.336905,11.656294,11.584570,10.138711,7.287416,8.692851,10.138711,9.117679,5.146200,8.096648,9.594160,8.726202,4.374682,7.858243,9.189113,12.394326,13.195629
5392,10.012011,13.712146,10.799144,11.304257,11.300545,11.652848,11.567771,10.161312,6.961505,8.754853,10.161312,9.146347,5.023740,8.131382,9.619997,8.752545,4.293603,7.885092,9.215186,12.402486,13.199311
5393,9.887347,13.578195,10.672601,11.004644,11.000287,11.459706,11.323682,9.993838,5.422907,8.663994,9.993838,9.029888,3.930847,8.065938,9.479731,8.653891,3.367656,7.828050,9.094339,12.266370,13.059378
5394,9.807615,13.653038,10.693251,10.763537,10.757847,11.344212,11.140586,9.807468,4.262565,8.474350,9.807468,8.880192,2.964911,7.952916,9.312921,8.523531,2.524026,7.734142,8.944539,12.396844,13.259920
5395,9.668973,13.453992,10.526541,10.578137,10.571846,11.157502,10.938353,9.660721,3.618910,8.383089,9.660721,8.771679,2.518224,7.882637,9.186566,8.429890,2.143293,7.673215,8.833451,12.175541,13.011063
5396,9.473418,13.102665,10.179121,10.335608,10.327857,10.925238,10.680670,9.489245,2.767253,8.297820,9.489245,8.650856,1.947278,7.812467,9.042104,8.326675,1.661687,7.611245,8.708237,11.768962,12.534143
5397,9.330192,12.862730,10.025227,10.181012,10.169133,10.720029,10.488734,9.353871,2.274789,8.219007,9.353871,8.554056,1.603199,7.754240,8.927303,8.243822,1.370010,7.560341,8.608345,11.495735,12.217582
5398,9.166858,12.546443,9.797039,10.050710,10.040172,10.485960,10.246288,9.218830,1.731100,8.191373,9.218830,8.463960,1.271834,7.709091,8.816233,8.167314,1.093323,7.518396,8.513404,11.127217,11.780670
5399,9.028460,12.280537,9.684762,9.985973,9.972908,10.269608,10.107766,9.108995,1.393343,8.110225,9.108995,8.384246,1.011068,7.659496,8.722462,8.098986,0.869786,7.475510,8.431506,10.819320,11.416273
5400,8.798216,11.711955,9.279376,9.792748,9.774590,9.999104,9.933837,8.999603,1.006415,8.065369,8.999603,8.307141,0.745963,7.614679,8.630290,8.032891,0.643554,7.435493,8.351504,10.138352,10.585065
5401,8.840491,11.932581,9.520938,9.808076,9.790078,9.972905,9.936647,8.952677,1.105535,7.968708,8.952677,8.267754,0.769542,7.582831,8.587385,7.998713,0.661400,7.410040,8.312671,10.423951,10.951771
5402,8.746893,11.728327,9.367338,9.680635,9.661511,9.825943,9.807843,8.891433,0.940119,7.975024,8.891433,8.226046,0.682603,7.560658,8.536560,7.962938,0.588463,7.389316,8.268870,10.180963,10.658986
5403,8.649034,11.504146,9.203909,9.502435,9.480926,9.634645,9.614828,8.826480,0.737934,8.038132,8.826480,8.187239,0.598363,7.547997,8.485551,7.930026,0.520000,7.374501,8.226306,9.917216,10.339943
5404,8.793312,11.968780,9.567279,9.807165,9.790299,9.911038,9.876129,8.845866,1.201593,7.815603,8.845866,8.183359,0.772679,7.520853,8.492529,7.925682,0.661112,7.358835,8.228000,10.489246,11.054558
5405,8.918568,12.345801,9.857678,9.954979,9.937168,10.044267,9.900474,8.870868,1.507987,7.841263,8.870868,8.196022,0.988397,7.521176,8.510950,7.935764,0.842433,7.360578,8.242530,10.946684,11.622722
5406,9.387888,13.344443,10.705748,10.705748,10.698645,10.758920,10.547351,9.232180,4.401483,7.917008,9.232180,8.411996,2.744908,7.591812,8.794748,8.112404,2.283601,7.430060,8.476321,12.122587,13.034154
5407,9.651338,13.564507,10.991032,10.991032,10.981396,11.032679,10.882347,9.594076,6.457638,8.305805,9.594076,8.694124,4.511138,7.794171,9.114102,8.353460,3.812824,7.592818,8.759135,12.327946,13.220149
5408,9.938002,13.835886,11.160696,11.377444,11.364469,11.407753,11.291218,9.959178,8.289830,8.627139,9.959178,8.986953,6.050559,8.014727,9.440658,8.608941,5.176116,7.777224,9.052523,12.594436,13.479914
5409,10.211979,14.100072,11.373377,11.705582,11.693311,11.743579,11.654325,10.292194,9.722366,8.930062,10.292194,9.265958,7.324870,8.239723,9.744868,8.857334,6.334876,7.969800,9.330685,12.855859,13.737152
5410,10.315050,14.139077,11.463487,11.769949,11.757669,11.804395,11.725394,10.420287,9.542617,9.115180,10.420287,9.403043,7.437835,8.385798,9.877757,8.987532,6.509096,8.097308,9.462319,12.873242,13.725973
5411,10.528485,14.367840,11.669193,12.024601,12.011318,12.059420,12.001056,10.660973,10.709885,9.320889,10.660973,9.609683,8.401855,8.558394,10.100285,9.175884,7.387769,8.251483,9.668898,13.107246,13.966833
5412,10.831631,14.759629,11.976562,12.397900,12.383314,12.454778,12.407865,10.984203,12.367519,9.560541,10.984203,9.869388,9.684525,8.754574,10.389635,9.408166,8.526141,8.426696,9.931616,13.531674,14.431689
5413,11.171361,15.072249,12.186121,12.780479,12.768328,12.864421,12.827953,11.383564,14.393074,9.939175,11.383564,10.223461,11.560215,9.063358,10.764842,9.733836,10.273794,8.702830,10.283706,13.834327,14.721982
5414,11.493298,15.430517,12.497508,13.139353,13.131761,13.239852,13.209823,11.729810,15.723753,10.249796,11.729810,10.528763,12.760000,9.327715,11.089251,10.016212,11.400030,8.943174,10.588500,14.207693,15.112492
5415,11.746387,15.710235,12.749080,13.405081,13.398014,13.513400,13.480371,11.992113,16.424229,10.503856,11.992113,10.770629,13.480147,9.549145,11.340655,10.243723,12.105615,9.146790,10.828753,14.499289,15.416922
5416,11.890113,15.896929,12.916108,13.556386,13.547119,13.667646,13.628523,12.127270,16.304443,10.626017,12.127270,10.893933,13.394728,9.660595,11.469490,10.360430,12.045005,9.251371,10.951929,14.704666,15.642850
5417,11.980075,16.084894,13.118675,13.650775,13.644597,13.770193,13.716273,12.184949,15.917507,10.653625,12.184949,10.936201,12.980241,9.687454,11.518950,10.398323,11.648474,9.277697,10.995991,14.932329,15.916413
5418,11.444115,15.506218,12.588608,12.972231,12.964834,13.154979,13.063710,11.586240,10.626065,10.108769,11.586240,10.417121,8.408380,9.248002,10.962709,9.924048,7.470125,8.885386,10.478001,14.342459,15.308574
5419,11.240025,15.305421,12.457397,12.733607,12.727551,12.916697,12.824280,11.357774,9.928770,9.891267,11.357774,10.212176,7.756103,9.066578,10.746788,9.734333,6.854680,8.721878,10.274309,14.137171,15.102886
5420,10.750055,14.706172,11.892247,12.086269,12.076742,12.327672,12.205714,10.828085,6.457391,9.450456,10.828085,9.774547,4.938272,8.721009,10.266198,9.340912,4.337113,8.415626,9.834398,13.497027,14.412685
5421,10.555397,14.549682,11.769213,11.900673,11.894385,12.145416,12.035925,10.601448,6.113567,9.166970,10.601448,9.558830,4.443508,8.516212,10.045385,9.141421,3.852584,8.237457,9.623535,13.350985,14.282848
5422,10.304614,14.238071,11.465059,11.624421,11.618651,11.861752,11.746086,10.337433,4.948973,8.928780,10.337433,9.336105,3.517933,8.334776,9.803391,8.940677,3.030944,8.077963,9.400791,13.016082,13.919904
5423,10.102025,13.984951,11.296347,11.416689,11.410016,11.631994,11.556141,10.129674,4.272817,8.703207,10.129674,9.155355,2.918461,8.181036,9.610037,8.777697,2.493179,7.945357,9.221612,12.743265,13.623678
5424,9.884801,13.674296,11.061658,11.183326,11.175170,11.377861,11.348545,9.919421,3.449925,8.490296,9.919421,8.980610,2.266302,8.041799,9.418721,8.622188,1.922842,7.825654,9.047006,12.398188,13.235983
5425,9.778594,13.555169,10.952225,11.129059,11.120350,11.273287,11.255795,9.806184,3.397147,8.356574,9.806184,8.878830,2.173245,7.951476,9.311596,8.530039,1.831569,7.748483,8.946869,12.273767,13.105492
5426,9.647479,13.368455,10.814890,10.959346,10.949953,11.092652,11.083741,9.672978,2.958309,8.262215,9.672978,8.774390,1.884301,7.875801,9.193731,8.437679,1.585407,7.681628,8.840907,12.067195,12.873767
5427,9.540183,13.207744,10.635537,10.848652,10.838328,10.978546,10.969055,9.570537,2.752071,8.172018,9.570537,8.691792,1.729234,7.813048,9.101873,8.364437,1.451161,7.627001,8.757736,11.887524,12.669971
5428,9.628660,13.442475,10.840608,11.042370,11.034430,11.140924,11.124451,9.627536,3.722144,8.130620,9.627536,8.708014,2.286429,7.788492,9.137124,8.372831,1.900446,7.608538,8.780454,12.173278,13.021484
5429,9.663663,13.530490,10.903425,11.049025,11.039566,11.143269,11.067052,9.642207,3.957266,8.217362,9.642207,8.720480,2.559942,7.798752,9.150619,8.381095,2.137223,7.611571,8.791508,12.280127,13.152281
5430,10.074295,14.162589,11.524806,11.539460,11.534734,11.602049,11.461869,10.040612,7.204930,8.619354,10.040612,9.030824,5.119022,8.021037,9.502059,8.646138,4.339008,7.790217,9.102629,12.989294,13.960961
5431,10.334247,14.350425,11.777357,11.778975,11.771650,11.819049,11.704982,10.362999,8.895166,9.021016,10.362999,9.330817,6.841693,8.298634,9.812502,8.917039,5.935459,8.021577,9.394619,13.153131,14.092759
5432,10.621415,14.602105,11.891761,12.156755,12.146377,12.180699,12.087365,10.713551,10.709463,9.339736,10.713551,9.635710,8.402222,8.557870,10.138703,9.193622,7.367298,8.248542,9.697665,13.392665,14.316415
5433,10.794035,14.743276,12.044562,12.332417,12.321705,12.352262,12.274382,10.913302,11.160000,9.552223,10.913302,9.825220,8.921591,8.737138,10.332992,9.370891,7.888629,8.408789,9.884011,13.524105,14.434128
5434,10.905791,14.806038,12.135009,12.421112,12.410583,12.439957,12.372226,11.044111,11.355003,9.715996,11.044111,9.962923,9.243848,8.881735,10.467478,9.504042,8.237096,8.540607,10.017874,13.569540,14.457457
5435,11.052864,14.948690,12.269877,12.583512,12.571628,12.604348,12.552089,11.208716,12.014734,9.865343,11.208716,10.112523,9.804025,9.016331,10.624080,9.644427,8.761731,8.664773,10.166908,13.710732,14.596688
5436,11.203898,15.160279,12.472799,12.769142,12.755091,12.789694,12.744514,11.357549,12.523376,9.970584,11.357549,10.233739,10.147259,9.109929,10.758184,9.754789,9.059986,8.751395,10.289933,13.945791,14.859756
5437,11.394012,15.316957,12.576054,12.976951,12.964625,13.009176,12.972214,11.583079,13.658446,10.193943,11.583079,10.440989,11.229405,9.298900,10.973964,9.948604,10.081685,8.923244,10.495463,14.089660,14.988209
5438,11.594862,15.543877,12.764441,13.212266,13.204361,13.257721,13.226481,11.800974,14.549734,10.375466,11.800974,10.628809,11.963940,9.456644,11.175819,10.122027,10.755751,9.068234,10.684049,14.327301,15.238113
5439,11.765360,15.738343,12.937038,13.393774,13.386358,13.446791,13.412098,11.976405,15.070151,10.540713,11.976405,10.788564,12.468512,9.600723,11.342890,10.272003,11.240870,9.201115,10.843143,14.532012,15.454230
5440,12.054110,16.083655,13.172380,13.731583,13.722611,13.805064,13.767220,12.281151,16.685727,10.795082,12.281151,11.050014,13.823322,9.818878,11.624545,10.512879,12.481896,9.401212,11.105767,14.899139,15.847482
5441,12.188925,16.306948,13.402397,13.877423,13.871518,13.960999,13.909400,12.392850,16.477800,10.876300,12.392850,11.141341,13.598042,9.889832,11.725379,10.596343,12.267333,9.467307,11.198495,15.160212,16.150641
5442,11.760687,15.850528,12.952864,13.364587,13.357989,13.487116,13.405902,11.919441,12.025706,10.432979,11.919441,10.722610,9.682547,9.525780,11.281131,10.210578,8.660940,9.140026,10.781540,14.698129,15.677277
5443,11.544770,15.629067,12.787799,13.132166,13.126646,13.239703,13.155261,11.681989,10.926649,10.208717,11.681989,10.509632,8.694883,9.337276,11.056732,10.013026,7.740736,8.969320,10.569669,14.470072,15.445173
5444,10.961880,14.941120,12.230928,12.386896,12.377593,12.502341,12.383615,11.036521,6.487827,9.689427,11.036521,9.978642,5.094919,8.920763,10.472319,9.534890,4.514811,8.597461,10.034852,13.742965,14.669993
5445,10.714712,14.721746,12.041963,12.161843,12.155570,12.263719,12.154265,10.754854,5.965992,9.355443,10.754854,9.715540,4.430824,8.676225,10.200553,9.291995,3.873380,8.383437,9.776559,13.529170,14.467323
5446,10.424327,14.365374,11.695435,11.843651,11.837709,11.927833,11.809139,10.446768,4.662981,9.084396,10.446768,9.456135,3.390630,8.465503,9.918430,9.057686,2.946065,8.196941,9.516750,13.147058,14.054635
5447,10.202047,14.090605,11.496989,11.607756,11.600885,11.678366,11.600156,10.218908,4.011293,8.837660,10.218908,9.256559,2.794766,8.294210,9.705655,8.876927,2.406716,8.048199,9.318915,12.851441,13.734572
5448,10.006868,13.814963,11.211284,11.450115,11.442050,11.507313,11.478797,10.041902,3.566280,8.605006,10.041902,9.095211,2.349625,8.148520,9.537000,8.730478,2.001734,7.923956,9.160623,12.545603,13.391849
5449,9.893082,13.682772,11.090786,11.349611,11.341174,11.390147,11.372945,9.924246,3.452340,8.475547,9.924246,8.988333,2.230339,8.052420,9.425092,8.632841,1.887985,7.840589,9.055375,12.406204,13.243911
5450,9.763952,13.506810,10.968169,11.180624,11.171483,11.211419,11.202729,9.791183,3.036364,8.379637,9.791183,8.881688,1.956406,7.972194,9.306119,8.537602,1.653151,7.769085,8.947478,12.213376,13.029850
5451,9.641777,13.336805,10.856950,10.996730,10.986266,11.019526,11.009940,9.660819,2.628153,8.311697,9.660819,8.783821,1.708432,7.906824,9.193087,8.451311,1.445015,7.709534,8.846924,12.026336,12.821188
5452,9.698288,13.519555,11.039651,11.115803,11.107530,11.132523,11.115329,9.683092,3.410049,8.250855,9.683092,8.778580,2.153577,7.874067,9.200686,8.442008,1.806355,7.683330,8.846636,12.253244,13.104896
5453,9.710582,13.574226,11.056315,11.099597,11.089581,11.115862,11.035306,9.674021,3.574628,8.312737,9.674021,8.773389,2.364989,7.872758,9.193684,8.435320,1.991407,7.676955,8.839781,12.322986,13.193788
5454,10.110579,14.193730,11.587433,11.598403,11.593456,11.617117,11.472570,10.068885,6.897580,8.665200,10.068885,9.071385,4.901622,8.073886,9.536885,8.688868,4.167078,7.840851,9.141144,13.018884,13.988320
5455,10.391239,14.407026,11.835516,11.850699,11.843393,11.875489,11.761222,10.420317,8.869871,9.079413,10.420317,9.388717,6.823875,8.357116,9.870130,8.973682,5.929863,8.077234,9.451788,13.209593,14.149044
5456,10.788053,14.778043,11.982729,12.378088,12.368327,12.404362,12.316610,10.905395,11.706874,9.494180,10.905395,9.797343,9.191959,8.689290,10.314434,9.341206,8.073509,8.367978,9.860261,13.571428,14.499220
5457,11.073262,15.039140,12.213685,12.685080,12.675399,12.719242,12.648841,11.233620,12.852096,9.818399,11.233620,10.095835,10.332607,8.958050,10.626802,9.617338,9.167279,8.607874,10.155718,13.825894,14.743438
5458,11.310548,15.231824,12.377919,12.927348,12.918156,12.973263,12.914124,11.508510,13.790874,10.102897,11.508510,10.356566,11.302056,9.204621,10.894140,9.863228,10.114565,8.832317,10.413048,14.003049,14.900549
5459,11.603247,15.530231,12.645144,13.242063,13.232068,13.300793,13.256797,11.828988,15.209864,10.401178,11.828988,10.647766,12.583071,9.466544,11.199003,10.136056,11.323138,9.073109,10.702961,14.304104,15.204390
5460,11.791739,15.772382,12.900154,13.440219,13.428270,13.500610,13.462183,12.011161,15.447079,10.560140,12.011161,10.810612,12.780646,9.610062,11.370868,10.288988,11.517332,9.207107,10.865991,14.568986,15.494735
5461,12.051287,16.002159,13.084441,13.707964,13.697484,13.786627,13.755213,12.304137,16.838248,10.853061,12.304137,11.086306,14.131679,9.868475,11.654627,10.550466,12.812654,9.446306,11.139352,14.787093,15.699029
5462,12.355779,16.336732,13.376597,14.038343,14.031763,14.136140,14.110144,12.626715,18.258926,11.143285,12.626715,11.376719,15.385683,10.126724,11.960051,10.823391,13.990677,9.686731,11.429609,15.134287,16.060456
5463,12.628080,16.632640,13.640981,14.323020,14.316948,14.429900,14.401490,12.907379,19.227329,11.413267,12.907379,11.638736,16.325826,10.370094,12.230769,11.072794,14.901684,9.914818,11.690381,15.441179,16.378878
5464,12.809030,16.851383,13.829126,14.513639,14.505784,14.627699,14.594551,13.084372,19.419619,11.574194,13.084372,11.801292,16.499332,10.518211,12.400063,11.227656,15.076158,10.055249,11.852939,15.677300,16.633390
5465,12.823555,16.943235,13.965018,14.520710,14.515353,14.636969,14.590108,13.064056,18.302504,11.538003,13.064056,11.777221,15.433481,10.490386,12.377744,11.204784,14.067730,10.031825,11.830363,15.803131,16.796323
5466,12.235409,16.325143,13.394595,13.820695,13.814460,13.984739,13.908190,12.419854,12.796651,10.931519,12.419854,11.198866,10.498013,9.977878,11.768661,10.666819,9.473594,9.564977,11.254468,15.178234,16.159176
5467,11.962647,16.051896,13.178252,13.516677,13.511493,13.681388,13.602114,12.123399,11.699174,10.644684,12.123399,10.926776,9.467342,9.730154,11.485200,10.411441,8.495279,9.337682,10.984113,14.898249,15.876784
5468,11.408564,15.414572,12.586356,12.844279,12.836257,13.041535,12.939110,11.526338,7.902753,10.113567,11.526338,10.411365,6.236932,9.296392,10.931686,9.939192,5.551807,8.946698,10.468522,14.228688,15.168730
5469,11.152256,15.190097,12.408796,12.603051,12.597745,12.786213,12.693046,11.238469,7.299440,9.783893,11.238469,10.137303,5.525935,9.036137,10.651181,9.682575,4.860714,8.713969,10.199165,14.011528,14.964619
5470,10.856748,14.848312,12.081430,12.289231,12.284316,12.459146,12.361121,10.924548,5.965829,9.487975,10.924548,9.862577,4.410175,8.800606,10.358163,9.430735,3.851445,8.503306,9.925363,13.650902,14.582287
5471,10.634246,14.592100,11.888003,12.078999,12.073504,12.225492,12.162859,10.696289,5.329678,9.229719,10.696289,9.653190,3.790736,8.610091,10.139969,9.237763,3.278719,8.335556,9.718940,13.380164,14.295470
5472,10.404049,14.296658,11.642157,11.868498,11.861797,11.980030,11.956543,10.468287,4.493224,8.980031,10.468287,9.451164,3.070818,8.434041,9.925821,9.053795,2.632754,8.181768,9.518876,13.059569,13.944743
5473,10.254754,14.131750,11.549297,11.704265,11.697158,11.788365,11.773744,10.303036,4.130251,8.832329,10.303036,9.309164,2.791136,8.315291,9.772971,8.924575,2.382588,8.076178,9.377053,12.887857,13.765558
5474,10.106042,13.938443,11.370623,11.542096,11.534183,11.616034,11.608684,10.150836,3.714212,8.692988,10.150836,9.181094,2.470647,8.211351,9.633640,8.808955,2.101079,7.984271,9.248787,12.677805,13.535059
5475,9.973802,13.759898,11.189833,11.393954,11.385444,11.463076,11.455103,10.016797,3.375442,8.578490,10.016797,9.070637,2.220462,8.124478,9.512178,8.709703,1.883263,7.907228,9.137690,12.482136,13.318248
5476,10.018803,13.906950,11.352099,11.488889,11.481897,11.540369,11.525813,10.037420,4.193036,8.549027,10.037420,9.065634,2.737673,8.093848,9.519134,8.699663,2.308579,7.880192,9.136714,12.665068,13.547156
5477,10.036740,13.958072,11.333331,11.505832,11.497410,11.553598,11.485885,10.044312,4.511171,8.602739,10.044312,9.069447,3.050686,8.094581,9.524384,8.699800,2.580404,7.875216,9.139578,12.728227,13.625389
5478,10.448933,14.558844,11.949731,11.958516,11.954134,11.993334,11.865326,10.447493,7.877792,9.029660,10.447493,9.398378,5.829116,8.349263,9.887965,8.985550,5.014019,8.083135,9.466838,13.395216,14.377311
5479,10.692990,14.724841,12.157784,12.162144,12.155255,12.194063,12.086307,10.745789,9.413021,9.405270,10.745789,9.685429,7.445765,8.625070,10.180264,9.248919,6.539832,8.317574,9.745636,13.535053,14.482407
5480,11.000130,15.000203,12.283917,12.550786,12.541038,12.580106,12.492538,11.114480,11.459709,9.736423,11.114480,10.008425,9.197783,8.902369,10.524584,9.544264,8.152183,8.563944,10.067101,13.799217,14.732246
5481,11.175498,15.143233,12.431175,12.732629,12.722547,12.756740,12.683431,11.315932,11.922073,9.948434,11.315932,10.200777,9.722098,9.085623,10.721183,9.725543,8.680146,8.729904,10.256551,13.932337,14.851284
5482,11.316261,15.239551,12.534774,12.862700,12.852908,12.887705,12.824714,11.479033,12.384077,10.133352,11.479033,10.364896,10.253217,9.250760,10.884827,9.883326,9.216644,8.881826,10.417460,14.012663,14.911464
5483,11.470279,15.386010,12.667693,13.037039,13.025957,13.060038,13.011238,11.651342,13.039085,10.291447,11.651342,10.522797,10.820828,9.394252,11.049452,10.032340,9.752373,9.015228,10.574799,14.156720,15.052200
5484,11.661535,15.637860,12.892946,13.269047,13.256165,13.295103,13.253672,11.845684,13.881699,10.437696,11.845684,10.684115,11.452195,9.522545,11.226180,10.180000,10.314550,9.133819,10.737963,14.432250,15.355822
5485,11.924929,15.870778,13.039000,13.566033,13.554915,13.607585,13.574287,12.152217,15.547761,10.730148,12.152217,10.963088,13.000977,9.773960,11.518015,10.441179,11.773257,9.364343,11.015492,14.653241,15.562678
5486,12.140381,16.109291,13.257514,13.808527,13.801349,13.856244,13.827893,12.380634,16.304681,10.933375,12.380634,11.167301,13.669300,9.953967,11.733523,10.632531,12.403674,9.531539,11.219727,14.902342,15.822996
5487,12.236891,16.219785,13.384998,13.903085,13.896090,13.945226,13.912522,12.471265,16.068731,11.030008,12.471265,11.257709,13.530070,10.044153,11.824035,10.720603,12.302291,9.617170,11.309100,15.020262,15.948053
5488,12.341729,16.367197,13.501026,14.025145,14.016068,14.071023,14.032699,12.569480,16.225752,11.106261,12.569480,11.341685,13.615111,10.113891,11.914656,10.798912,12.372572,9.683169,11.393976,15.184987,16.132740
5489,12.562872,16.686943,13.765139,14.286604,14.280994,14.349487,14.300430,12.782210,17.362560,11.263991,12.782210,11.514592,14.496651,10.246974,12.106147,10.955663,13.157085,9.805180,11.569255,15.543722,16.537339
5490,11.958411,16.041973,13.235847,13.549214,13.542310,13.640331,13.555774,12.107807,11.247338,10.659839,12.107807,10.925801,9.181430,9.743796,11.477404,10.413442,8.264508,9.349480,10.980888,14.890981,15.868505
5491,11.687898,15.768284,13.018543,13.249266,13.243483,13.336026,13.247677,11.811299,10.175653,10.374921,11.811299,10.657395,8.174536,9.503491,11.195883,10.163408,7.314306,9.130933,10.714062,14.609405,15.583241
5492,11.142806,15.122188,12.418694,12.582047,12.572737,12.680705,12.561890,11.220870,6.452293,9.879850,11.220870,10.161136,5.098892,9.101402,10.655678,9.712646,4.537384,8.769613,10.215597,13.924436,14.851646
5493,10.897438,14.905986,12.236962,12.357995,12.351818,12.443935,12.334985,10.943286,5.959486,9.551587,10.943286,9.899086,4.471438,8.854886,10.386379,9.469100,3.927942,8.551820,9.958315,13.714805,14.653928
5494,10.602290,14.543143,11.870061,12.034892,12.028952,12.109367,11.991161,10.633759,4.664339,9.276356,10.633759,9.635567,3.430010,8.637376,10.101390,9.229642,2.995521,8.357894,9.694574,13.325439,14.233155
5495,10.378580,14.269283,11.669871,11.801806,11.795014,11.861546,11.784046,10.405805,4.038671,9.027563,10.405805,9.433368,2.849539,8.460931,9.887172,9.045311,2.466912,8.203450,9.494303,13.031409,13.915685
5496,10.171747,13.986993,11.428005,11.602121,11.593895,11.645045,11.616307,10.209104,3.464847,8.801902,10.209104,9.259347,2.338516,8.309589,9.702567,8.887332,2.007290,8.072098,9.322124,12.720614,13.570236
5497,10.060856,13.863036,11.295662,11.521548,11.513277,11.547160,11.530128,10.095775,3.452549,8.661421,10.095775,9.152356,2.270848,8.208938,9.592618,8.788628,1.935238,7.984638,9.217423,12.591157,13.434590
5498,9.930622,13.690291,11.182575,11.345568,11.336317,11.363004,11.354416,9.960230,3.035937,8.566043,9.960230,9.042714,1.997955,8.125198,9.470888,8.690064,1.700298,7.909241,9.106503,12.402979,13.227098
