,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
5499,9.804971,13.518226,11.070486,11.152397,11.142277,11.167064,11.157573,9.826012,2.621241,8.494450,9.826012,8.940773,1.742633,8.055535,9.353884,8.599612,1.484821,7.845340,9.001891,12.214210,13.017290
5500,9.856682,13.690017,11.236835,11.270577,11.262355,11.280173,11.263165,9.846057,3.410986,8.428950,9.846057,8.933427,2.196706,8.020797,9.359321,8.588289,1.855878,7.817257,8.999506,12.428211,13.285387
5501,9.867581,13.741846,11.242560,11.259874,11.250038,11.268998,11.189544,9.837085,3.600140,8.484627,9.837085,8.927229,2.421967,8.017372,9.351829,8.580484,2.053260,7.809139,8.991868,12.494721,13.370434
5502,10.203983,14.271238,11.675927,11.675567,11.670320,11.687161,11.534247,10.160576,6.376726,8.786906,10.160576,9.174635,4.576848,8.188693,9.634741,8.791819,3.912934,7.948897,9.241377,13.091800,14.054405
5503,10.482015,14.490362,11.938280,11.938280,11.930765,11.948965,11.831433,10.508104,8.505245,9.184774,10.508104,9.484745,6.577286,8.461386,9.962312,9.069816,5.736211,8.177320,9.545814,13.290618,14.226819
5504,10.766457,14.743842,12.068826,12.297821,12.287195,12.303496,12.208105,10.854149,10.317386,9.500194,10.854149,9.784573,8.150364,8.714997,10.283709,9.341525,7.179612,8.399341,9.844023,13.533758,14.456192
5505,10.964186,14.917304,12.245185,12.495783,12.485055,12.509549,12.431611,11.082202,11.047503,9.732794,11.082202,9.995575,8.896136,8.908947,10.502668,9.537553,7.901316,8.572439,10.052281,13.699902,14.611808
5506,11.181320,15.091724,12.353552,12.737592,12.727617,12.764664,12.700443,11.343085,12.239606,9.985728,11.343085,10.234166,9.999387,9.125246,10.751661,9.759953,8.942463,8.768245,10.288864,13.858688,14.751144
5507,11.493255,15.411776,12.596516,13.109988,13.099416,13.143543,13.096964,11.695327,14.079446,10.293689,11.695327,10.542335,11.581802,9.389343,11.080398,10.044652,10.404063,9.008906,10.597050,14.181869,15.078074
5508,11.722145,15.698963,12.873308,13.364940,13.352539,13.402193,13.362318,11.926190,14.712359,10.490061,11.926190,10.743157,12.119527,9.560125,11.295239,10.230633,10.906314,9.166027,10.798423,14.493312,15.417035
5509,11.948718,15.892340,13.037379,13.598562,13.587539,13.644648,13.611624,12.183122,15.743141,10.754620,12.183122,10.987496,13.176676,9.791871,11.545455,10.462627,11.933565,9.379799,11.040135,14.674467,15.583050
5510,12.221710,16.195630,13.303473,13.900796,13.893844,13.962025,13.934567,12.472965,17.002490,11.011362,12.472965,11.246133,14.271455,10.019301,11.818654,10.704806,12.957144,9.590957,11.298858,14.990265,15.913116
5511,12.472732,16.471244,13.545604,14.168519,14.162101,14.237017,14.207024,12.732735,17.937686,11.258446,12.732735,11.486279,15.165641,10.239823,12.067958,10.932324,13.817275,9.796689,11.537996,15.276941,16.211678
5512,12.682275,16.722802,13.749790,14.397276,14.389125,14.474911,14.440483,12.942962,18.510082,11.445442,12.942962,11.675494,15.666533,10.408025,12.266979,11.110738,14.291707,9.954496,11.727400,15.546901,16.501776
5513,12.785852,16.908664,13.948275,14.508094,14.502711,14.592442,14.545322,13.021355,18.155817,11.497388,13.021355,11.738376,15.284795,10.455398,12.337100,11.168471,13.922482,9.999843,11.791740,15.768189,16.762302
5514,12.163966,16.251419,13.385926,13.764205,13.757681,13.880695,13.800956,12.333525,12.094828,10.866094,12.333525,11.129244,9.925897,9.924964,11.691242,10.604462,8.957438,9.517681,11.184078,15.103628,16.083516
5515,11.868637,15.953540,13.157309,13.437413,13.431921,13.546214,13.462362,12.009897,10.846961,10.557432,12.009897,10.835820,8.767969,9.661743,11.383723,10.330484,7.865552,9.277245,10.892211,14.797914,15.774340
5516,11.300851,15.293385,12.555434,12.750535,12.741781,12.872027,12.760304,11.394458,6.992069,10.028612,11.394458,10.312247,5.540077,9.230036,10.817279,9.852798,4.937389,8.888318,10.367188,14.101839,15.035502
5517,11.050620,15.074954,12.369423,12.523122,12.517399,12.632709,12.531367,11.113692,6.529409,9.696017,11.113692,10.043945,4.926949,8.974198,10.543160,9.602013,4.334657,8.660866,10.103958,13.890604,14.837265
5518,10.750588,14.717515,12.020926,12.200670,12.195193,12.293768,12.184930,10.796304,5.184621,9.407679,10.796304,9.770460,3.830128,8.744616,10.249187,9.352382,3.348343,8.455577,9.830678,13.510317,14.430227
5519,10.514214,14.432703,11.804465,11.963698,11.957417,12.035147,11.963456,10.554454,4.465246,9.145451,10.554454,9.554716,3.168251,8.554979,10.021260,9.155092,2.744960,8.288923,9.617048,13.205711,14.102877
5520,10.272553,14.111185,11.579536,11.681755,11.673790,11.740114,11.712304,10.312031,3.563297,8.911758,10.312031,9.349717,2.448816,8.387403,9.798797,8.970182,2.108591,8.141566,9.412110,12.853885,13.714328
5521,10.148292,13.970843,11.417570,11.594916,11.586902,11.634809,11.618290,10.184990,3.557963,8.751689,10.184990,9.230729,2.368815,8.276469,9.676051,8.860643,2.024133,8.045235,9.295527,12.706588,13.559353
5522,10.002875,13.774827,11.269345,11.411506,11.402435,11.439632,11.431212,10.035888,3.099410,8.640565,10.035888,9.109577,2.057599,8.183267,9.541856,8.751751,1.755048,7.961645,9.173140,12.492079,13.321814
5523,9.870375,13.595367,11.142679,11.223360,11.213455,11.242616,11.233312,9.894862,2.688216,8.556412,9.894862,9.000826,1.795632,8.106789,9.418043,8.655027,1.532482,7.892012,9.061969,12.295592,13.103998
5524,9.769340,13.469794,11.051847,11.075244,11.064756,11.087262,11.065776,9.779750,2.447307,8.493725,9.779750,8.913176,1.649092,8.046601,9.317577,8.577187,1.408962,7.836798,8.972062,12.161175,12.958453
5525,9.659024,13.316484,10.811840,10.750608,10.736742,10.755244,10.642476,9.633110,1.887423,8.623743,9.633110,8.833095,1.495955,8.033081,9.206435,8.509375,1.303440,7.812315,8.881140,11.992675,12.770559
5526,9.688702,13.457026,10.839376,10.849023,10.838587,10.863456,10.559029,9.594859,2.237937,8.630689,9.594859,8.816713,1.806157,8.038566,9.179848,8.496348,1.586471,7.812849,8.860881,12.172165,12.999986
5527,9.848231,13.773833,11.121647,11.149681,11.139691,11.185179,10.948148,9.744004,3.821362,8.539860,9.744004,8.894847,2.694807,8.045690,9.291120,8.559369,2.322219,7.827618,8.949636,12.544014,13.442609
5528,9.927969,13.781406,11.043583,11.317214,11.306951,11.352335,11.168329,9.903643,4.970504,8.638957,9.903643,9.002802,3.540509,8.101962,9.423195,8.649288,3.041628,7.875382,9.062039,12.525760,13.391691
5529,10.136713,14.010529,11.289511,11.583384,11.572994,11.623617,11.498432,10.167657,6.750951,8.836883,10.167657,9.198763,4.915152,8.229868,9.650913,8.816864,4.231089,7.982815,9.261690,12.761779,13.636801
5530,10.300121,14.152845,11.438072,11.755395,11.746983,11.809760,11.710507,10.376239,7.745623,9.041972,10.376239,9.372437,5.827226,8.368634,9.840878,8.970030,5.055402,8.099183,9.434482,12.897038,13.762677
5531,10.464773,14.341565,11.588823,11.968642,11.959532,12.032842,11.958040,10.570634,8.628488,9.183228,10.570634,9.524107,6.508507,8.477581,10.012486,9.102910,5.656795,8.193333,9.588017,13.095039,13.971794
5532,10.606939,14.507770,11.744699,12.126722,12.118950,12.206400,12.144300,10.730783,9.241905,9.317266,10.730783,9.654655,7.035977,8.578527,10.156848,9.218682,6.133948,8.280516,9.719037,13.270643,14.158545
5533,10.736392,14.656931,11.894162,12.252308,12.245191,12.353763,12.300964,10.873278,9.777509,9.445592,10.873278,9.775210,7.520119,8.677142,10.287642,9.326975,6.579125,8.366309,9.839331,13.427574,14.324635
5534,10.856897,14.800612,12.070035,12.351656,12.345942,12.475955,12.431537,10.999104,10.224932,9.566672,10.999104,9.885770,7.947160,8.772436,10.405326,9.427634,6.978920,8.449943,9.949070,13.580377,14.488204
5535,10.756294,14.633042,11.836730,12.210397,12.204653,12.377671,12.320989,10.908942,9.009050,9.496895,10.908942,9.816139,6.972230,8.723336,10.326114,9.367011,6.119209,8.407907,9.878532,13.389581,14.267343
5536,10.789241,14.675251,11.851166,12.230421,12.224550,12.420774,12.356658,10.942439,9.293762,9.528221,10.942439,9.845340,7.209765,8.748240,10.357320,9.393600,6.333238,8.429880,9.907584,13.434212,14.315869
5537,10.870957,14.840570,11.988138,12.306643,12.302962,12.526202,12.442921,11.000823,9.624642,9.558724,11.000823,9.887398,7.431055,8.773973,10.406996,9.429939,6.520927,8.452882,9.951036,13.630721,14.550643
5538,10.890943,14.978684,12.046970,12.344165,12.340259,12.598179,12.491916,10.982444,9.276032,9.472972,10.982444,9.848247,6.969890,8.714049,10.377539,9.389633,6.070896,8.401727,9.916516,13.814224,14.788651
5539,10.781603,14.854191,12.008811,12.189332,12.184964,12.436779,12.325284,10.854927,8.211618,9.384570,10.854927,9.747035,6.187332,8.639143,10.264051,9.299344,5.387679,8.334636,9.813854,13.684848,14.652597
5540,10.361797,14.306623,11.547164,11.573417,11.566816,11.867111,11.709694,10.388449,4.775102,9.067204,10.388449,9.392202,3.600531,8.395955,9.857117,8.989293,3.136397,8.121469,9.452133,13.090790,14.000454
5541,10.174938,14.072109,11.265049,11.462337,11.453672,11.703385,11.561242,10.199620,4.449048,8.837999,10.199620,9.225562,3.182701,8.251503,9.680122,8.839909,2.745365,7.999696,9.288023,12.835682,13.722597
5542,9.959970,13.781132,11.078831,11.181747,11.174313,11.389952,11.238164,9.966473,3.388036,8.694782,9.966473,9.049104,2.444054,8.131734,9.477209,8.685493,2.109289,7.893777,9.107742,12.516654,13.368882
5543,9.802133,13.553250,10.884023,11.085479,11.076729,11.245955,11.148729,9.821285,3.088577,8.493842,9.821285,8.920987,2.094733,8.020689,9.341126,8.571314,1.791130,7.801502,8.981881,12.262888,13.083140
5544,9.587007,13.172335,10.584206,10.848542,10.838678,10.982882,10.943586,9.643662,2.331375,8.343737,9.643662,8.782423,1.544606,7.921184,9.184335,8.450031,1.316951,7.715728,8.841660,11.823048,12.568395
5545,9.493955,13.069032,10.569928,10.713599,10.702775,10.821283,10.797124,9.530938,2.139587,8.264752,9.530938,8.695111,1.412373,7.859283,9.085163,8.373427,1.202685,7.661691,8.753020,11.716761,12.457696
5546,9.383374,12.887180,10.418629,10.581446,10.569931,10.671187,10.659090,9.428935,1.894153,8.198780,9.428935,8.618230,1.248298,7.807524,8.996559,8.306316,1.062814,7.616072,8.674445,11.510158,12.219086
5547,9.277793,12.704119,10.264528,10.433280,10.420445,10.509208,10.495993,9.332474,1.638569,8.168955,9.332474,8.549994,1.101957,7.767513,8.915151,8.247213,0.940648,7.579276,8.603447,11.300832,11.975178
5548,9.219073,12.630139,10.196885,10.352532,10.339668,10.421508,10.392080,9.262993,1.563050,8.133905,9.262993,8.499512,1.056924,7.736031,8.855803,8.203346,0.903227,7.550889,8.551323,11.222322,11.890072
5549,9.133562,12.480700,10.006256,10.143803,10.126057,10.215977,10.060284,9.167180,1.205790,8.274077,9.167180,8.450300,0.967869,7.733420,8.784844,8.162255,0.840565,7.539667,8.494303,11.051340,11.690600
5550,9.237606,12.811199,10.125190,10.255936,10.246425,10.338022,9.963973,9.152263,1.528661,8.340553,9.152263,8.457954,1.307564,7.763646,8.781965,8.171105,1.150408,7.560245,8.496897,11.459731,12.200440
5551,9.332063,13.040017,10.296620,10.452455,10.444718,10.555513,10.225573,9.216874,2.291474,8.208175,9.216874,8.485913,1.660533,7.754951,8.827028,8.193735,1.438659,7.560442,8.531491,11.733779,12.534351
5552,9.395152,13.063779,10.294187,10.642179,10.635877,10.732836,10.484737,9.344882,3.310940,8.205027,9.344882,8.559653,2.280858,7.774423,8.926093,8.254168,1.951741,7.582244,8.612528,11.743025,12.525649
5553,9.480747,13.115948,10.344941,10.796974,10.791897,10.896154,10.714765,9.493424,4.258816,8.272083,9.493424,8.654796,2.924295,7.816168,9.046156,8.332685,2.487874,7.619214,8.713203,11.783379,12.550923
5554,9.517061,13.082192,10.345582,10.801080,10.796296,10.932035,10.781189,9.578537,4.571889,8.375885,9.578537,8.722941,3.252552,7.867345,9.122219,8.391014,2.779679,7.659810,8.780990,11.725273,12.461344
5555,9.619698,13.220823,10.428342,10.949108,10.943785,11.127394,11.014083,9.709095,5.331698,8.404106,9.709095,8.803859,3.698453,7.898624,9.226302,8.457258,3.142030,7.688213,8.867415,11.876547,12.628830
5556,9.712224,13.339531,10.503674,11.064782,11.059633,11.280296,11.186725,9.825669,5.876738,8.464614,9.825669,8.881258,4.077761,7.936847,9.321983,8.521090,3.458080,7.720197,8.948233,12.004198,12.768189
5557,9.793228,13.447829,10.595563,11.135857,11.129690,11.387526,11.307500,9.919656,6.238940,8.531812,9.919656,8.948403,4.366192,7.977149,9.401654,8.577314,3.705756,7.752974,9.016962,12.122027,12.898293
5558,9.862885,13.542068,10.689298,11.196118,11.191271,11.473731,11.405602,9.998065,6.516187,8.590528,9.998065,9.005985,4.592828,8.013906,9.468956,8.625924,3.902810,7.782893,9.075541,12.224918,13.012262
5559,9.838233,13.511362,10.734420,11.076353,11.072308,11.372179,11.290299,9.954268,5.869651,8.618237,9.954268,8.988081,4.244796,8.021894,9.438968,8.612867,3.629353,7.786765,9.053454,12.192568,12.977346
5560,9.751046,13.385918,10.680134,10.854699,10.850172,11.191992,11.088005,9.844961,5.004504,8.601918,9.844961,8.923505,3.709792,8.002049,9.353518,8.560465,3.192839,7.767412,8.983427,12.053904,12.821523
5561,9.689789,13.350310,10.564595,10.712173,10.707285,11.142803,10.990994,9.751709,4.504919,8.512424,9.751709,8.851109,3.273768,7.950508,9.271389,8.498060,2.811125,7.724731,8.910502,12.027649,12.806936
5562,9.639075,13.446958,10.542086,10.606737,10.600489,11.111016,10.887003,9.612141,3.687801,8.337279,9.612141,8.732150,2.545556,7.852158,9.142812,8.393507,2.167518,7.644203,8.793137,12.176890,13.022828
5563,9.510473,13.254223,10.401783,10.418404,10.411393,10.913591,10.670805,9.476598,3.038683,8.282390,9.476598,8.636178,2.138464,7.795758,9.028374,8.311114,1.825080,7.593855,8.693653,11.960936,12.777757
5564,9.336668,12.925079,10.069509,10.174188,10.165920,10.706447,10.440474,9.332405,2.355496,8.224336,9.332405,8.536593,1.691710,7.740781,8.907972,8.226232,1.449219,7.544493,8.589827,11.577192,12.324033
5565,9.241062,12.761724,9.932460,10.118407,10.106094,10.619734,10.384808,9.251901,2.226712,8.118995,9.251901,8.470891,1.535064,7.689882,8.835363,8.169114,1.309502,7.502866,8.524447,11.390909,12.107524
5566,9.104938,12.493713,9.750905,9.967538,9.957026,10.413596,10.174087,9.141738,1.733738,8.109390,9.141738,8.397803,1.249374,7.653868,8.744973,8.106962,1.071483,7.468951,8.447234,11.078048,11.735751
5567,8.995585,12.283479,9.668429,9.904165,9.891526,10.259879,10.103494,9.058623,1.503280,8.013753,9.058623,8.333724,1.042930,7.608825,8.672010,8.051717,0.892431,7.431424,8.382540,10.834719,11.447763
5568,8.923993,12.149312,9.609590,9.962692,9.947785,10.214408,10.161064,9.012234,1.511236,7.863405,9.012234,8.286956,0.954072,7.561679,8.625419,8.010482,0.808924,7.395544,8.338449,10.680627,11.266171
5569,8.842536,11.985122,9.509251,9.866643,9.849930,10.072319,10.038499,8.950937,1.307336,7.863376,8.950937,8.243733,0.850116,7.536529,8.573762,7.973218,0.721902,7.372673,8.293508,10.489619,11.038647
5570,8.755231,11.798198,9.390519,9.717188,9.699162,9.908861,9.891844,8.887590,1.094873,7.883336,8.887590,8.203112,0.746242,7.518634,8.522535,7.938608,0.636619,7.354680,8.250036,10.270818,10.776014
5571,8.675035,11.618028,9.243604,9.609326,9.589804,9.793840,9.775759,8.834250,0.965440,7.892741,8.834250,8.169120,0.682036,7.503990,8.479514,7.909721,0.584276,7.339928,8.213611,10.059307,10.520731
5572,8.784933,11.990061,9.586863,9.771658,9.754993,9.904843,9.870457,8.832807,1.225760,7.795156,8.832807,8.160010,0.794764,7.487214,8.473982,7.901351,0.676441,7.328719,8.206754,10.519471,11.097650
5573,8.910764,12.354995,9.825311,9.989659,9.972547,10.092858,9.954713,8.868870,1.650665,7.783028,8.868870,8.177521,1.050969,7.486171,8.500151,7.915279,0.889104,7.330407,8.227211,10.961424,11.644977
5574,9.386306,13.352613,10.700082,10.713385,10.706477,10.777193,10.572101,9.239284,4.586969,7.906468,9.239284,8.404145,2.874182,7.569006,8.793877,8.100720,2.385543,7.407563,8.470404,12.134014,13.049917
5575,9.637372,13.552361,10.977564,10.977564,10.968011,11.021506,10.871996,9.583959,6.470663,8.295922,9.583959,8.678928,4.546569,7.773897,9.101276,8.336389,3.842535,7.571502,8.744329,12.316501,13.209544
5576,9.923262,13.821238,11.137014,11.369669,11.356717,11.399232,11.283231,9.948504,8.317515,8.613777,9.948504,8.971847,6.086162,7.995189,9.427620,8.592190,5.206085,7.756760,9.037753,12.579789,13.465298
5577,10.131639,14.009028,11.326224,11.599216,11.586433,11.627156,11.534174,10.200172,9.105149,8.866169,10.200172,9.191542,6.884337,8.182913,9.662236,8.789712,5.955359,7.917187,9.255058,12.761382,13.637963
5578,10.246594,14.064809,11.406686,11.691525,11.679021,11.719708,11.639184,10.345197,9.248664,9.051209,10.345197,9.337501,7.202418,8.329805,9.807759,8.926627,6.297815,8.045495,9.396564,12.796682,13.646711
5579,10.430704,14.260987,11.599583,11.906213,11.892451,11.930632,11.870236,10.551185,10.148109,9.232134,10.551185,9.516594,7.959623,8.482002,9.999403,9.090411,6.993325,8.181419,9.575207,12.997196,13.852693
5580,10.597868,14.502946,11.840094,12.112232,12.096037,12.133061,12.080942,10.714327,10.635472,9.347712,10.714327,9.647665,8.301136,8.581003,10.145441,9.208193,7.293983,8.270946,9.708059,13.267295,14.157104
5581,10.737822,14.602488,11.920600,12.260254,12.245805,12.282438,12.239090,10.886087,11.274960,9.533085,10.886087,9.808454,8.980231,8.730821,10.311350,9.357894,7.945419,8.404439,9.866404,13.352078,14.223496
5582,10.904002,14.803000,12.105923,12.461281,12.451969,12.489754,12.452921,11.063882,11.950434,9.674843,11.063882,9.957907,9.515124,8.851932,10.474029,9.494138,8.430375,8.514247,10.016746,13.565770,14.453026
5583,11.066707,14.997010,12.269646,12.648486,12.639778,12.680135,12.639579,11.233460,12.548031,9.827341,11.233460,10.106347,10.058215,8.979235,10.632333,9.630789,8.937661,8.629244,10.164946,13.771991,14.673752
5584,11.202162,15.185448,12.414735,12.814986,12.803844,12.848619,12.801511,11.365634,12.860628,9.929757,11.365634,10.216204,10.295025,9.066775,10.752605,9.730843,9.151550,8.709081,10.275783,13.981298,14.907677
5585,11.356508,15.453717,12.661211,13.011771,13.004573,13.052755,12.990184,11.498912,13.271199,10.007641,11.498912,10.315021,10.535746,9.131130,10.867504,9.817429,9.344881,8.767354,10.377469,14.293627,15.272667
5586,10.890618,14.936575,12.206471,12.405520,12.396684,12.482520,12.373651,10.965575,8.435561,9.557499,10.965575,9.872479,6.548563,8.779384,10.382591,9.419951,5.767019,8.457312,9.933359,13.762393,14.719652
5587,10.727949,14.773542,12.092118,12.217041,12.209863,12.294377,12.184955,10.782270,7.971199,9.379586,10.782270,9.710409,6.091191,8.638548,10.210611,9.271697,5.335678,8.332783,9.772451,13.594443,14.549941
5588,10.267581,14.166556,11.523158,11.576389,11.564403,11.685741,11.532510,10.283367,4.630625,9.034224,10.283367,9.323354,3.558810,8.363340,9.771360,8.930360,3.117622,8.089360,9.378893,12.933644,13.822332
5589,10.101819,14.037635,11.415140,11.435841,11.427867,11.544737,11.405890,10.083775,4.416100,8.761660,10.083775,9.137255,3.161546,8.190735,9.578964,8.761200,2.731477,7.943437,9.197341,12.815254,13.719732
5590,9.875196,13.713962,11.034220,11.205014,11.197718,11.303326,11.154625,9.862074,3.511187,8.569523,9.862074,8.955566,2.462508,8.049059,9.378603,8.599487,2.116453,7.820370,9.015015,12.455739,13.315919
5591,9.686440,13.446166,10.871354,10.972478,10.963457,11.061905,10.961439,9.675863,2.890088,8.390288,9.675863,8.803076,1.962104,7.930288,9.210377,8.464373,1.677082,7.718370,8.862242,12.159035,12.983233
5592,9.513301,13.160458,10.611241,10.815687,10.805255,10.895839,10.858587,9.531707,2.507569,8.204828,9.531707,8.679509,1.610506,7.827310,9.077201,8.354660,1.365476,7.632119,8.740015,11.833160,12.606446
5593,9.443330,13.094039,10.568415,10.753896,10.743112,10.824495,10.802715,9.451625,2.531601,8.100534,9.451625,8.606206,1.584099,7.760788,9.000735,8.288572,1.334413,7.576409,8.668392,11.768143,12.543080
5594,9.349548,12.957977,10.489755,10.606313,10.594854,10.676052,10.665244,9.356336,2.255748,8.047428,9.356336,8.532804,1.419260,7.709272,8.917119,8.223881,1.194714,7.530643,8.593608,11.617370,12.373310
5595,9.260875,12.819258,10.374573,10.480330,10.467820,10.543637,10.532052,9.269263,2.028959,8.006474,9.269263,8.468421,1.286737,7.667578,8.842147,8.167565,1.083870,7.492984,8.527342,11.461474,12.195007
5596,9.348605,13.068963,10.583229,10.683495,10.673690,10.730214,10.710002,9.314476,2.815932,7.918950,9.314476,8.476765,1.690357,7.639054,8.867697,8.170644,1.406531,7.473592,8.542406,11.767205,12.573405
5597,9.390983,13.181099,10.652633,10.703222,10.691851,10.749933,10.658169,9.330713,3.047472,8.003257,9.330713,8.488484,1.933525,7.646255,8.881524,8.178640,1.613627,7.475757,8.553512,11.903398,12.740869
5598,9.812397,13.874551,11.254099,11.263624,11.258356,11.297381,11.141025,9.738753,6.345239,8.336480,9.738753,8.781362,4.332160,7.823972,9.228145,8.424185,3.637891,7.620226,8.852964,12.690697,13.650131
5599,10.069819,14.060888,11.497894,11.497894,11.489978,11.522304,11.398442,10.070811,8.068727,8.743180,10.070811,9.076761,6.041372,8.082712,9.540651,8.686275,5.192499,7.831900,9.141942,12.853448,13.781325
5600,10.358023,14.320389,11.641436,11.866823,11.855686,11.882289,11.782553,10.424672,9.862747,9.066791,10.424672,9.379500,7.591439,8.334327,9.867247,8.957986,6.604270,8.048724,9.442925,13.103316,14.018413
5601,10.545965,14.480103,11.807873,12.059057,12.047767,12.075551,11.993437,10.644690,10.444358,9.295943,10.644690,9.582835,8.222734,8.520981,10.078367,9.145780,7.221722,8.213193,9.643160,13.254380,14.157185
5602,10.681330,14.568556,11.914943,12.175725,12.164786,12.194549,12.124108,10.804421,10.804757,9.484735,10.804421,9.743201,8.688599,8.681981,10.238437,9.298170,7.698314,8.357902,9.799646,13.326382,14.208066
5603,10.825277,14.705804,12.047529,12.336238,12.323791,12.353500,12.298875,10.966660,11.352660,9.634446,10.966660,9.890885,9.167375,8.815110,10.392914,9.436336,8.151618,8.479758,9.946511,13.461575,14.340342
5604,10.980476,14.925683,12.263225,12.527120,12.512460,12.543027,12.495849,11.118879,11.858453,9.741909,11.118879,10.014493,9.510964,8.910107,10.529873,9.548526,8.451351,8.567180,10.071911,13.706171,14.614736
5605,11.112607,15.017093,12.332589,12.664786,12.651574,12.682368,12.642735,11.279019,12.450070,9.915304,11.279019,10.167491,10.147720,9.055963,10.686204,9.692799,9.069319,8.699393,10.222615,13.782581,14.672573
5606,11.255205,15.186092,12.493026,12.835072,12.826448,12.857149,12.823046,11.430321,12.960063,10.037596,11.430321,10.297053,10.545676,9.163785,10.825911,9.812314,9.432076,8.798717,10.352899,13.962120,14.864426
5607,11.384280,15.339468,12.628904,12.980044,12.971853,13.003291,12.965144,11.561857,13.330717,10.158569,11.561857,10.415067,10.894077,9.268278,10.950236,9.922435,9.763732,8.894634,10.470595,14.125332,15.039017
5608,11.514331,15.518980,12.761277,13.142554,13.132106,13.168444,13.124270,11.689753,13.719094,10.255236,11.689753,10.520934,11.178070,9.352115,11.066383,10.019106,10.015692,8.971830,10.577654,14.324364,15.261042
5609,11.672429,15.782860,13.002381,13.345733,13.339024,13.376602,13.318297,11.830350,14.228040,10.342404,11.830350,10.627240,11.504373,9.424131,11.188692,10.112972,10.286245,9.037252,10.686689,14.629650,15.615390
5610,11.175604,15.239897,12.529846,12.727803,12.719625,12.779622,12.678883,11.266839,9.152580,9.854795,11.266839,10.150498,7.235894,9.034156,10.671457,9.680877,6.420737,8.690296,10.209186,14.074858,15.041276
5611,10.991960,15.056349,12.396595,12.517835,12.511155,12.569468,12.467658,11.061829,8.595485,9.656001,11.061829,9.967272,6.692314,8.872716,10.478066,9.512053,5.906372,8.546041,10.027260,13.886062,14.850763
5612,10.521587,14.463909,11.844283,11.898495,11.887620,11.967002,11.828016,10.549349,5.231752,9.270682,10.549349,9.557432,4.058494,8.565515,10.020327,9.146768,3.574223,8.273210,9.612666,13.248348,14.157268
5613,10.333610,14.306519,11.702121,11.729156,11.721891,11.802637,11.676129,10.330951,4.936344,8.985772,10.330951,9.351872,3.592882,8.372794,9.808775,8.958245,3.121155,8.107715,9.411861,13.098855,14.020603
5614,10.097586,13.991206,11.337170,11.477366,11.470766,11.550407,11.415988,10.093275,3.978754,8.770562,10.093275,9.152262,2.830590,8.211249,9.591401,8.778887,2.444062,7.966374,9.212228,12.753661,13.639019
5615,9.931130,13.768502,11.126669,11.345950,11.338316,11.405909,11.320834,9.938510,3.675207,8.556186,9.938510,9.008304,2.473154,8.078097,9.442400,8.647999,2.112085,7.853599,9.071680,12.509483,13.368933
5616,9.745689,13.490516,10.924701,11.137891,11.128853,11.187345,11.155091,9.767240,3.033104,8.379389,9.767240,8.864481,1.972952,7.961721,9.285768,8.519672,1.674280,7.753575,8.928257,12.197986,13.015418
5617,9.647757,13.382771,10.874737,11.014653,11.004967,11.054806,11.035238,9.656520,2.877992,8.277801,9.656520,8.770852,1.848779,7.885184,9.184163,8.435629,1.562520,7.687095,8.834847,12.086486,12.899396
5618,9.533984,13.222669,10.780402,10.841933,10.831458,10.877763,10.867890,9.537707,2.511290,8.207524,9.537707,8.679929,1.619423,7.822151,9.080225,8.355432,1.368359,7.630638,8.741988,11.909970,12.701965
5619,9.439875,13.087942,10.660973,10.718549,10.707213,10.749461,10.738962,9.440993,2.303103,8.143025,9.440993,8.605556,1.482392,7.770118,8.995427,8.289870,1.251933,7.584313,8.666167,11.760999,12.534707
5620,9.522988,13.313070,10.828770,10.920273,10.911470,10.941766,10.923624,9.494368,3.216172,8.065112,9.494368,8.617733,1.972641,7.741098,9.026829,8.295387,1.645923,7.563944,8.685489,12.035483,12.872981
5621,9.547041,13.383854,10.863606,10.910330,10.899822,10.933639,10.848833,9.497941,3.358193,8.147049,9.497941,8.622187,2.177045,7.746432,9.030872,8.297160,1.823941,7.563448,8.688473,12.122746,12.981314
5622,9.960795,14.037654,11.429275,11.438242,11.433234,11.458849,11.310260,9.905167,6.694292,8.500075,9.905167,8.923578,4.676592,7.941989,9.381653,8.552009,3.952677,7.722366,8.994486,12.859722,13.826030
5623,10.208150,14.209433,11.652414,11.652414,11.644730,11.668856,11.548626,10.221289,8.314924,8.893951,10.221289,9.211604,6.325028,8.201920,9.682790,8.809865,5.468322,7.936939,9.275425,13.006325,13.939050
5624,10.489757,14.461553,11.791498,12.007284,11.996400,12.017223,11.919753,10.564371,10.077950,9.208989,10.564371,9.508276,7.852596,8.452182,10.001121,9.077704,6.866068,8.154287,9.570193,13.248451,14.168015
5625,10.676254,14.620776,11.957419,12.195385,12.184352,12.208532,12.128294,10.781086,10.681011,9.433878,10.781086,9.709641,8.494692,8.638195,10.209649,9.264470,7.493616,8.319292,9.768565,13.399319,14.307008
5626,10.779782,14.669483,12.023347,12.274641,12.263745,12.290496,12.220332,10.906590,10.801242,9.592848,10.906590,9.841706,8.755195,8.776823,10.338652,9.391787,7.784881,8.444921,9.896782,13.428782,14.311782
5627,10.966467,14.861986,12.199425,12.487691,12.475660,12.506467,12.453665,11.114678,11.810386,9.775691,11.114678,10.026065,9.601991,8.937452,10.534084,9.562885,8.566358,8.591685,10.080858,13.623292,14.508901
5628,11.182448,15.145778,12.449691,12.753981,12.740205,12.776859,12.732523,11.337239,12.797969,9.941955,11.337239,10.208711,10.351197,9.080184,10.735357,9.728664,9.233695,8.721971,10.265567,13.933090,14.849971
5629,11.367981,15.294387,12.561472,12.954984,12.942721,12.980304,12.943512,11.555314,13.668761,10.167115,11.555314,10.413331,11.244425,9.271348,10.946256,9.921108,10.094025,8.895959,10.467854,14.068362,14.968489
5630,11.569670,15.524170,12.768172,13.190355,13.182478,13.221934,13.190791,11.770741,14.492023,10.350692,11.770741,10.601393,11.933539,9.432045,11.147089,10.095528,10.731493,9.043966,10.656360,14.309597,15.222906
5631,11.767268,15.747482,12.957470,13.410272,13.402925,13.446242,13.412026,11.976683,15.229897,10.541339,11.976683,10.787405,12.618982,9.598128,11.342402,10.269722,11.381807,9.197042,10.841818,14.543619,15.469069
5632,12.028941,16.061957,13.183034,13.710527,13.701562,13.765475,13.727564,12.249792,16.509484,10.772020,12.249792,11.023626,13.698575,9.797460,11.595837,10.488141,12.375041,9.380445,11.078912,14.879025,15.829054
5633,12.344646,16.475680,13.525461,14.069582,14.064084,14.145721,14.097944,12.564780,17.950384,11.031616,12.564780,11.291901,14.902946,10.019022,11.885911,10.734809,13.477173,9.583708,11.348730,15.332392,16.328307
5634,11.928175,16.028541,13.091251,13.567850,13.561754,13.684673,13.609559,12.106016,13.122732,10.602472,12.106016,10.885261,10.654584,9.664507,11.454947,10.359679,9.559353,9.264411,10.943822,14.881236,15.865590
5635,11.670223,15.762988,12.927925,13.253946,13.248665,13.371259,13.290715,11.816742,11.432445,10.342769,11.816742,10.631816,9.190532,9.446890,11.184782,10.126108,8.211294,9.067434,10.690734,14.608689,15.588178
5636,11.090996,15.091333,12.371354,12.516590,12.507953,12.656291,12.545928,11.177408,7.073723,9.808888,11.177408,10.097537,5.581731,9.017665,10.601477,9.642618,4.956231,8.683759,10.154009,13.901958,14.838945
5637,10.848104,14.877497,12.178175,12.295183,12.289414,12.428167,12.327676,10.904236,6.594620,9.480795,10.904236,9.837790,4.940709,8.771344,10.335464,9.401210,4.328280,8.466957,9.899479,13.693977,14.642601
5638,10.567524,14.543645,11.846204,11.986813,11.981586,12.115831,12.009309,10.606987,5.336627,9.204665,10.606987,9.581392,3.902969,8.555797,10.060003,9.167959,3.394732,8.275914,9.643716,13.338950,14.262758
5639,10.347849,14.281480,11.661582,11.769924,11.763681,11.871471,11.801924,10.379941,4.634489,8.957958,10.379941,9.379546,3.260461,8.379151,9.846397,8.984105,2.810359,8.121813,9.443994,13.059415,13.963270
5640,10.127619,13.986961,11.428605,11.543576,11.536170,11.623981,11.597565,10.162735,3.836420,8.727905,10.162735,9.192286,2.594766,8.221838,9.645162,8.815314,2.218833,7.985465,9.257900,12.736778,13.606497
5641,10.016550,13.863428,11.292762,11.454578,11.446826,11.525783,11.510110,10.048435,3.818136,8.586759,10.048435,9.084916,2.516869,8.121397,9.534558,8.716596,2.136651,7.898634,9.152842,12.607673,13.471380
5642,9.894321,13.697074,11.125915,11.321878,11.313645,11.392067,11.384307,9.928816,3.505863,8.473324,9.928816,8.982477,2.279458,8.036139,9.424102,8.623980,1.927264,7.823858,9.050712,12.425151,13.268761
5643,9.798094,13.561354,10.940685,11.243443,11.234698,11.313953,11.305864,9.840016,3.385633,8.374168,9.840016,8.903287,2.163541,7.966558,9.340427,8.551933,1.821166,7.763438,8.972463,12.274985,13.100616
5644,9.866993,13.740311,11.124000,11.361847,11.354748,11.419350,11.404724,9.887327,4.244870,8.369929,9.887327,8.918117,2.711333,7.948907,9.370415,8.559092,2.269650,7.747769,8.991797,12.492581,13.367777
5645,9.891002,13.799837,11.147166,11.362968,11.354430,11.416778,11.347862,9.896503,4.449940,8.445144,9.896503,8.927829,2.970004,7.959155,9.379877,8.565124,2.498073,7.750372,8.999659,12.565032,13.456375
5646,10.311631,14.420024,11.807788,11.814714,11.810351,11.853848,11.724418,10.303938,7.783227,8.883457,10.303938,9.260694,5.716236,8.217450,9.747541,8.853876,4.896651,7.960211,9.330497,13.255031,14.236165
5647,10.578563,14.611797,12.035401,12.048579,12.041726,12.084636,11.977361,10.629350,9.481973,9.281339,10.629350,9.569237,7.456883,8.509125,10.063957,9.135844,6.528389,8.207732,9.630837,13.421741,14.369466
5648,10.987898,14.993146,12.179653,12.587671,12.578402,12.626098,12.543101,11.123926,12.426798,9.704752,11.123926,9.991635,9.914747,8.859344,10.520038,9.519071,8.764823,8.518104,10.052920,13.792830,14.727808
5649,11.321822,15.304338,12.428090,12.954125,12.945112,13.007538,12.941976,11.506617,13.978393,10.071257,11.506617,10.337815,11.382488,9.169014,10.883256,9.840250,10.157416,8.797245,10.396520,14.097726,15.023028
5650,11.603467,15.544215,12.632339,13.233052,13.224557,13.310800,13.256089,11.827138,15.137454,10.398186,11.827138,10.641579,12.559099,9.456020,11.194840,10.127726,11.304365,9.060612,10.696853,14.323309,15.229922
5651,11.931199,15.877157,12.935716,13.574635,13.565371,13.670369,13.629689,12.181801,16.664794,10.733913,12.181801,10.968298,13.967086,9.754795,11.534600,10.436011,12.644456,9.337422,11.021925,14.659023,15.568297
5652,12.203213,16.203327,13.242721,13.859539,13.848794,13.970297,13.935705,12.456241,17.486544,10.976777,12.456241,11.214428,14.677622,9.972615,11.793941,10.667373,13.315485,9.540805,11.268209,15.008224,15.943227
5653,12.471501,16.440136,13.458278,14.127132,14.117546,14.250873,14.222101,12.751569,18.620788,11.281037,12.751569,11.499839,15.850188,10.248108,12.083980,10.941449,14.467432,9.798918,11.550799,15.233607,16.154309
5654,12.767574,16.762167,13.752966,14.443573,14.437479,14.579997,14.555896,13.060786,19.835977,11.565677,13.060786,11.783863,16.941246,10.506940,12.379761,11.211150,15.504228,10.042540,11.834409,15.567070,16.500235
5655,13.043268,17.059598,14.023526,14.728604,14.722932,14.873292,14.846866,13.342869,20.792158,11.838871,13.342869,12.050073,17.872378,10.757278,12.653378,11.466298,16.410903,10.279218,12.099407,15.874852,16.818713
5656,13.279426,17.334674,14.257520,14.977467,14.970307,15.131792,15.101498,13.578491,21.418969,12.055485,13.578491,12.267441,18.438096,10.956391,12.879265,11.673733,16.954126,10.468201,12.316683,16.167653,17.130396
5657,13.477610,17.611455,14.520660,15.187280,15.182660,15.351563,15.311412,13.759747,21.728604,12.208082,13.759747,12.427025,18.662659,11.094303,13.048962,11.823859,17.155630,10.598755,12.477247,16.478699,17.479062
5658,12.974026,17.082675,13.978738,14.609864,14.604878,14.824692,14.763237,13.222257,16.520428,11.681276,13.222257,11.929275,13.861699,10.636293,12.532666,11.354678,12.628885,10.176690,11.982939,15.947289,16.938376
5659,12.652601,16.756371,13.728822,14.249449,14.245151,14.463618,14.398041,12.874577,14.582837,11.351113,12.874577,11.610418,12.100732,10.346259,12.200359,11.054298,10.970278,9.908236,11.665530,15.613812,16.600882
5660,11.967792,15.997215,13.061678,13.433966,13.427160,13.684059,13.597054,12.136558,9.620433,10.676062,12.136558,10.958995,7.756720,9.781433,11.508525,10.451388,6.963462,9.394252,11.015194,14.825585,15.778183
5661,11.635836,15.694003,12.812224,13.116227,13.111612,13.343595,13.263146,11.770315,8.675076,10.277484,11.770315,10.611077,6.736517,9.451839,11.152055,10.123598,5.976526,9.095141,10.672108,14.527021,15.490750
5662,11.267087,15.284773,12.455052,12.734485,12.730246,12.928356,12.842047,11.373650,6.922604,9.905253,11.373650,10.260517,5.247753,9.147383,10.779979,9.800039,4.619826,8.820099,10.322673,14.100327,15.044741
5663,11.006125,14.996362,12.222997,12.504137,12.499216,12.659551,12.604640,11.104400,6.215546,9.604160,11.104400,10.009503,4.536196,8.914606,10.520455,9.566463,3.952418,8.612472,10.075259,13.798726,14.729593
5664,10.754063,14.694134,11.975054,12.275115,12.269428,12.394281,12.374009,10.849662,5.330235,9.325315,10.849662,9.778244,3.746464,8.706826,10.278239,9.353450,3.233740,8.428662,9.846671,13.476238,14.383629
5665,10.568476,14.487062,11.844115,12.077332,12.070953,12.162347,12.149456,10.646752,4.786750,9.144048,10.646752,9.602818,3.325371,8.558885,10.089987,9.192938,2.857483,8.295888,9.671364,13.259809,14.156921
5666,10.385814,14.259300,11.650201,11.869292,11.862260,11.944347,11.937719,10.455115,4.192492,8.972510,10.455115,9.441421,2.866511,8.427727,9.914478,9.046739,2.453781,8.179001,9.509533,13.014657,13.890938
5667,10.216173,14.042538,11.479076,11.653404,11.645361,11.720727,11.713286,10.273492,3.622285,8.833697,10.273492,9.295180,2.461272,8.316867,9.751725,8.915611,2.103526,8.079496,9.361538,12.780075,13.634709
5668,10.244694,14.159177,11.579977,11.747106,11.740519,11.796627,11.783057,10.283782,4.528756,8.784507,10.283782,9.279748,3.032817,8.275714,9.748297,8.895696,2.575393,8.043095,9.350417,12.927526,13.821804
5669,10.248991,14.188536,11.527924,11.758353,11.750470,11.801731,11.738072,10.279597,4.849795,8.821121,10.279597,9.273442,3.345714,8.267288,9.742981,8.886513,2.847969,8.030046,9.343296,12.966077,13.871773
5670,10.647836,14.763018,12.149652,12.169027,12.164858,12.204196,12.080647,10.664318,8.142819,9.247989,10.664318,9.596289,6.140361,8.528259,10.094702,9.169477,5.319342,8.244252,9.662931,13.602550,14.587455
5671,10.900874,14.941299,12.362887,12.381553,12.374932,12.418622,12.314983,10.969236,9.812868,9.623490,10.969236,9.890722,7.864273,8.812207,10.394029,9.441060,6.948823,8.488091,9.949310,13.755565,14.707129
5672,11.318383,15.330683,12.497255,12.933682,12.924750,12.974790,12.894810,11.472204,12.946771,10.049599,11.472204,10.320982,10.476978,9.169761,10.858219,9.832922,9.330970,8.807625,10.379747,14.134292,15.072928
5673,11.655462,15.645441,12.750117,13.299950,13.291261,13.357896,13.294695,11.856132,14.555071,10.417568,11.856132,10.669979,12.001230,9.483827,11.223517,10.158029,10.780377,9.092540,10.726289,14.442979,15.372152
5674,11.929468,15.877348,12.949392,13.567045,13.558815,13.650793,13.597783,12.166499,15.671450,10.735215,12.166499,10.966104,13.143399,9.765708,11.526288,10.439548,11.898958,9.352809,11.019143,14.660445,15.570771
5675,12.246741,16.199079,13.247197,13.896096,13.887083,13.995614,13.956029,12.507979,17.151080,11.059928,12.507979,11.282603,14.513662,10.057227,11.854445,10.739377,13.207148,9.624309,11.334080,14.984726,15.897387
5676,12.514081,16.519054,13.548926,14.173109,14.162661,14.289655,14.256016,12.777152,17.998369,11.298288,12.777152,11.524616,15.243868,10.272079,12.109132,10.967393,13.895433,9.825653,11.576321,15.327362,16.265123
5677,12.780956,16.755660,13.766480,14.436650,14.427323,14.567448,14.539454,13.069390,19.157231,11.599325,13.069390,11.807961,16.438384,10.546532,12.396628,11.240228,15.069682,10.083829,11.856975,15.552900,16.476882
5678,13.089570,17.090692,14.072425,14.762645,14.756742,14.909631,14.886292,13.391245,20.509620,11.896198,13.391245,12.104274,17.655148,10.817303,12.704860,11.522090,16.225686,10.339320,12.152901,15.899578,16.836247
5679,13.382350,17.405282,14.359373,15.065266,15.059797,15.220517,15.195035,13.690705,21.597372,12.186376,13.690705,12.387481,18.710145,11.084256,12.995652,11.794014,17.251689,10.592376,12.434888,16.224735,17.172197
5680,13.617386,17.677097,14.594760,15.311430,15.304515,15.475310,15.446043,13.924504,22.179450,12.402964,13.924504,12.604603,19.240168,11.284702,13.220557,12.001962,17.763421,10.783368,12.651879,16.513905,17.479412
5681,13.831094,17.967187,14.871453,15.535324,15.530886,15.710441,15.671885,14.122506,22.626016,12.573127,14.122506,12.780794,19.593401,11.439082,13.406926,12.168350,18.087286,10.929773,12.828924,16.837603,17.839773
5682,13.333028,17.445815,14.332407,14.968624,14.963896,15.193534,15.135266,13.593847,17.454412,12.052428,13.593847,12.287580,14.791650,10.981313,12.897171,11.701406,13.540367,10.505641,12.339148,16.314668,17.308549
5683,12.987201,17.093918,14.054064,14.584645,14.580541,14.809147,14.746529,13.222165,15.302657,11.697801,13.222165,11.944721,12.823900,10.667277,12.540862,11.377265,11.681016,10.213668,11.997850,15.955256,16.944607
5684,12.291800,16.329521,13.359751,13.771800,13.765407,14.034827,13.953105,12.479085,10.352439,11.005066,12.479085,11.279579,8.424457,10.080073,11.839349,10.757785,7.596117,9.676221,11.334619,15.163343,16.120524
5685,11.950695,16.017578,13.094764,13.437745,13.433436,13.688113,13.612976,12.106596,9.386622,10.600215,12.106596,10.922307,7.379591,9.738018,11.474975,10.419142,6.579155,9.363308,10.982253,14.856022,15.824464
5686,11.580553,15.613531,12.732116,13.048759,13.044872,13.281906,13.202753,11.711581,7.677332,10.220409,11.711581,10.566796,5.893951,9.422011,11.101029,10.088456,5.213251,9.075884,10.628495,14.436728,15.388786
5687,11.317056,15.326099,12.485669,12.830574,12.826111,13.019254,12.969447,11.442848,6.983803,9.916249,11.442848,10.311313,5.176484,9.179778,10.839362,9.848614,4.532421,8.857866,10.377013,14.137184,15.077227
5688,11.037201,15.006108,12.294793,12.529423,12.524176,12.687434,12.668738,11.146631,5.778833,9.624524,11.146631,10.049017,4.167204,8.951402,10.561237,9.607273,3.621818,8.653310,10.116054,13.800644,14.721792
5689,10.836115,14.786715,12.151074,12.326516,12.320640,12.442387,12.430502,10.926170,5.204251,9.421838,10.926170,9.856597,3.700199,8.787024,10.355731,9.430490,3.200880,8.505250,9.923952,13.572603,14.484766
5690,10.650689,14.564965,11.948741,12.133903,12.127516,12.233897,12.227879,10.731668,4.665703,9.235458,10.731668,9.687762,3.255261,8.643856,10.174918,9.276133,2.802725,8.377348,9.755485,13.336302,14.231506
5691,10.476205,14.350289,11.767564,11.923712,11.916469,12.017349,12.010644,10.545191,4.097473,9.079738,10.545191,9.532864,2.830513,8.520536,10.005283,9.135959,2.430668,8.266636,9.599599,13.106025,13.982631
5692,10.348690,14.201092,11.617577,11.784853,11.777388,11.869985,11.854613,10.406842,3.861977,8.959071,10.406842,9.415845,2.643517,8.424848,9.878310,9.029526,2.264159,8.180743,9.482211,12.948126,13.814605
5693,10.213089,14.034260,11.452851,11.546132,11.535701,11.635409,11.551129,10.241610,3.286091,8.932091,10.241610,9.300569,2.361437,8.359527,9.739721,8.927972,2.036992,8.116224,9.360905,12.769641,13.621825
5694,10.193783,14.079479,11.414468,11.434251,11.426168,11.526939,11.287478,10.153845,3.351240,9.020212,10.153845,9.260832,2.639922,8.367818,9.677571,8.895287,2.312586,8.113002,9.312505,12.837615,13.718893
5695,10.302866,14.287654,11.621526,11.622174,11.613551,11.719867,11.518599,10.255167,4.727359,8.991734,10.255167,9.319699,3.500219,8.384231,9.756250,8.943176,3.042262,8.130102,9.376816,13.081017,14.007067
5696,10.386256,14.309108,11.563477,11.757745,11.748919,11.870855,11.712561,10.404683,5.981473,9.096804,10.404683,9.428859,4.462847,8.453036,9.884244,9.036050,3.879142,8.187857,9.488420,13.079765,13.977601
5697,10.676115,14.618422,11.809752,12.142784,12.134276,12.266231,12.163137,10.765173,8.625585,9.367209,10.765173,9.706375,6.532896,8.647577,10.200481,9.277517,5.694786,8.354553,9.769764,13.395167,14.301518
5698,10.890541,14.810848,11.998651,12.372305,12.365389,12.503956,12.422050,11.024967,9.846365,9.627885,11.024967,9.932485,7.699601,8.840003,10.442310,9.481211,6.773642,8.520111,9.993797,13.580773,14.477517
5699,11.066389,15.000208,12.157461,12.586998,12.579320,12.722130,12.659356,11.227164,10.632833,9.794973,11.227164,10.101338,8.358327,8.975511,10.626723,9.633217,7.375958,8.639711,10.163087,13.776295,14.679597
5700,11.244308,15.195262,12.312751,12.791971,12.785472,12.942400,12.890660,11.428289,11.498836,9.965918,11.428289,10.270901,9.100708,9.113514,10.811016,9.786575,8.055326,8.762134,10.332943,13.978403,14.889768
5701,11.393167,15.355460,12.459810,12.946052,12.940084,13.111221,13.066972,11.592119,12.077836,10.117266,11.592119,10.414857,9.640810,9.237595,10.964246,9.918636,8.562688,8.873026,10.476295,14.143785,15.060657
5702,11.478386,15.453218,12.617778,12.990363,12.985418,13.175618,13.137151,11.673839,12.083786,10.210526,11.673839,10.495534,9.730238,9.317230,11.045410,9.995308,8.671556,8.945207,10.555362,14.247459,15.170483
5703,11.360947,15.278365,12.380108,12.837581,12.832640,13.065091,13.016272,11.564047,10.776992,10.111821,11.564047,10.403988,8.608816,9.243929,10.945349,9.913485,7.657477,8.881622,10.463812,14.052352,14.949487
5704,11.371694,15.298321,12.401949,12.839464,12.834344,13.068381,13.012389,11.568425,10.883257,10.124461,11.568425,10.411503,8.719801,9.254581,10.951400,9.921385,7.763293,8.891370,10.470726,14.074597,14.975565
5705,11.357865,15.344092,12.455250,12.797744,12.794383,13.047287,12.970327,11.522266,10.468205,10.074205,11.522266,10.369467,8.333718,9.216668,10.907440,9.882836,7.406979,8.858233,10.429292,14.143584,15.072157
5706,11.290637,15.383415,12.458233,12.733066,12.729266,13.004271,12.902661,11.406343,9.620109,9.910024,11.406343,10.248763,7.442294,9.091183,10.788967,9.768483,6.560882,8.747999,10.312741,14.224324,15.202219
5707,11.102162,15.177158,12.374785,12.482655,12.478414,12.741856,12.631531,11.187400,8.150325,9.743270,11.187400,10.070055,6.306030,8.952709,10.591483,9.607642,5.552557,8.623802,10.132357,14.011576,14.981381
5708,10.690827,14.657160,11.883499,11.921871,11.915564,12.225801,12.078748,10.738950,5.184666,9.399152,10.738950,9.712618,3.971633,8.686287,10.191573,9.290068,3.488587,8.388563,9.770871,13.450695,14.370651
5709,10.482709,14.414734,11.661287,11.730626,11.722541,12.001584,11.867282,10.516891,4.669787,9.166499,10.516891,9.519746,3.448224,8.522602,9.985081,9.115918,3.005650,8.246755,9.579471,13.192421,14.095658
5710,10.283102,14.157425,11.439716,11.524557,11.517740,11.760800,11.625007,10.307286,3.925447,8.989566,10.307286,9.347585,2.858919,8.387884,9.795446,8.961951,2.482952,8.128457,9.406482,12.912964,13.789584
5711,10.132376,13.952462,11.244282,11.459681,11.452303,11.642172,11.557266,10.170919,3.695496,8.784572,10.170919,9.218163,2.539702,8.265406,9.662783,8.844070,2.182389,8.025358,9.280717,12.687356,13.539016
5712,9.926332,13.623144,10.992586,11.246086,11.237353,11.396976,11.363536,9.988017,2.901149,8.612499,9.988017,9.068610,1.939150,8.149203,9.497667,8.711195,1.658772,7.924723,9.130647,12.313387,13.109072
5713,9.840240,13.530080,10.915922,11.196282,11.187725,11.312658,11.292888,9.894687,2.891551,8.496486,9.894687,8.984240,1.882850,8.073794,9.409115,8.634801,1.601322,7.860487,9.047769,12.217653,13.010124
5714,9.711446,13.336957,10.814191,10.986754,10.976683,11.094168,11.083862,9.763377,2.391132,8.442891,9.763377,8.887580,1.585890,8.011784,9.296285,8.549953,1.351457,7.803621,8.947997,12.001792,12.765241
5715,9.586249,13.131203,10.640263,10.815341,10.804397,10.910250,10.898759,9.644644,2.034905,8.390529,9.644644,8.801711,1.367728,7.958778,9.195080,8.475005,1.168381,7.754929,8.859045,11.767860,12.495064
5716,9.495237,12.999499,10.544289,10.668400,10.656577,10.752343,10.725644,9.545192,1.802587,8.364739,9.545192,8.732024,1.241732,7.918856,9.111502,8.414384,1.064521,7.717265,8.786180,11.622409,12.331466
5717,9.390188,12.823922,10.338530,10.429997,10.413708,10.515640,10.371158,9.426958,1.374267,8.482758,9.426958,8.667032,1.106059,7.907106,9.021664,8.359543,0.963705,7.697422,8.712674,11.422728,12.100242
5718,9.468743,13.092015,10.406880,10.509144,10.499994,10.599141,10.243797,9.397701,1.677581,8.551605,9.397701,8.666294,1.450184,7.934888,9.007618,8.361354,1.281367,7.715091,8.706028,11.756889,12.519605
5719,9.532526,13.257885,10.527917,10.655439,10.647689,10.756525,10.431428,9.434902,2.297202,8.438376,9.434902,8.679814,1.740638,7.924725,9.032188,8.372126,1.521582,7.712064,8.724159,11.957624,12.765991
5720,9.512846,13.163796,10.548185,10.606846,10.600082,10.686182,10.409783,9.447569,2.505198,8.485356,9.447569,8.695013,1.959339,7.942457,9.046206,8.385993,1.718915,7.725781,8.738107,11.837063,12.611802
5721,9.524480,13.127126,10.572314,10.624968,10.618809,10.705001,10.491968,9.493418,2.958352,8.494868,9.493418,8.726939,2.270807,7.960460,9.084629,8.413571,1.988110,7.742512,8.771469,11.783513,12.536524
5722,9.494449,13.005621,10.500000,10.548874,10.543219,10.638173,10.455389,9.498869,2.992802,8.542349,9.498869,8.740092,2.374095,7.981315,9.094188,8.426321,2.089653,7.758454,8.782517,11.630245,12.342177
5723,9.527520,13.065577,10.556777,10.624075,10.617222,10.724667,10.581650,9.539337,3.363066,8.497025,9.539337,8.756950,2.524405,7.974563,9.122064,8.439125,2.203532,7.756186,8.803359,11.700002,12.424163
5724,9.537528,13.083885,10.586060,10.642177,10.635456,10.748002,10.623534,9.554958,3.455151,8.486383,9.554958,8.761506,2.565564,7.968053,9.131784,8.441523,2.231903,7.751261,8.809662,11.721126,12.448992
5725,9.603393,13.186167,10.609795,10.783480,10.775471,10.919686,10.817711,9.640936,4.136867,8.464160,9.640936,8.805108,2.938287,7.969281,9.195161,8.475391,2.530298,7.755621,8.859268,11.835769,12.579894
5726,9.696100,13.317049,10.654414,10.958404,10.952753,11.125636,11.044011,9.762932,4.935724,8.481853,9.762932,8.874337,3.423565,7.985743,9.289015,8.530266,2.923298,7.771517,8.934932,11.979602,12.740770
5727,9.744804,13.383109,10.701693,11.002717,10.998093,11.186018,11.095728,9.818772,5.076797,8.541816,9.818772,8.914773,3.594030,8.010775,9.336639,8.563426,3.074066,7.790213,8.975807,12.051795,12.820792
5728,9.716359,13.350558,10.750829,10.853256,10.848573,11.062396,10.951876,9.767805,4.477145,8.583734,9.767805,8.893044,3.307599,8.018283,9.301266,8.546581,2.853571,7.791897,8.949080,12.018199,12.785478
5729,9.613537,13.218743,10.548553,10.659072,10.653362,10.938981,10.765883,9.643433,3.570484,8.520983,9.643433,8.806699,2.661626,7.969966,9.197175,8.472860,2.304027,7.748545,8.859161,11.876663,12.631038
5730,9.569564,13.326260,10.555177,10.566924,10.559745,10.899054,10.637969,9.504763,2.806228,8.371557,9.504763,8.694299,2.007002,7.883835,9.072516,8.374400,1.728787,7.676284,8.746728,12.038072,12.860908
