,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
5731,9.459864,13.150716,10.392274,10.452631,10.444680,10.750340,10.474914,9.398352,2.409825,8.321790,9.398352,8.616940,1.749149,7.835528,8.981599,8.307309,1.509361,7.633019,8.666930,11.838666,12.631600
5732,9.264402,12.760338,10.055043,10.146253,10.136048,10.434920,10.115231,9.237554,1.548248,8.359878,9.237554,8.517189,1.270746,7.796824,8.853360,8.222755,1.112406,7.592151,8.559078,11.380374,12.085698
5733,9.148153,12.547433,9.914918,10.019235,10.004134,10.259872,9.964928,9.136548,1.292918,8.308168,9.136548,8.446818,1.076516,7.757087,8.768692,8.162370,0.946333,7.556049,8.485742,11.135386,11.797798
5734,8.991537,12.205948,9.666295,9.786539,9.772560,9.990826,9.683196,9.025485,0.857076,8.367774,9.025485,8.378399,0.843230,7.731313,8.680372,8.104098,0.750954,7.527824,8.411444,10.731815,11.311908
5735,8.872947,11.946484,9.528044,9.652911,9.637108,9.826228,9.624275,8.953345,0.744913,8.282415,8.953345,8.322415,0.700502,7.691485,8.616849,8.055374,0.623388,7.493900,8.354828,10.427306,10.945425
5736,8.794316,11.778189,9.438242,9.643012,9.622991,9.768823,9.699127,8.912567,0.789296,8.126006,8.912567,8.280364,0.634401,7.648162,8.575392,8.018022,0.559309,7.460651,8.315286,10.231407,10.710438
5737,8.700072,11.557924,9.276625,9.506894,9.485470,9.611000,9.566656,8.860088,0.645749,8.153521,8.860088,8.242999,0.563973,7.625909,8.530974,7.985363,0.498647,7.439752,8.276355,9.971224,10.394941
5738,8.607157,11.333467,9.111771,9.352818,9.328881,9.443317,9.421206,8.809246,0.512067,8.197285,8.809246,8.209744,0.501641,7.610243,8.489512,7.956512,0.445995,7.423512,8.240778,9.706293,10.072671
5739,8.509096,11.087408,8.926389,9.168577,9.143082,9.246575,9.222515,8.757030,0.357562,8.291545,8.757030,8.179470,0.443653,7.601909,8.448998,7.930495,0.398288,7.411992,8.207030,9.415293,9.717359
5740,8.685567,11.660457,9.381699,9.534451,9.513672,9.584678,9.542575,8.772775,0.740973,8.002975,8.772775,8.174976,0.575413,7.577176,8.453949,7.926076,0.508106,7.398202,8.207608,10.119444,10.597403
5741,8.846607,12.145991,9.714996,9.816152,9.796165,9.856843,9.692944,8.809997,1.128991,7.927050,8.809997,8.189885,0.792914,7.569772,8.479270,7.938239,0.691796,7.397207,8.226789,10.706060,11.325877
5742,9.348390,13.274260,10.642471,10.650701,10.642869,10.681740,10.454217,9.170885,3.976001,7.887554,9.170885,8.391104,2.415907,7.611324,8.755002,8.102607,2.021244,7.450211,8.450551,12.041906,12.939745
5743,9.628017,13.529241,10.968357,10.968357,10.958438,10.990231,10.835128,9.555230,6.191704,8.275332,9.555230,8.677901,4.244214,7.800572,9.087321,8.345734,3.587542,7.604147,8.741247,12.288325,13.175095
5744,9.872266,13.741905,11.079856,11.301916,11.288076,11.313135,11.189159,9.879041,7.629200,8.568922,9.879041,8.935448,5.494814,7.991855,9.375791,8.569440,4.695619,7.763088,8.999494,12.490584,13.363356
5745,10.056798,13.907507,11.264132,11.494112,11.480392,11.507452,11.407689,10.104022,8.281411,8.800356,10.104022,9.130391,6.184898,8.156759,9.584752,8.743736,5.342468,7.902721,9.192278,12.650357,13.514877
5746,10.165513,13.959612,11.345072,11.572635,11.559313,11.591909,11.506145,10.243305,8.462015,8.980465,10.243305,9.268806,6.529905,8.294307,9.723572,8.872570,5.702375,8.021569,9.326438,12.682740,13.521815
5747,10.368585,14.186059,11.562122,11.813539,11.799250,11.834100,11.771129,10.471172,9.579691,9.171216,10.471172,9.461060,7.443762,8.450947,9.932446,9.046442,6.529174,8.160438,9.518977,12.917410,13.767018
5748,10.597045,14.504394,11.855297,12.094889,12.078623,12.123678,12.071364,10.704601,10.587641,9.337838,10.704601,9.645882,8.201377,8.587163,10.139951,9.210910,7.196824,8.281869,9.706398,13.268986,14.159633
5749,10.913946,14.798677,12.020780,12.486581,12.473255,12.530564,12.490659,11.086680,12.713816,9.682701,11.086680,9.973863,10.077183,8.861046,10.493177,9.508824,8.913871,8.524471,10.033813,13.554346,14.434480
5750,11.227414,15.151672,12.311059,12.853572,12.845332,12.913441,12.880907,11.430280,14.145987,9.979652,11.430280,10.268575,11.328519,9.106870,10.810704,9.778082,10.069755,8.745459,10.328813,13.923216,14.821817
5751,11.562987,15.526048,12.614765,13.223973,13.216635,13.300392,13.266193,11.788597,15.669944,10.311001,11.788597,10.587176,12.741093,9.385756,11.147839,10.073043,11.398237,8.998247,10.646268,14.313144,15.229863
5752,11.843375,15.859192,12.881880,13.530788,13.521691,13.622102,13.583605,12.076648,16.562345,10.569691,12.076648,10.842898,13.559640,9.609148,11.418648,10.310872,12.175112,9.203096,10.901686,14.668442,15.610131
5753,12.082243,16.198519,13.192426,13.789217,13.783418,13.897799,13.847189,12.299807,17.077272,10.752425,12.299807,11.033429,13.976042,9.767052,11.624406,10.486440,12.558857,9.348474,11.093355,15.048906,16.037794
5754,11.619263,15.696377,12.708221,13.225476,13.218721,13.379619,13.296898,11.786647,11.948144,10.276397,11.786647,10.584626,9.509630,9.382605,11.145569,10.075427,8.466290,9.005284,10.646169,14.538543,15.511636
5755,11.346915,15.418738,12.584423,12.876967,12.871100,13.025691,12.936199,11.472108,10.200187,10.008018,11.472108,10.316718,8.049498,9.161328,10.855900,9.831213,7.138906,8.806525,10.377713,14.254523,15.223726
5756,10.795620,14.756240,12.013538,12.151604,12.141903,12.335729,12.211758,10.865241,6.184268,9.518724,10.865241,9.820181,4.799737,8.775122,10.307876,9.385795,4.234923,8.463714,9.877571,13.549764,14.467813
5757,10.571808,14.564854,11.856635,11.948634,11.942257,12.121424,12.008162,10.606325,5.751635,9.204489,10.606325,9.578215,4.218263,8.550105,10.058000,9.163093,3.671739,8.268186,9.640377,13.366103,14.297535
5758,10.293818,14.217340,11.534767,11.636958,11.630718,11.788029,11.664584,10.309963,4.439701,8.955343,10.309963,9.333417,3.200583,8.356870,9.789139,8.943391,2.771897,8.097643,9.394456,12.991904,13.891266
5759,10.087400,13.950606,11.309642,11.450504,11.443444,11.576314,11.495450,10.105715,3.888477,8.715981,10.105715,9.152661,2.666647,8.199607,9.597420,8.780041,2.287025,7.962663,9.215976,12.701669,13.573092
5760,9.865746,13.622435,11.055017,11.203552,11.194449,11.311921,11.280282,9.896145,3.084211,8.512007,9.896145,8.979785,2.041884,8.063425,9.407419,8.626191,1.740777,7.844962,9.042846,12.334445,13.157345
5761,9.773320,13.514399,10.890094,11.184252,11.175414,11.271969,11.253685,9.808075,3.232351,8.362466,9.808075,8.891137,2.050255,7.974198,9.319041,8.544717,1.731374,7.770392,8.957690,12.220210,13.035840
5762,9.656422,13.337131,10.716260,11.058375,11.048513,11.142006,11.132900,9.700878,2.935378,8.268856,9.700878,8.801572,1.843409,7.902266,9.221248,8.464439,1.551317,7.707630,8.868071,12.021475,12.809827
5763,9.553931,13.186499,10.592156,10.915443,10.905041,11.001848,10.992036,9.598643,2.648817,8.205251,9.598643,8.722200,1.666105,7.845756,9.131207,8.394150,1.401134,7.657093,8.787247,11.853984,12.620668
5764,9.632623,13.413119,10.816232,11.055163,11.046535,11.126937,11.109462,9.637214,3.441755,8.164966,9.637214,8.729110,2.122926,7.821005,9.152892,8.395398,1.770834,7.637905,8.799395,12.132308,12.965536
5765,9.671735,13.512725,10.879823,11.072732,11.062982,11.140952,11.061050,9.653686,3.716158,8.246322,9.653686,8.742012,2.407284,7.830338,9.167460,8.404143,2.015545,7.640826,8.811245,12.253204,13.113694
5766,10.078691,14.159125,11.538167,11.543766,11.538770,11.588702,11.443429,10.038193,6.850305,8.632957,10.038193,9.040133,4.865384,8.042074,9.505895,8.658731,4.129791,7.811567,9.110551,12.983111,13.951250
5767,10.354832,14.367863,11.799358,11.799428,11.792052,11.834113,11.718770,10.381681,8.735562,9.044591,10.381681,9.353444,6.717742,8.325208,9.833288,8.940531,5.832622,8.047774,9.416668,13.169323,14.107487
5768,10.667815,14.651728,11.948472,12.195839,12.185481,12.225052,12.132254,10.760053,10.724465,9.387852,10.760053,9.681192,8.431865,8.602330,10.184660,9.237451,7.402937,8.290241,9.742629,13.443374,14.368560
5769,10.860938,14.815310,12.117439,12.392629,12.382058,12.421980,12.345093,10.982794,11.279825,9.620495,10.982794,9.890283,9.045988,8.797771,10.400121,9.432503,8.011872,8.464885,9.948566,13.598053,14.510425
5770,11.138406,15.056154,12.263871,12.710281,12.700696,12.758866,12.697170,11.312752,12.970033,9.928333,11.312752,10.186210,10.554091,9.059669,10.711930,9.706737,9.417231,8.701543,10.242840,13.825105,14.720672
5771,11.500530,15.426306,12.544693,13.125533,13.115461,13.194011,13.149616,11.720061,15.042053,10.290505,11.720061,10.544949,12.364747,9.369838,11.093335,10.038704,11.097029,8.984073,10.601173,14.198601,15.097958
5772,11.662275,15.636861,12.791645,13.284443,13.272122,13.352034,13.312417,11.871151,14.830634,10.429885,11.871151,10.683574,12.220182,9.495996,11.237776,10.169816,10.989322,9.101855,10.739395,14.430916,15.353796
5773,11.778361,15.711302,12.885781,13.388986,13.377538,13.451662,13.417366,12.003020,14.968096,10.588675,12.003020,10.821649,12.502516,9.640278,11.372956,10.304804,11.304306,9.236653,10.874485,14.489988,15.393863
5774,11.895461,15.849919,13.038448,13.513915,13.506313,13.580956,13.550936,12.120786,15.162574,10.690635,12.120786,10.928370,12.642093,9.735954,11.484830,10.406089,11.436909,9.327347,10.981418,14.637589,15.551632
5775,12.037210,16.014765,13.180411,13.668292,13.661115,13.740391,13.706938,12.264952,15.665971,10.822966,12.264952,11.059549,13.095696,9.854145,11.622070,10.529871,11.865833,9.437671,11.112377,14.811709,15.736542
5776,12.142612,16.162695,13.298901,13.792069,13.782781,13.865797,13.826501,12.363699,15.769221,10.900897,12.363699,11.144072,13.147760,9.924445,11.713232,10.608520,11.908949,9.503809,11.197700,14.977347,15.922259
5777,12.291582,16.409129,13.523305,13.965823,13.959872,14.054855,14.002900,12.494527,16.228662,10.986154,12.494527,11.245276,13.440746,9.996026,11.828260,10.698896,12.150877,9.569533,11.301224,15.262658,16.253017
5778,11.861288,15.950570,13.068439,13.435643,13.428978,13.579742,13.498164,12.020495,11.866015,10.542826,12.020495,10.824537,9.603814,9.628579,11.382651,10.310210,8.611940,9.237770,10.882179,14.798617,15.777726
5779,11.607488,15.688893,12.893966,13.148672,13.142994,13.277148,13.190545,11.738205,10.469036,10.285864,11.738205,10.575213,8.383301,9.412221,11.117942,10.079689,7.484133,9.041436,10.633424,14.529681,15.503745
5780,11.088337,15.074738,12.331569,12.507496,12.498541,12.653763,12.539314,11.174217,6.802120,9.809120,11.174217,10.101711,5.344176,9.029204,10.602214,9.650478,4.742385,8.698743,10.158071,13.879136,14.809402
5781,10.872201,14.892056,12.172727,12.306555,12.300752,12.454540,12.351514,10.929558,6.424703,9.507601,10.929558,9.866572,4.802796,8.803586,10.362632,9.431360,4.207685,8.500088,9.928038,13.704690,14.648853
5782,10.603847,14.569916,11.858758,12.011173,12.005669,12.151734,12.042766,10.645645,5.196933,9.248523,10.645645,9.622891,3.804383,8.600137,10.100176,9.209766,3.312097,8.319356,9.684651,13.361434,14.280630
5783,10.396469,14.319666,11.671593,11.816620,11.810463,11.930561,11.860094,10.434930,4.584312,9.009765,10.434930,9.433165,3.222367,8.431400,9.900655,9.036487,2.779762,8.172319,9.497377,13.093747,13.992840
5784,10.177211,14.024185,11.454079,11.586391,11.578665,11.674011,11.647125,10.218133,3.753991,8.789141,10.218133,9.248226,2.547967,8.278318,9.700849,8.869952,2.182785,8.039054,9.313097,12.769554,13.633668
5785,10.059255,13.891770,11.333823,11.479252,11.471427,11.552843,11.536668,10.093389,3.653426,8.650110,10.093389,9.135615,2.424449,8.177841,9.582576,8.767114,2.064209,7.951653,9.202027,12.630938,13.488166
5786,9.937907,13.725259,11.151747,11.359249,11.350626,11.429754,11.421800,9.976526,3.396494,8.531252,9.976526,9.034252,2.214410,8.091977,9.473980,8.675310,1.876929,7.876641,9.101267,12.447824,13.284463
5787,9.820285,13.563843,11.018529,11.203676,11.194480,11.271469,11.262805,9.854998,3.034898,8.447191,9.854998,8.937899,1.977047,8.020801,9.365879,8.589384,1.673939,7.812889,9.003514,12.270597,13.087367
5788,9.886708,13.743198,11.157462,11.358999,11.351419,11.410496,11.395144,9.901225,3.981479,8.407305,9.901225,8.947768,2.541080,7.994311,9.392714,8.592113,2.133701,7.791512,9.019100,12.489531,13.357139
5789,9.907724,13.801378,11.172503,11.359963,11.351182,11.408781,11.336818,9.907242,4.197462,8.477666,9.907242,8.953383,2.800683,7.999523,9.398517,8.594342,2.361187,7.790166,9.023235,12.561191,13.445680
5790,10.298098,14.391907,11.773904,11.789883,11.785182,11.826278,11.689494,10.281615,7.298577,8.873735,10.281615,9.254571,5.324290,8.227527,9.733858,8.854498,4.558686,7.975137,9.323490,13.221921,14.196529
5791,10.569975,14.595803,12.031323,12.031473,12.024412,12.061944,11.951483,10.613388,9.139912,9.275293,10.613388,9.564452,7.164800,8.515516,10.053956,9.136175,6.268936,8.218395,9.625658,13.402926,14.347243
5792,10.916056,14.914055,12.179446,12.474124,12.464332,12.503847,12.416131,11.029697,11.480508,9.643263,11.029697,9.924231,9.153925,8.818765,10.440115,9.463241,8.089102,8.486368,9.984241,13.711501,14.643317
5793,11.228193,15.202413,12.381497,12.842603,12.833126,12.876728,12.807813,11.394399,13.086953,9.980985,11.394399,10.248414,10.610802,9.102429,10.783207,9.762196,9.453652,8.741185,10.306735,13.992564,14.914022
5794,11.491667,15.422708,12.558270,13.115788,13.106872,13.165885,13.108475,11.698920,14.220571,10.289364,11.698920,10.534395,11.748535,9.369870,11.077840,10.031571,10.555479,8.985303,10.589581,14.197926,15.100012
5795,11.831838,15.770882,12.858612,13.474384,13.464832,13.550816,13.508710,12.071355,15.975043,10.634000,12.071355,10.871968,13.330226,9.672580,11.431682,10.347906,12.045296,9.264130,10.925920,14.549592,15.455510
5796,12.122707,16.118593,13.177747,13.777597,13.766561,13.876713,13.841220,12.367939,16.964537,10.894658,12.367939,11.135688,14.189123,9.903437,11.710738,10.594579,12.852358,9.478419,11.189864,14.921237,15.854080
5797,12.392196,16.356422,13.396085,14.046072,14.036229,14.157636,14.128142,12.664979,18.066931,11.201815,12.664979,11.422459,15.342452,10.179939,12.002301,10.869497,13.987702,9.736693,11.473659,15.147806,16.066343
5798,12.674708,16.664750,13.682264,14.348416,14.342136,14.471131,14.446326,12.959654,19.154694,11.472982,12.959654,11.692979,16.320187,10.426305,12.284094,11.126207,14.918535,9.968320,11.743747,15.467592,16.398554
5799,12.921437,16.932295,13.929261,14.605619,14.599742,14.732289,14.704881,13.211029,19.900476,11.717177,13.211029,11.930595,17.057411,10.650161,12.528131,11.354005,15.641222,10.179879,11.980205,15.745132,16.686364
5800,13.061751,17.107128,14.086429,14.753987,14.746335,14.882118,14.849748,13.343800,19.799599,11.837851,13.343800,12.053855,16.959670,10.763910,12.655829,11.472443,15.558673,10.289058,12.103582,15.936256,16.894425
5801,13.204127,17.332023,14.303280,14.914643,14.909682,15.046383,15.003047,13.466027,19.915852,11.929007,13.466027,12.155657,16.979046,10.845287,12.767163,11.566582,15.556472,10.366000,12.206892,16.195832,17.193067
5802,12.554065,16.647847,13.694721,14.151717,14.145808,14.321861,14.249562,12.756726,13.573915,11.263890,12.756726,11.516531,11.276725,10.276336,12.095289,10.970044,10.231515,9.844800,11.570175,15.505736,16.489627
5803,12.225660,16.317299,13.440973,13.788344,13.783318,13.951531,13.874860,12.399013,12.055478,10.923167,12.399013,11.189924,9.876469,9.980834,11.754166,10.663471,8.909354,9.572777,11.245175,15.167114,16.147599
5804,11.638315,15.650485,12.824632,13.088896,13.081123,13.277969,13.178607,11.767321,8.124886,10.356034,11.767321,10.639450,6.493241,9.511579,11.165790,10.156639,5.809758,9.147489,10.694853,14.468703,15.412166
5805,11.360646,15.403446,12.619595,12.829193,12.824086,13.002741,12.912094,11.458831,7.483268,10.005569,11.458831,10.344521,5.737906,9.230210,10.864532,9.879395,5.072755,8.894258,10.404802,14.228178,15.184022
5806,11.049924,15.047654,12.274699,12.512611,12.507788,12.662762,12.567287,11.130049,6.117626,9.692811,11.130049,10.053881,4.580726,8.977713,10.556093,9.611626,4.020139,8.667158,10.115341,13.853674,14.788257
5807,10.807200,14.769790,12.073424,12.286506,12.281105,12.399396,12.337615,10.879030,5.364246,9.420445,10.879030,9.825337,3.875170,8.771645,10.317060,9.400681,3.370175,8.484301,9.889417,13.560549,14.478332
5808,10.568970,14.469173,11.822457,12.060825,12.054188,12.145463,12.122361,10.642249,4.536301,9.162138,10.642249,9.613971,3.151507,8.585692,10.093834,9.207327,2.716999,8.320820,9.680131,13.235486,14.124325
5809,10.405822,14.285593,11.710174,11.867549,11.860511,11.937540,11.922998,10.463615,4.117375,9.004231,10.463615,9.460490,2.830126,8.457366,9.928615,9.067344,2.429912,8.206074,9.526689,13.043220,13.922353
5810,10.247911,14.082111,11.521297,11.687781,11.679823,11.754524,11.747174,10.301832,3.681834,8.856490,10.301832,9.323745,2.491560,8.345657,9.780186,8.943487,2.131387,8.106789,9.389726,12.822465,13.680649
5811,10.116228,13.908384,11.334525,11.542696,11.534322,11.611276,11.603386,10.169080,3.401248,8.734774,10.169080,9.211473,2.270824,8.253867,9.658356,8.841827,1.936279,8.025299,9.277310,12.632982,13.471900
5812,10.153736,14.046550,11.509016,11.611349,11.604185,11.666822,11.652308,10.179346,4.158332,8.706383,10.179346,9.200121,2.764456,8.220897,9.657093,8.826323,2.345350,7.995554,9.269400,12.806744,13.691079
5813,10.170486,14.091941,11.451404,11.650183,11.641995,11.698422,11.631345,10.190088,4.547371,8.748831,10.190088,9.204134,3.110827,8.218179,9.664246,8.826167,2.644259,7.988088,9.273142,12.862518,13.759861
5814,10.574535,14.682547,12.071614,12.086725,12.082324,12.119708,11.991656,10.580859,7.825026,9.170062,10.580859,9.526144,5.850006,8.471430,10.018345,9.106998,5.054810,8.195651,9.593050,13.518993,14.500479
5815,10.814519,14.845604,12.281945,12.283961,12.277070,12.314254,12.206456,10.872646,9.348787,9.538837,10.872646,9.808599,7.457996,8.744553,10.305155,9.366927,6.576117,8.428700,9.867315,13.656130,14.603334
5816,11.171286,15.174936,12.418686,12.745161,12.735668,12.777428,12.692390,11.301220,11.900049,9.910051,11.301220,10.178476,9.603943,9.055732,10.702423,9.704185,8.538922,8.705946,10.236579,13.975408,14.910116
5817,11.501382,15.483018,12.636041,13.129090,13.119957,13.170662,13.104245,11.684021,13.665995,10.263796,11.684021,10.519712,11.203463,9.355404,11.063056,10.019863,10.038041,8.976670,10.576233,14.276829,15.201978
5818,11.773253,15.712726,12.824884,13.402332,13.393731,13.466404,13.411019,11.995237,14.829004,10.579455,11.995237,10.813599,12.376561,9.631961,11.365030,10.297805,11.178197,9.230579,10.866992,14.492038,15.398299
5819,12.097869,16.042914,13.120489,13.741070,13.731754,13.826170,13.785106,12.347663,16.404471,10.910219,12.347663,11.136795,13.818726,9.925928,11.701867,10.602442,12.546917,9.503017,11.188802,14.825072,15.734140
5820,12.373025,16.372199,13.425157,14.031014,14.020194,14.133023,14.098226,12.626799,17.304748,11.155371,12.626799,11.385898,14.593640,10.144997,11.964985,10.836190,13.275213,9.707395,11.438214,15.177458,16.112269
5821,12.630754,16.597774,13.631180,14.288489,14.278806,14.401626,14.372610,12.910791,18.370479,11.448971,12.910791,11.660969,15.706329,10.411148,12.244219,11.100608,14.371603,9.956997,11.710534,15.391414,16.311634
5822,12.913781,16.906297,13.913704,14.590067,14.583901,14.717175,14.692819,13.206333,19.529822,11.719847,13.206333,11.932020,16.742247,10.657706,12.526699,11.357984,15.354869,10.189269,11.981299,15.711227,16.643709
5823,13.174387,17.188178,14.169669,14.860902,14.855165,14.995045,14.968280,13.472782,20.427158,11.977283,13.472782,12.183220,17.614249,10.893659,12.785015,11.598743,16.203417,10.412470,12.231421,16.003285,16.946251
5824,13.363462,17.413876,14.364360,15.061460,15.054112,15.201109,15.170028,13.658313,20.731792,12.146598,13.658313,12.354329,17.882954,11.050345,12.962855,11.762301,16.464507,10.561747,12.402596,16.246060,17.206926
5825,13.489989,17.617772,14.567207,15.195043,15.190237,15.343789,15.301794,13.763463,20.599339,12.225132,13.763463,12.442447,17.689334,11.121431,13.058921,11.844232,16.265541,10.629543,12.492066,16.483759,17.481682
5826,12.923171,17.023056,13.982602,14.542205,14.536785,14.738665,14.672353,13.154803,15.074695,11.637253,13.154803,11.883175,12.631807,10.611547,12.476601,11.318159,11.507473,10.159716,11.935995,15.884698,16.871873
5827,12.582915,16.678973,13.727250,14.153214,14.148561,14.351743,14.280755,12.784727,13.224685,11.288699,12.784727,11.545388,10.955588,10.306049,12.123746,11.000410,9.930140,9.877073,11.599522,15.533094,16.516487
5828,11.979194,16.003116,13.093194,13.431186,13.424109,13.676204,13.585704,12.139983,9.156617,10.694263,12.139983,10.974204,7.383582,9.808425,11.518234,10.471037,6.632531,9.423840,11.029542,14.828149,15.777800
5829,11.694799,15.750399,12.878043,13.153448,13.148836,13.394956,13.313083,11.827413,8.486927,10.341742,11.827413,10.672107,6.599709,9.516802,11.211250,10.185092,5.861953,9.158934,10.732376,14.582069,15.544492
5830,11.368811,15.387759,12.551213,12.799198,12.794875,13.033271,12.947613,11.479702,6.977654,10.011790,11.479702,10.362299,5.311525,9.244896,10.883753,9.898206,4.684757,8.912658,10.423831,14.203748,15.148728
5831,11.137795,15.131120,12.329703,12.608970,12.604290,12.807991,12.754413,11.246670,6.407759,9.738926,11.246670,10.139974,4.703348,9.033278,10.656432,9.690007,4.107208,8.723583,10.205434,13.934878,14.867239
5832,10.905410,14.852951,12.099331,12.397343,12.391745,12.567665,12.548144,11.014181,5.576006,9.480219,11.014181,9.926219,3.954781,8.838256,10.433935,9.492230,3.423127,8.550526,9.994473,13.638222,14.549159
5833,10.743429,14.676964,11.982466,12.228592,12.222718,12.373870,12.361731,10.838638,5.159082,9.315546,10.838638,9.770400,3.618379,8.702163,10.268911,9.348439,3.117864,8.427966,9.839357,13.455644,14.359715
5834,10.569556,14.466464,11.831323,12.023746,12.017014,12.153988,12.147766,10.652254,4.510146,9.156742,10.652254,9.614228,3.130466,8.576201,10.098640,9.206757,2.689729,8.314874,9.682428,13.230942,14.118070
5835,10.408068,14.264977,11.673790,11.833095,11.825751,11.945346,11.938427,10.478410,3.955584,9.018393,10.478410,9.472607,2.724993,8.466804,9.941982,9.079312,2.337206,8.216642,9.539402,13.014064,13.882729
5836,10.436616,14.373497,11.784876,11.926851,11.920550,12.005970,11.993198,10.489958,4.831142,8.986718,10.489958,9.461734,3.304526,8.433510,9.941572,9.063828,2.820911,8.186084,9.531958,13.150589,14.055247
5837,10.435194,14.396929,11.773705,11.908999,11.901563,11.980652,11.919710,10.473392,5.030786,9.027073,10.473392,9.450949,3.556399,8.428507,9.928089,9.051794,3.048050,8.175499,9.519151,13.183323,14.099366
5838,10.784711,14.893864,12.278791,12.285089,12.280772,12.336758,12.211160,10.808178,7.943838,9.405197,10.808178,9.737550,6.062017,8.666921,10.237176,9.304897,5.278667,8.372618,9.802113,13.732505,14.715103
5839,11.036871,15.075434,12.502890,12.509841,12.503177,12.550632,12.446421,11.109628,9.705421,9.772835,11.109628,10.029077,7.845044,8.948526,10.533334,9.574638,6.960349,8.615942,10.085943,13.889657,14.840586
5840,11.346514,15.352962,12.624197,12.905404,12.895940,12.940873,12.856079,11.479039,11.824850,10.102000,11.479039,10.354410,9.657363,9.229781,10.879237,9.873913,8.632875,8.868588,10.410086,14.155798,15.092226
5841,11.578095,15.557616,12.792619,13.162081,13.152601,13.199824,13.130881,11.745694,12.845085,10.360506,11.745694,10.599743,10.626598,9.453793,11.134520,10.103590,9.559998,9.072659,10.653419,14.352122,15.276797
5842,11.728310,15.662833,12.910391,13.295911,13.286657,13.337497,13.277913,11.917021,13.244522,10.556129,11.917021,10.773551,11.128520,9.630081,11.307170,10.271599,10.078421,9.236028,10.823904,14.441529,15.345935
5843,11.890027,15.817468,13.055193,13.469868,13.459384,13.514558,13.468351,12.095440,13.907285,10.722528,12.095440,10.939018,11.714294,9.782596,11.478681,10.428737,10.635707,9.378792,10.988707,14.593987,15.495307
5844,12.088629,16.073002,13.277869,13.704486,13.692291,13.756799,13.717587,12.298112,14.792388,10.878638,12.298112,11.109328,12.388354,9.920544,11.664094,10.585549,11.239558,9.507003,11.160773,14.872199,15.800055
5845,12.260856,16.207786,13.382566,13.883915,13.872917,13.941771,13.908823,12.497457,15.590616,11.086090,12.497457,11.300749,13.219390,10.104042,11.859213,10.768308,12.050645,9.677404,11.350124,14.993052,15.903785
5846,12.409005,16.375973,13.546550,14.047834,14.040607,14.112238,14.083700,12.651913,16.015168,11.220126,12.651913,11.438890,13.568197,10.225867,12.004968,10.898448,12.376908,9.791928,11.488592,15.170246,16.090659
5847,12.558901,16.547527,13.699845,14.206371,14.199546,14.276938,14.245121,12.803887,16.512057,11.362653,12.803887,11.578871,14.034878,10.353854,12.150545,11.031202,12.824182,9.911860,11.628185,15.351050,16.281766
5848,12.827814,16.866944,13.916772,14.516626,14.508353,14.607416,14.572414,13.085820,18.060857,11.599225,13.085820,11.823104,15.340917,10.560389,12.412371,11.257879,14.026106,10.103386,11.873608,15.690432,16.644638
5849,12.951261,17.072399,14.126832,14.648617,14.643177,14.750202,14.702664,13.187528,17.880405,11.672392,13.187528,11.905763,15.126344,10.623999,12.503920,11.333384,13.813714,10.162848,11.957670,15.932035,16.925626
5850,12.510583,16.607625,13.649475,14.129089,14.123118,14.279370,14.206330,12.710270,13.467782,11.214210,12.710270,11.472052,11.146651,10.233833,12.049887,10.928066,10.098822,9.806245,11.526371,15.463219,16.447432
5851,12.214634,16.304393,13.448460,13.777985,13.772839,13.928434,13.849936,12.383202,11.705527,10.916467,12.383202,11.180373,9.599382,9.977544,11.741693,10.656395,8.661408,9.571097,11.235221,15.152874,16.132287
5852,11.641419,15.646992,12.850286,13.080792,13.072718,13.259126,13.155914,11.764241,7.715603,10.372568,11.764241,10.646913,6.194599,9.529586,11.168333,10.167102,5.550944,9.165871,10.701092,14.462398,15.402725
5853,11.388047,15.425550,12.660697,12.844297,12.839042,13.015337,12.922069,11.482398,7.208178,10.042728,11.482398,10.375527,5.541913,9.268655,10.892067,9.912028,4.906882,8.931990,10.434716,14.248040,15.201371
5854,11.098436,15.093052,12.341836,12.540712,12.535801,12.696260,12.598979,11.176038,5.947495,9.753098,11.176038,10.105084,4.476292,9.034129,10.604863,9.662952,3.936925,8.721041,10.165304,13.897832,14.830964
5855,10.860756,14.819222,12.156206,12.305102,12.299561,12.430255,12.366865,10.929059,5.156430,9.491252,10.929059,9.882439,3.753512,8.835818,10.370861,9.457915,3.274116,8.544968,9.944820,13.608564,14.524500
5856,10.622844,14.519196,11.933123,12.069249,12.062364,12.159258,12.135284,10.688984,4.272998,9.242685,10.688984,9.672053,3.004458,8.655121,10.146621,9.266116,2.601395,8.385610,9.735718,13.284223,14.171349
5857,10.477376,14.356273,11.800525,11.927533,11.920409,11.996068,11.981355,10.533896,4.038336,9.086437,10.533896,9.533916,2.789892,8.533936,10.000573,9.139289,2.402938,8.278005,9.598641,13.113583,13.992319
5858,10.338684,14.175967,11.603309,11.794182,11.786327,11.855078,11.847817,10.397216,3.743355,8.946615,10.397216,9.413620,2.538223,8.430024,9.872631,9.029342,2.176154,8.186053,9.479096,12.917447,13.777035
5859,10.197904,13.990954,11.469872,11.601672,11.593111,11.656411,11.648347,10.247746,3.251547,8.847145,10.247746,9.295011,2.211808,8.342277,9.739621,8.922985,1.895849,8.106350,9.358524,12.716043,13.555422
5860,10.104105,13.883044,11.370258,11.488871,11.479905,11.537755,11.519580,10.142264,3.104059,8.764948,10.142264,9.208571,2.104266,8.274877,9.644294,8.844934,1.801521,8.045573,9.271259,12.602644,13.435490
5861,10.003634,13.754443,11.211627,11.296597,11.284770,11.351523,11.254642,10.017696,2.698732,8.780750,10.017696,9.126697,1.943957,8.235697,9.542497,8.773379,1.678037,8.004262,9.183575,12.463810,13.283868
5862,10.009099,13.839584,11.190428,11.207736,11.198477,11.273065,11.003487,9.950696,2.763478,8.897904,9.950696,9.104936,2.220038,8.259176,9.499624,8.756985,1.949356,8.014346,9.153059,12.577219,13.433259
5863,10.119795,14.061938,11.414015,11.414015,11.404363,11.475147,11.247649,10.046645,3.974316,8.845641,10.046645,9.159387,2.936078,8.272130,9.573441,8.801781,2.553546,8.030122,9.213333,12.839182,13.745644
5864,10.120643,13.979744,11.384267,11.399167,11.388396,11.444043,11.249924,10.088203,4.327137,8.926482,10.088203,9.199688,3.309509,8.311173,9.614328,8.837449,2.893694,8.060569,9.251785,12.727218,13.596076
5865,10.235735,14.092750,11.533637,11.556526,11.544938,11.594663,11.455469,10.239416,5.543744,9.023363,10.239416,9.313635,4.220451,8.387854,9.745666,8.936387,3.689341,8.127109,9.368003,12.838932,13.706664
5866,10.314672,14.140077,11.608678,11.632235,11.622620,11.673762,11.560049,10.348727,6.129657,9.137405,10.348727,9.407741,4.761674,8.466755,9.846868,9.020413,4.182113,8.193958,9.461189,12.875123,13.728606
5867,10.412193,14.264391,11.731964,11.762565,11.751972,11.812955,11.725927,10.461892,6.745227,9.197857,10.461892,9.490610,5.183018,8.519329,9.943875,9.092227,4.544620,8.240579,9.546440,13.009454,13.875208
5868,10.593224,14.480764,11.827656,12.030642,12.022200,12.112020,12.044583,10.683946,8.183043,9.323309,10.683946,9.650762,6.213699,8.617579,10.132915,9.229914,5.430763,8.326913,9.711514,13.238352,14.120062
5869,10.774942,14.684878,11.949124,12.254101,12.246703,12.368582,12.313693,10.901271,9.299442,9.488849,10.901271,9.820001,7.119127,8.738730,10.324593,9.378053,6.232063,8.431512,9.882874,13.451143,14.343210
5870,10.922256,14.855132,12.125427,12.390657,12.384785,12.534172,12.488523,11.063316,9.895737,9.638110,11.063316,9.956912,7.682178,8.850507,10.473234,9.500780,6.752108,8.528326,10.019422,13.630757,14.533591
5871,10.842150,14.713814,11.937734,12.260753,12.254889,12.447204,12.389354,10.992372,8.730423,9.595389,10.992372,9.905776,6.790669,8.819179,10.412854,9.456831,5.974653,8.500808,9.966710,13.468470,14.343910
5872,10.830772,14.700393,11.927852,12.222925,12.216709,12.420472,12.352551,10.973965,8.546613,9.595380,10.973965,9.896723,6.678420,8.819481,10.399436,9.450154,5.885121,8.500873,9.956438,13.453772,14.328106
5873,10.714874,14.636773,11.992910,12.023051,12.018494,12.211732,12.108926,10.792467,7.102139,9.476007,10.792467,9.759506,5.572696,8.726545,10.241554,9.330212,4.916576,8.418871,9.816261,13.410712,14.309324
5874,10.660454,14.705843,11.969830,12.024479,12.019459,12.222259,12.085528,10.685292,6.670879,9.285056,10.685292,9.643085,4.965188,8.600879,10.129449,9.221040,4.327759,8.312631,9.705525,13.525242,14.480172
5875,10.585462,14.618959,11.870305,11.961281,11.955955,12.149026,12.013472,10.610485,6.431652,9.207497,10.610485,9.572509,4.758343,8.534534,10.056898,9.155256,4.133355,8.253614,9.636132,13.433453,14.382783
5876,10.219646,14.087923,11.347623,11.413634,11.405690,11.648114,11.458298,10.226489,3.685648,8.994680,10.226489,9.289990,2.802060,8.353492,9.727023,8.909278,2.446744,8.091533,9.345409,12.842360,13.716597
5877,10.057726,13.877655,11.137844,11.297294,11.286838,11.485051,11.313952,10.060885,3.395581,8.807819,10.060885,9.149842,2.468763,8.238798,9.574995,8.784571,2.141905,7.994148,9.206131,12.612511,13.464105
5878,9.876754,13.606407,10.924419,11.096046,11.087190,11.234196,11.056441,9.879519,2.673653,8.702598,9.879519,9.013126,1.968216,8.146733,9.417443,8.664758,1.709901,7.912073,9.066190,12.308448,13.119012
5879,9.742790,13.412271,10.827684,10.971294,10.961193,11.075084,10.961049,9.752766,2.393329,8.544483,9.752766,8.905551,1.678136,8.058337,9.300918,8.569280,1.449205,7.837643,8.959487,12.092697,12.876000
5880,9.561891,13.080434,10.601900,10.737099,10.725849,10.826802,10.781909,9.609151,1.838605,8.436392,9.609151,8.794447,1.277261,7.979743,9.174642,8.471759,1.101953,7.768875,8.846630,11.707677,12.422938
5881,9.505431,13.026569,10.545746,10.733110,10.721517,10.796022,10.770156,9.545281,1.932676,8.320407,9.545281,8.734758,1.278888,7.924236,9.113002,8.418184,1.096323,7.723367,8.788754,11.655463,12.372140
5882,9.403664,12.849708,10.430668,10.568837,10.556336,10.619422,10.606266,9.454541,1.630197,8.302815,9.454541,8.669099,1.111745,7.883657,9.035638,8.360713,0.955316,7.685787,8.720673,11.452635,12.135626
5883,9.302388,12.664526,10.290959,10.392960,10.378790,10.435259,10.420736,9.364867,1.352497,8.308998,9.364867,8.608764,0.968517,7.852660,8.961612,8.308446,0.836661,7.655281,8.656801,11.239148,11.884735
5884,9.246756,12.590504,10.232821,10.295100,10.280899,10.334580,10.302017,9.298815,1.254520,8.295613,9.298815,8.563398,0.919651,7.827981,8.906593,8.269121,0.797168,7.631650,8.609106,11.159706,11.797356
5885,9.167832,12.447877,10.028884,10.071016,10.051662,10.122486,9.953074,9.209785,0.921833,8.466496,9.209785,8.521111,0.854100,7.832436,8.842492,8.234027,0.754623,7.625561,8.558542,10.995705,11.604995
5886,9.272150,12.791834,10.176048,10.182864,10.172429,10.248144,9.836636,9.182930,1.118557,8.529223,9.182930,8.524349,1.126897,7.865768,8.831686,8.239849,1.012693,7.648012,8.555496,11.422113,12.138767
5887,9.322237,12.938244,10.287157,10.301088,10.291913,10.371672,9.983181,9.198974,1.511610,8.414767,9.198974,8.528946,1.291522,7.858919,8.841626,8.244233,1.151514,7.646840,8.562843,11.600421,12.359816
5888,9.322463,12.881191,10.305101,10.337031,10.329139,10.391588,10.078286,9.236657,1.932567,8.395028,9.236657,8.553065,1.569679,7.869472,8.872074,8.265486,1.392862,7.658897,8.589000,11.522852,12.256315
5889,9.366306,12.905895,10.369340,10.426846,10.420416,10.491880,10.261704,9.317431,2.589509,8.373159,9.317431,8.600712,1.965481,7.883994,8.935181,8.305722,1.726187,7.676262,8.641433,11.540925,12.265798
5890,9.332375,12.765335,10.287638,10.338006,10.331641,10.406994,10.207512,9.325626,2.528396,8.443740,9.325626,8.617011,2.031623,7.908396,8.947698,8.321154,1.796324,7.694609,8.655311,11.363569,12.040633
5891,9.368232,12.828977,10.348214,10.417491,10.410153,10.500046,10.343534,9.369480,2.872016,8.395426,9.369480,8.635993,2.162701,7.902505,8.978287,8.335884,1.894137,7.693480,8.678499,11.437432,12.127165
5892,9.427659,12.936707,10.431508,10.524525,10.517432,10.629131,10.500534,9.436232,3.332831,8.371930,9.436232,8.668819,2.403134,7.901405,9.026945,8.361433,2.084030,7.695922,8.716373,11.561516,12.272801
5893,9.530400,13.088104,10.465807,10.765048,10.757196,10.885449,10.783478,9.571823,4.264054,8.360169,9.571823,8.741370,2.922529,7.910917,9.128915,8.418732,2.499277,7.708548,8.797496,11.729111,12.462014
5894,9.669388,13.276772,10.528888,11.024161,11.018543,11.176709,11.097923,9.754413,5.370711,8.410903,9.754413,8.849771,3.616328,7.945128,9.271937,8.505712,3.063002,7.739487,8.914365,11.934454,12.689477
5895,9.677328,13.290993,10.627239,10.916608,10.911985,11.095263,11.001496,9.747615,4.803830,8.493733,9.747615,8.858940,3.404662,7.970265,9.273655,8.514379,2.908915,7.755103,8.919326,11.951335,12.709337
5896,9.715645,13.321588,10.569720,10.970502,10.965931,11.196667,11.092077,9.806905,5.144629,8.521733,9.806905,8.899383,3.632870,7.991862,9.322894,8.547909,3.102314,7.772925,8.961234,11.978879,12.733290
5897,9.644091,13.250091,10.470547,10.759530,10.754326,11.080365,10.918432,9.703982,4.137533,8.489532,9.703982,8.831382,2.972878,7.958782,9.238595,8.490263,2.549510,7.741930,8.889373,11.908243,12.662960
5898,9.637064,13.420145,10.508815,10.703008,10.696503,11.104854,10.872685,9.604064,3.540872,8.335443,9.604064,8.742344,2.405163,7.880624,9.144480,8.411418,2.046064,7.678356,8.802384,12.141104,12.975784
5899,9.496644,13.199196,10.397013,10.422903,10.415288,10.833852,10.569660,9.451550,2.613566,8.333440,9.451550,8.645135,1.884983,7.838721,9.021462,8.329195,1.618163,7.636929,8.698404,11.891362,12.689601
5900,9.292472,12.795539,10.043605,10.061169,10.051564,10.519071,10.211281,9.280014,1.709123,8.348747,9.280014,8.539141,1.359698,7.798269,8.884882,8.240108,1.183331,7.595335,8.583988,11.417924,12.126408
5901,9.176595,12.585622,9.901461,9.915114,9.900355,10.354094,10.071264,9.177767,1.456767,8.284270,9.177767,8.467822,1.157502,7.757877,8.799129,8.179300,1.010576,7.559471,8.509876,11.176753,11.843473
5902,9.021937,12.253247,9.668213,9.696596,9.683689,10.093064,9.798240,9.064575,0.999314,8.330911,9.064575,8.398190,0.907673,7.731805,8.709170,8.120355,0.802016,7.531541,8.434390,10.784579,11.372127
5903,8.904982,12.001999,9.546050,9.587254,9.571494,9.920379,9.726216,8.989296,0.852435,8.252377,8.989296,8.341347,0.749519,7.693397,8.643723,8.071214,0.662253,7.498704,8.376552,10.490274,11.018704
5904,8.794659,11.750801,9.422121,9.475277,9.457446,9.748476,9.677387,8.928983,0.736982,8.180580,8.928983,8.293062,0.626216,7.657142,8.589825,8.029074,0.552194,7.468322,8.328141,10.194212,10.660729
5905,8.671702,11.450541,9.206964,9.269254,9.248387,9.510389,9.463483,8.862331,0.519673,8.261180,8.862331,8.251322,0.528194,7.640313,8.536460,7.993141,0.469679,7.449823,8.282911,9.838075,10.226866
5906,8.554853,11.155562,8.990038,9.055709,9.032911,9.286123,9.262181,8.802566,0.355059,8.342951,8.802566,8.215500,0.453517,7.628433,8.489464,7.962422,0.407147,7.435381,8.243511,9.488879,9.800221
5907,8.434881,10.842829,8.756507,8.812386,8.786630,9.024018,8.997402,8.743297,0.176320,8.489193,8.743297,8.183555,0.388399,7.623812,8.444768,7.935207,0.353579,7.425645,8.206973,9.118604,9.346512
5908,8.448297,10.935715,8.829076,8.839698,8.815065,9.016846,8.960553,8.707859,0.181557,8.455164,8.707859,8.162291,0.391982,7.616723,8.416889,7.917256,0.358979,7.417623,8.183727,9.242009,9.506579
5909,8.383883,10.788916,8.665322,8.652670,8.621159,8.838156,8.559925,8.647761,-0.065897,8.735597,8.647761,8.142729,0.378890,7.637697,8.378411,7.901784,0.357579,7.425158,8.155985,9.067575,9.295473
5910,8.698520,11.790402,9.253302,9.223412,9.209292,9.364606,8.812690,8.648092,0.209092,8.483493,8.648092,8.157336,0.623414,7.666581,8.386355,7.918187,0.594721,7.450019,8.167877,10.290448,10.821091
5911,8.864937,12.257603,9.608776,9.655572,9.644523,9.798017,9.327228,8.725144,0.955168,8.123060,8.725144,8.182117,0.861477,7.639091,8.435530,7.939258,0.787303,7.442987,8.203936,10.847940,11.508941
5912,8.858426,12.177933,9.619558,9.674402,9.664661,9.792424,9.407949,8.766298,1.197292,8.124647,8.766298,8.206309,1.044914,7.646320,8.467637,7.960519,0.946260,7.453400,8.230982,10.740759,11.368203
5913,8.908942,12.235870,9.734895,9.782504,9.774662,9.897067,9.617199,8.843817,1.739515,8.070435,8.843817,8.247333,1.341629,7.650849,8.525692,7.995069,1.193493,7.464446,8.278068,10.801562,11.432436
5914,8.874930,12.087024,9.657569,9.686886,9.679291,9.808422,9.568582,8.859060,1.687230,8.149538,8.859060,8.266222,1.409758,7.673384,8.542880,8.012370,1.261543,7.481860,8.295309,10.613795,11.193416
5915,8.931633,12.194846,9.742281,9.823775,9.815115,9.962544,9.778370,8.923335,2.137209,8.068300,8.923335,8.293348,1.574690,7.663360,8.587342,8.033571,1.384182,7.479800,8.328915,10.739787,11.342505
5916,8.998391,12.267141,9.680758,10.065534,10.057542,10.257065,10.111680,9.045602,2.948277,7.979524,9.045602,8.346762,1.932668,7.647922,8.672887,8.074268,1.655503,7.475649,8.393531,10.812970,11.417829
5917,9.216331,12.644985,9.881205,10.516411,10.508461,10.714811,10.611744,9.293369,4.587982,7.974993,9.293369,8.477820,2.838132,7.662271,8.858409,8.177131,2.370865,7.495853,8.540480,11.243886,11.919738
5918,9.315762,12.796078,10.032624,10.604825,10.598623,10.827223,10.739973,9.406642,4.806085,8.073311,9.406642,8.551576,3.082147,7.696509,8.950607,8.236200,2.575128,7.521794,8.617217,11.411396,12.109941
5919,9.401383,12.920337,10.126468,10.694112,10.689432,10.934111,10.839496,9.500884,5.080143,8.162273,9.500884,8.618908,3.347175,7.736931,9.030497,8.291623,2.804089,7.552749,8.685689,11.548464,12.264158
5920,9.382734,12.850054,10.060688,10.609129,10.604125,10.891281,10.776155,9.496368,4.648702,8.216581,9.496368,8.626599,3.159352,7.756829,9.032491,8.299078,2.664052,7.565664,8.690232,11.460240,12.152742
5921,9.294333,12.723899,9.894860,10.402898,10.397072,10.774202,10.593494,9.389302,3.671957,8.185109,9.389302,8.559447,2.530483,7.729593,8.946713,8.243394,2.144638,7.540074,8.618497,11.321841,11.997677
5922,9.264296,12.874893,9.950127,10.221772,10.213889,10.679249,10.396148,9.236655,2.649267,8.077162,9.236655,8.451267,1.794494,7.665878,8.817781,8.151712,1.521868,7.485642,8.506949,11.536336,12.293683
5923,9.070687,12.518050,9.768331,9.812844,9.802709,10.249965,9.899401,9.042416,1.505662,8.185430,9.042416,8.343856,1.227320,7.645296,8.669850,8.063456,1.065392,7.457062,8.386866,11.122150,11.805971
5924,8.749019,11.749418,9.200070,9.188364,9.174087,9.637780,9.179067,8.833632,0.423579,8.488197,8.833632,8.238398,0.729888,7.643164,8.516174,7.976879,0.661294,7.437585,8.264503,10.202566,10.687081
5925,8.563970,11.318204,8.918378,8.849702,8.826713,9.190790,8.750880,8.701231,0.051743,8.651582,8.701231,8.170341,0.553280,7.639450,8.418090,7.920890,0.518168,7.423691,8.186063,9.697689,10.075596
5926,8.268239,10.512666,8.397260,8.216019,8.195172,8.471649,7.997310,8.565505,-0.477022,9.133699,8.565505,8.112031,0.380709,7.658557,8.323652,7.872987,0.378351,7.422322,8.113341,8.732933,8.887830
5927,8.046990,9.897573,8.038127,7.602791,7.579128,7.760811,7.468096,8.462252,-0.754114,9.456408,8.462252,8.069107,0.298219,7.675962,8.252575,7.838000,0.314475,7.423424,8.059106,8.010640,7.998524
5928,7.946708,9.635878,7.880978,7.385735,7.357011,7.479906,7.377233,8.410762,-0.696072,9.444291,8.410762,8.036338,0.252171,7.661915,8.211069,7.810136,0.270025,7.409203,8.023967,7.714930,7.637670
5929,7.825565,8.879125,7.670424,7.175960,7.149435,7.226449,7.172851,8.346146,-0.876699,9.519440,8.346146,8.013231,0.248758,7.680315,8.168591,7.792467,0.281044,7.416342,7.993066,7.323060,7.155559
5930,7.609785,8.357242,7.425032,6.574850,6.549305,6.582874,6.558793,8.253898,-1.282464,9.949004,8.253898,7.988714,0.200630,7.723529,8.112467,7.774310,0.255839,7.436153,7.954660,6.575161,6.230287
5931,7.325257,7.645090,7.157846,6.134300,6.106693,6.067923,6.042412,8.175541,-1.518667,10.308671,8.175541,7.964785,0.150047,7.754028,8.063138,7.755759,0.218837,7.448379,7.919694,5.541945,4.947507
5932,7.757811,9.237833,7.713881,6.779429,6.758482,6.656851,6.613722,8.142108,-1.414687,9.670494,8.142108,7.951375,0.176544,7.760642,8.040384,7.748872,0.269826,7.457360,7.904345,7.318211,7.171678
5933,8.179373,10.671408,8.291305,7.533819,7.513799,7.387967,7.226422,8.139978,-1.171332,9.053533,8.139978,7.947021,0.247403,7.754064,8.037068,7.751475,0.366178,7.465883,7.903791,9.006120,9.281702
5934,8.898202,12.657251,9.842046,9.680534,9.671263,9.604519,9.329710,8.528260,2.048981,7.726809,8.528260,8.058304,1.201485,7.588348,8.277616,7.840908,1.116485,7.404199,8.073819,11.371349,12.195732
5935,9.188524,12.999661,10.403414,10.363755,10.352187,10.329614,10.148531,8.983684,4.820001,7.818837,8.983684,8.294550,2.851557,7.605416,8.616146,8.029464,2.427624,7.442781,8.342361,11.727015,12.573178
5936,9.461638,13.257301,10.570128,10.884894,10.869257,10.869673,10.729660,9.401796,6.845213,8.073931,9.401796,8.559566,4.341740,7.717337,8.952606,8.245084,3.647319,7.537561,8.622429,11.979264,12.818473
5937,9.680826,13.467264,10.772412,11.123168,11.108185,11.130019,11.021037,9.690528,7.737621,8.360018,9.690528,8.781310,5.287585,7.872093,9.205612,8.434091,4.486801,7.662571,8.845569,12.186597,13.021854
5938,9.796498,13.525196,10.879270,11.194314,11.179796,11.211458,11.117961,9.846274,7.817167,8.574587,9.846274,8.927197,5.649643,8.008120,9.356100,8.565347,4.860825,7.774594,8.987082,12.224748,13.034165
5939,10.033609,13.801112,11.130339,11.482049,11.466801,11.507145,11.440199,10.118385,9.165670,8.796572,10.118385,9.145523,6.745985,8.172661,9.599526,8.757973,5.835466,7.916420,9.206801,12.514031,13.340839
5940,10.268577,14.134379,11.433909,11.774036,11.756686,11.803669,11.747827,10.359982,10.075620,8.972138,10.359982,9.333079,7.455218,8.306177,9.812301,8.922532,6.459639,8.032763,9.397075,12.883081,13.754583
5941,10.516462,14.357471,11.601118,12.058758,12.044115,12.098726,12.054790,10.660501,11.466196,9.266212,10.660501,9.594045,8.770203,8.527589,10.091725,9.158674,7.673116,8.225623,9.656301,13.096947,13.957108
5942,10.818790,14.712461,11.900729,12.423798,12.414834,12.473553,12.438105,10.991858,12.942147,9.545611,10.991858,9.871403,10.026703,8.750949,10.394282,9.409030,8.816807,8.423777,9.934498,13.471666,14.355957
5943,11.071483,15.002762,12.157865,12.705887,12.697648,12.756092,12.717710,11.258131,13.783390,9.798552,11.258131,10.107808,10.862968,8.957484,10.644625,9.626713,9.612552,8.608801,10.169600,13.777131,14.679014
5944,11.308485,15.299587,12.394506,12.978679,12.968420,13.034802,12.991415,11.500023,14.532790,10.008631,11.500023,10.316769,11.530152,9.133516,10.868954,9.818575,10.235365,8.768196,10.378777,14.097608,15.027316
5945,11.539158,15.643978,12.711055,13.245681,13.239150,13.309551,13.252779,11.713781,15.130276,10.174783,11.713781,10.492929,12.002499,9.272077,11.062660,9.978271,10.660896,8.893883,10.556612,14.486797,15.469344
5946,11.056899,15.109861,12.229615,12.645259,12.637280,12.738478,12.640149,11.166425,9.798384,9.692700,11.166425,10.032728,7.537638,8.899030,10.561786,9.563726,6.635826,8.565666,10.096025,13.939522,14.900396
5947,10.732559,14.764238,12.087110,12.202034,12.194577,12.286489,12.172742,10.782758,7.607201,9.392773,10.782758,9.722162,5.804502,8.661566,10.217107,9.286367,5.093816,8.355627,9.782761,13.581951,14.531748
5948,10.251809,14.142901,11.532327,11.557932,11.545549,11.641154,11.482909,10.254341,4.414118,9.025774,10.254341,9.313122,3.381707,8.371902,9.752357,8.925867,2.969497,8.099376,9.366662,12.907250,13.792397
5949,10.039902,13.946731,11.359978,11.363118,11.354458,11.434445,11.283570,10.004448,3.934200,8.725327,10.004448,9.091816,2.806985,8.179185,9.517711,8.726631,2.433128,7.935551,9.148541,12.713984,13.605345
5950,9.763167,13.541199,10.967553,11.007863,10.999330,11.065126,10.891092,9.723785,2.709200,8.556478,9.723785,8.878478,1.961872,8.033171,9.272955,8.539115,1.703167,7.805275,8.930496,12.261181,13.093852
5951,9.546417,13.209154,10.748491,10.747822,10.736838,10.763403,10.641047,9.515466,2.076831,8.389884,9.515466,8.716354,1.474456,7.917242,9.089273,8.396597,1.278069,7.703921,8.766024,11.887595,12.667988
5952,9.344513,12.864037,10.355451,10.227929,10.215634,10.162308,10.118471,9.308561,1.297065,8.498651,9.308561,8.590446,1.150057,7.872330,8.925566,8.289074,1.019337,7.652582,8.628537,11.492444,12.208421
5953,9.278159,12.802539,10.290088,10.358042,10.345545,10.218470,10.193236,9.233893,1.548510,8.274550,9.233893,8.518563,1.154641,7.803232,8.852384,8.225354,1.012111,7.598324,8.559770,11.433327,12.151716
5954,9.160443,12.612569,9.997322,9.842118,9.829881,9.619538,9.608016,9.079408,0.850295,8.550800,9.079408,8.447980,1.015688,7.816551,8.742646,8.167755,0.924745,7.592864,8.474364,11.218679,11.904758
5955,9.026565,12.395203,9.470721,8.876060,8.865779,8.643028,8.633527,8.840849,-0.402323,9.048170,8.840849,8.384357,0.885856,7.927865,8.597386,8.126311,0.914156,7.655236,8.377551,10.973605,11.622618
5956,9.113176,12.702508,9.715287,9.221750,9.213364,9.004228,8.986974,8.830268,0.367554,8.673562,8.830268,8.366969,1.086668,7.903669,8.583175,8.116350,1.094937,7.649525,8.365324,11.356733,12.104585
5957,9.150009,12.845256,9.767470,9.259721,9.250357,9.068761,8.993169,8.802348,0.528040,8.611526,8.802348,8.357846,1.230024,7.913344,8.565280,8.114704,1.246833,7.664127,8.355011,11.535004,12.330002
5958,9.523712,13.528524,10.696058,10.577016,10.571288,10.465627,10.295713,9.248324,4.351511,8.200934,9.248324,8.549637,2.902780,7.850950,8.875691,8.264114,2.540872,7.652537,8.590288,12.323984,13.257407
5959,9.781015,13.728406,11.094096,11.062848,11.054228,10.994646,10.859733,9.658377,6.698219,8.457020,9.658377,8.819119,4.679323,7.979861,9.210773,8.487475,4.032778,7.764178,8.873234,12.504360,13.412141
5960,10.050818,13.966867,11.267522,11.505215,11.492863,11.456442,11.345866,10.039458,8.556734,8.733049,10.039458,9.096422,6.176708,8.153387,9.536506,8.723258,5.326620,7.910011,9.156990,12.732300,13.626128
5961,10.304267,14.204521,11.494476,11.837488,11.825449,11.819729,11.732166,10.368342,9.910268,9.004518,10.368342,9.354601,7.366380,8.340860,9.827680,8.948340,6.389752,8.069000,9.417322,12.965104,13.852050
5962,10.513463,14.368499,11.633463,12.050591,12.039323,12.062562,11.989995,10.631598,10.809150,9.273202,10.631598,9.586544,8.315795,8.541490,10.074236,9.158357,7.287914,8.242477,9.646826,13.113375,13.980013
5963,10.795193,14.667980,11.898028,12.366731,12.354690,12.392541,12.339692,10.950037,12.265138,9.560382,10.950037,9.860776,9.613853,8.771515,10.369098,9.407657,8.485707,8.446216,9.920425,13.419495,14.294263
5964,11.035642,14.979617,12.191877,12.639058,12.625139,12.672651,12.627852,11.195676,13.021220,9.763500,11.195676,10.067392,10.258253,8.939109,10.593925,9.595293,9.079472,8.596661,10.127897,13.758878,14.666623
