,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
5965,11.255521,15.166051,12.356364,12.865217,12.852923,12.906707,12.869819,11.450003,13.967502,10.030188,11.450003,10.305454,11.259554,9.160906,10.839577,9.818195,10.047893,8.796813,10.362932,13.933286,14.825874
5966,11.524652,15.471565,12.626123,13.171893,13.164170,13.224661,13.194108,11.738248,15.175928,10.282389,11.738248,10.557554,12.307599,9.376860,11.108545,10.051275,11.021020,8.994005,10.615152,14.253154,15.162654
5967,11.813091,15.792822,12.896095,13.487237,13.480218,13.550705,13.517998,12.042264,16.422726,10.566531,12.042264,10.831602,13.472879,9.620940,11.396578,10.307141,12.123821,9.217704,10.888174,14.587842,15.512758
5968,12.068881,16.098188,13.144270,13.772474,13.763726,13.843132,13.806147,12.303131,17.253936,10.800115,12.303131,11.063989,14.224784,9.824846,11.642255,10.524171,12.835092,9.406087,11.120482,14.914077,15.862476
5969,12.279276,16.402403,13.432994,14.007996,14.002368,14.085001,14.036040,12.496566,17.620518,10.957092,12.496566,11.228968,14.508679,9.961370,11.820514,10.676529,13.093827,9.532544,11.286654,15.257140,16.249761
5970,11.783876,15.871628,12.941708,13.422187,13.415687,13.526889,13.446777,11.947078,12.289411,10.447380,11.947078,10.746027,9.842118,9.544976,11.306518,10.232524,8.800939,9.158530,10.805321,14.719543,15.698099
5971,11.437181,15.511397,12.743068,12.989858,12.983934,13.087866,12.997537,11.551815,10.006380,10.106093,11.551815,10.407606,7.919491,9.263398,10.941570,9.923233,7.048288,8.904896,10.466346,14.349686,15.320520
5972,10.878949,14.852155,12.186917,12.291020,12.281350,12.386174,12.262534,10.934642,6.131474,9.606751,10.934642,9.899834,4.778179,8.865025,10.382744,9.466010,4.232979,8.549275,9.954935,13.650993,14.575007
5973,10.629215,14.629273,12.007879,12.065418,12.058815,12.137961,12.022981,10.647824,5.571856,9.272667,10.647824,9.634909,4.104125,8.621993,10.107603,9.222132,3.587745,8.336662,9.694383,13.433712,14.368544
5974,10.349450,14.279771,11.644187,11.759737,11.753666,11.822363,11.698371,10.354705,4.395738,9.011039,10.354705,9.387732,3.163404,8.420759,9.838986,8.998826,2.748542,8.158667,9.446912,13.057064,13.959602
5975,10.138097,14.008073,11.410883,11.558804,11.551503,11.604285,11.522998,10.145855,3.842807,8.768712,10.145855,9.202122,2.633412,8.258388,9.642531,8.830399,2.266187,8.018268,9.263536,12.761779,13.636340
5976,9.914228,13.686463,11.191747,11.291538,11.282610,11.317662,11.285754,9.927751,3.006830,8.569748,9.927751,9.023713,2.001680,8.119675,9.445597,8.671266,1.714489,7.896935,9.084243,12.404184,13.234170
5977,9.794176,13.555362,11.135263,11.143860,11.134165,11.144833,11.125277,9.789075,2.797380,8.452872,9.789075,8.909342,1.841747,8.029609,9.319884,8.568777,1.572465,7.817670,8.969367,12.268601,13.093410
5978,9.679887,13.397990,10.975155,11.024050,11.013943,11.006646,10.997106,9.674365,2.588905,8.351623,9.674365,8.815036,1.681902,7.955707,9.216056,8.484437,1.431945,7.752817,8.874633,12.095648,12.900902
5979,9.569177,13.236620,10.792397,10.832387,10.821401,10.786125,10.775991,9.555470,2.246339,8.334948,9.555470,8.731070,1.517287,7.906671,9.115790,8.410766,1.297579,7.705742,8.786779,11.916370,12.698768
5980,9.632392,13.435176,10.965760,10.965246,10.956595,10.901070,10.883226,9.577508,2.992388,8.271791,9.577508,8.728957,1.944674,7.880406,9.124948,8.405275,1.649316,7.685602,8.789101,12.162264,13.005555
5981,9.639946,13.485688,10.854248,10.752450,10.742667,10.680852,10.601886,9.532387,2.858761,8.462888,9.532387,8.726552,2.153988,7.920718,9.102608,8.405430,1.863551,7.708251,8.777259,12.228010,13.090698
5982,9.981488,14.038422,11.399259,11.379346,11.374077,11.344545,11.187995,9.883229,5.912299,8.578463,9.883229,8.961753,4.175493,8.040277,9.391775,8.603487,3.571980,7.815198,9.023907,12.854229,13.811809
5983,10.252748,14.249301,11.700636,11.699484,11.691662,11.685725,11.563333,10.248096,8.115430,8.932860,10.248096,9.260611,6.093099,8.273127,9.721438,8.865913,5.278864,8.010387,9.322193,13.044412,13.974967
5984,10.542280,14.505865,11.818329,12.076754,12.065725,12.074589,11.975781,10.614000,10.017455,9.252220,10.614000,9.564849,7.717708,8.515698,10.054453,9.137264,6.746974,8.220075,9.626432,13.289826,14.205675
5985,10.819527,14.764401,12.011419,12.389602,12.379000,12.407369,12.330248,10.944370,11.472679,9.558493,10.944370,9.851649,9.045852,8.758927,10.361586,9.397868,7.977925,8.434150,9.911851,13.542555,14.450231
5986,11.051925,14.952627,12.158827,12.631183,12.621247,12.665298,12.601306,11.220631,12.501440,9.839957,11.220631,10.106933,10.084075,8.993235,10.626659,9.635453,8.974964,8.644246,10.164096,13.715410,14.603238
5987,11.338417,15.247535,12.417400,12.951573,12.940805,12.993242,12.945973,11.538421,13.936639,10.130868,11.538421,10.390434,11.366595,9.242447,10.926161,9.898511,10.175104,8.870861,10.446591,14.013895,14.905721
5988,11.573864,15.544444,12.699959,13.212435,13.199901,13.260539,13.220204,11.775972,14.632166,10.331740,11.775972,10.596488,11.949888,9.417004,11.146914,10.089040,10.717797,9.031167,10.653240,14.335738,15.256362
5989,11.806892,15.743448,12.867695,13.451054,13.439940,13.511329,13.477980,12.041127,15.687284,10.604275,12.041127,10.847722,13.029377,9.654316,11.404644,10.327062,11.764838,9.249480,10.901773,14.522249,15.427368
5990,12.091459,16.059814,13.144505,13.766080,13.759088,13.841780,13.814123,12.343508,16.992607,10.872892,12.343508,11.117361,14.167829,9.891214,11.689563,10.579240,12.829509,9.468917,11.171412,14.851600,15.771647
5991,12.367694,16.362756,13.408008,14.062789,14.056357,14.145479,14.115472,12.630492,18.070884,11.145512,12.630492,11.381913,15.194090,10.133335,11.964583,10.829404,13.814117,9.694226,11.434833,15.166278,16.099140
5992,12.576856,16.613942,13.619164,14.290942,14.282751,14.378455,14.343844,12.838681,18.517660,11.333517,12.838681,11.570878,15.597469,10.303075,12.162519,11.008060,14.203025,9.853602,11.623772,15.436111,16.389195
5993,12.730371,16.854055,13.856555,14.458959,14.453614,14.553117,14.506554,12.970567,18.533950,11.434580,12.970567,11.681986,15.548633,10.393405,12.283324,11.110981,14.146052,9.938638,11.736230,15.712794,16.706935
5994,12.131797,16.217690,13.282477,13.751774,13.745429,13.880592,13.802362,12.312180,12.532204,10.821998,12.312180,11.096608,10.222775,9.881036,11.663875,10.568787,9.209517,9.473700,11.152834,15.068686,16.047649
5995,11.792304,15.871021,13.049592,13.350624,13.345037,13.476682,13.391434,11.934134,10.712490,10.476834,11.934134,10.761750,8.618091,9.589367,11.308863,10.258512,7.721037,9.208162,10.818699,14.713117,15.686721
5996,11.258518,15.253450,12.486281,12.689673,12.681092,12.846741,12.736974,11.354981,7.207267,9.972989,11.354981,10.268046,5.668507,9.181111,10.775282,9.808156,5.043688,8.841029,10.323957,14.062203,14.996765
5997,11.023496,15.053246,12.326688,12.466669,12.460994,12.619753,12.520953,11.089229,6.770193,9.657505,11.089229,10.013639,5.086145,8.938048,10.515581,9.570295,4.469974,8.625009,10.074447,13.870643,14.819691
5998,10.749172,14.732049,12.016810,12.174892,12.169843,12.314496,12.211154,10.798364,5.561674,9.385574,10.798364,9.760536,4.085578,8.722707,10.244856,9.338795,3.566854,8.432734,9.822027,13.530605,14.457749
5999,10.528046,14.473115,11.849630,11.940712,11.934658,12.062158,11.994879,10.567691,4.824972,9.140503,10.567691,9.555397,3.422316,8.543104,10.027801,9.151239,2.963439,8.274678,9.618739,13.255966,14.165272
6000,10.326001,14.208632,11.601246,11.758866,11.752010,11.866736,11.842177,10.374169,4.236377,8.906160,10.374169,9.379466,2.870510,8.384764,9.843661,8.990569,2.461851,8.137477,9.445551,12.967351,13.847801
6001,10.209231,14.079972,11.487914,11.653701,11.646370,11.744722,11.729955,10.251830,4.111854,8.773704,10.251830,9.266726,2.740365,8.281622,9.726441,8.886613,2.336237,8.046784,9.334521,12.833361,13.708071
6002,10.072995,13.900361,11.341078,11.487336,11.479457,11.574338,11.566886,10.112269,3.656222,8.657653,10.112269,9.150880,2.416482,8.189490,9.599528,8.782150,2.054504,7.964772,9.218085,12.637723,13.492633
6003,9.963721,13.748525,11.145162,11.397310,11.388771,11.475631,11.467765,10.008559,3.473095,8.549354,10.008559,9.060484,2.256541,8.112408,9.502919,8.700080,1.910858,7.897242,9.128261,12.470104,13.305564
6004,10.027882,13.912751,11.285034,11.538005,11.531147,11.593701,11.579516,10.057770,4.403761,8.536024,10.057770,9.074562,2.845293,8.091355,9.533393,8.706135,2.393991,7.878878,9.147339,12.669509,13.550052
6005,10.041263,13.954692,11.293130,11.527188,11.518789,11.576691,11.508923,10.056955,4.545496,8.604988,10.056955,9.076990,3.067858,8.097024,9.534307,8.705810,2.593675,7.877312,9.147675,12.722027,13.615615
6006,10.369656,14.456605,11.844540,11.852529,11.847823,11.888900,11.748823,10.357599,7.068334,8.966375,10.357599,9.330572,5.217974,8.303544,9.809851,8.926905,4.485947,8.043959,9.397810,13.285197,14.257043
6007,10.617681,14.635524,12.073478,12.073478,12.066224,12.101124,11.987914,10.661768,8.869489,9.335622,10.661768,9.616954,6.987888,8.572141,10.104534,9.188067,6.129485,8.271600,9.676849,13.440177,14.381009
6008,10.887066,14.869545,12.176879,12.422006,12.411634,12.439422,12.346337,10.988765,10.625060,9.631193,10.988765,9.903797,8.491525,8.818828,10.410115,9.450079,7.513742,8.490042,9.962098,13.661970,14.586938
6009,11.059331,15.011749,12.320215,12.599337,12.588726,12.616933,12.539738,11.188517,11.192471,9.837296,11.188517,10.091858,9.083879,8.995199,10.603632,9.626301,8.095461,8.648969,10.147544,13.794692,14.706479
6010,11.225263,15.138211,12.444533,12.757336,12.747224,12.782513,12.717484,11.380975,11.921842,10.044467,11.380975,10.278699,9.832459,9.176422,10.793095,9.803750,8.825089,8.814406,10.331401,13.906851,14.800714
6011,11.542741,15.462841,12.657077,13.148815,13.138206,13.187576,13.140949,11.744829,14.034620,10.348710,11.744829,10.592048,11.588435,9.439267,11.130013,10.092375,10.430950,9.054737,10.645782,14.233620,15.130579
6012,11.817923,15.798206,12.947578,13.459158,13.447014,13.513443,13.474380,12.030958,15.126170,10.587536,12.030958,10.837864,12.502887,9.644770,11.394641,10.318970,11.272373,9.243298,10.892661,14.593708,15.518970
6013,12.013335,15.955848,13.099200,13.650614,13.639615,13.709906,13.676902,12.251205,15.751221,10.825508,12.251205,11.053272,13.234860,9.855340,11.612307,10.525356,12.008730,9.438405,11.105063,14.738151,15.646423
6014,12.292224,16.266006,13.364981,13.960867,13.953958,14.037176,14.009851,12.547958,17.121222,11.086065,12.547958,11.317290,14.413183,10.086623,11.891602,10.772517,13.106357,9.653433,11.369362,15.060809,15.983671
6015,12.568806,16.568500,13.623106,14.257571,14.251238,14.343880,14.314296,12.835986,18.273217,11.357675,12.835986,11.582342,15.496144,10.328697,12.167376,11.023322,14.141502,9.879269,11.633484,15.374773,16.310095
6016,12.796856,16.838827,13.844719,14.507704,14.499693,14.600898,14.567074,13.065494,18.932623,11.563913,13.065494,11.789967,16.082431,10.514440,12.385213,11.219447,14.698512,10.053682,11.841189,15.663857,16.619524
6017,12.980189,17.107362,14.102790,14.710316,14.705159,14.809674,14.764695,13.230694,19.194537,11.696693,13.230694,11.931549,16.255856,10.632403,12.537817,11.351100,14.849057,10.164384,11.984016,15.968709,16.964883
6018,12.451600,16.547499,13.561972,14.104896,14.099059,14.234660,14.162671,12.656460,13.794707,11.150250,12.656460,11.412536,11.392541,10.168612,11.993034,10.867096,10.311961,9.741158,11.467596,15.403612,16.387616
6019,12.058430,16.141992,13.302646,13.643444,13.638123,13.760169,13.678968,12.218311,11.293446,10.757655,12.218311,11.026432,9.215327,9.834552,11.582642,10.509306,8.298778,9.435970,11.081752,14.988463,15.965141
6020,11.439552,15.433801,12.688839,12.900774,12.892177,13.018874,12.908939,11.543343,7.120814,10.177746,11.543343,10.450937,5.696277,9.358532,10.960727,9.983376,5.096329,9.006026,10.504630,14.244318,15.179240
6021,11.153195,15.175731,12.472508,12.645074,12.639242,12.734483,12.632932,11.222316,6.496916,9.811701,11.222316,10.148496,4.945728,9.074676,10.649612,9.701238,4.367959,8.752863,10.207038,13.991668,14.937825
6022,10.842710,14.811102,12.118900,12.315982,12.310607,12.386239,12.277865,10.893312,5.202064,9.508760,10.893312,9.862964,3.871242,8.832615,10.343793,9.439856,3.396289,8.535918,9.921956,13.604974,14.525729
6023,10.596998,14.520120,11.917626,12.045075,12.038728,12.105788,12.034223,10.638172,4.440381,9.242120,10.638172,9.636858,3.184850,8.635544,10.104138,9.232945,2.770977,8.361752,9.697581,13.295249,14.194666
6024,10.388537,14.241532,11.618605,11.881634,11.874422,11.926383,11.900487,10.445813,3.984259,8.991139,10.445813,9.457219,2.707696,8.468625,9.918563,9.067834,2.330091,8.217106,9.521556,12.989479,13.856460
6025,10.252158,14.092678,11.544795,11.708859,11.700904,11.744722,11.728734,10.294947,3.685733,8.861160,10.294947,9.326571,2.489334,8.358195,9.778480,8.948409,2.133803,8.118338,9.391113,12.835293,13.696338
6026,10.114196,13.920277,11.438168,11.521216,11.512749,11.553031,11.545007,10.146811,3.264711,8.748615,10.146811,9.205578,2.197729,8.264344,9.644820,8.839319,1.880801,8.033818,9.268920,12.650025,13.495301
6027,9.989516,13.757018,11.308422,11.356403,11.346928,11.381684,11.372976,10.014289,2.920511,8.655603,10.014289,9.100116,1.965024,8.185943,9.526730,8.744826,1.680712,7.962921,9.161842,12.472538,13.300212
6028,9.899009,13.649723,11.210783,11.240168,11.230665,11.262724,11.243016,9.912759,2.767843,8.582501,9.912759,9.018362,1.860955,8.123965,9.435747,8.671322,1.590526,7.906897,9.079016,12.358990,13.178983
6029,9.800391,13.515375,11.016312,11.046847,11.033888,11.069697,10.965221,9.792719,2.376268,8.620216,9.792719,8.942227,1.723661,8.091735,9.339123,8.605099,1.487620,7.871074,8.996578,12.211830,13.015643
6030,9.810466,13.610937,10.980636,10.970607,10.960955,11.002502,10.715580,9.728379,2.439294,8.741178,9.728379,8.922476,1.991322,8.116573,9.298564,8.590416,1.749777,7.882268,8.968095,12.337581,13.179952
6031,9.960059,13.900530,11.248942,11.272272,11.262475,11.313605,11.084677,9.870630,4.002266,8.656583,9.870630,8.999471,2.871891,8.128312,9.406012,8.653023,2.482328,7.900034,9.054617,12.676383,13.581825
6032,10.044591,13.914452,11.173204,11.444611,11.434692,11.484439,11.306457,10.032913,5.191786,8.759370,10.032913,9.112025,3.754138,8.191136,9.541773,8.747587,3.237615,7.953401,9.171153,12.664906,13.538345
6033,10.230011,14.101030,11.362642,11.681684,11.671402,11.728113,11.603413,10.274172,6.790653,8.944931,10.274172,9.294176,5.006475,8.314181,9.751508,8.904306,4.328074,8.057104,9.356147,12.851603,13.725467
6034,10.399473,14.246741,11.489525,11.874797,11.866485,11.936577,11.838405,10.493343,7.920035,9.148281,10.493343,9.474568,5.998781,8.455794,9.949997,9.063456,5.220154,8.176916,9.536278,12.989056,13.852251
6035,10.569809,14.442403,11.647895,12.085415,12.076376,12.164003,12.090149,10.692965,8.829342,9.295781,10.692965,9.631408,6.708383,8.569852,10.126801,9.201311,5.848528,8.275821,9.694906,13.194520,14.069423
6036,10.707679,14.602129,11.799822,12.227172,12.219455,12.329260,12.267585,10.847547,9.378274,9.427510,10.847547,9.758810,7.190286,8.670073,10.266888,9.314820,6.287686,8.362752,9.822589,13.362947,14.248036
6037,10.831028,14.742562,11.937219,12.349662,12.342558,12.470565,12.417844,10.983734,9.866987,9.549625,10.983734,9.874420,7.632330,8.765105,10.392100,9.418971,6.695342,8.445842,9.937973,13.510193,14.403248
6038,10.936276,14.868437,12.099991,12.435764,12.430005,12.572329,12.527517,11.091953,10.188263,9.656389,11.091953,9.970940,7.955881,8.849927,10.494079,9.507334,7.002975,8.520589,10.033598,13.644307,14.546985
6039,10.853924,14.729151,11.909631,12.324319,12.318633,12.490345,12.434166,11.018084,9.144156,9.602003,11.018084,9.915119,7.122249,8.812154,10.429836,9.459102,6.268384,8.488368,9.976827,13.485215,14.362312
6040,10.908095,14.801324,11.965145,12.377354,12.371615,12.551658,12.488898,11.070793,9.551391,9.652689,11.070793,9.961703,7.470084,8.852613,10.479279,9.501741,6.584037,8.524202,10.023094,13.563099,14.448100
6041,10.935067,14.894879,12.044852,12.389109,12.385418,12.585282,12.500049,11.069394,9.356570,9.638740,11.069394,9.957199,7.273829,8.845003,10.476223,9.497234,6.402651,8.518245,10.019362,13.682184,14.597890
6042,10.898292,14.972246,12.067655,12.368251,12.364005,12.581816,12.468671,10.982991,8.596265,9.497311,10.982991,9.863561,6.477115,8.744131,10.385962,9.408757,5.654186,8.431553,9.929933,13.803367,14.771726
6043,10.708595,14.757726,12.004736,12.096421,12.091484,12.293766,12.167136,10.756689,6.949054,9.346243,10.756689,9.688182,5.264372,8.619675,10.186819,9.253792,4.596880,8.320765,9.751406,13.580160,14.537349
6044,10.295904,14.190535,11.445401,11.530260,11.522725,11.750855,11.571919,10.314519,4.006045,9.057119,10.314519,9.353233,3.062632,8.391948,9.801833,8.960823,2.679436,8.119814,9.409362,12.955528,13.842070
6045,10.100150,13.945973,11.223358,11.357867,11.347857,11.533388,11.368816,10.106622,3.568393,8.844428,10.106622,9.180132,2.619310,8.253643,9.612494,8.807107,2.276937,8.001721,9.236647,12.690657,13.554160
6046,9.905537,13.671959,11.018090,11.129673,11.121281,11.262607,11.092019,9.903377,2.823272,8.714736,9.903377,9.024788,2.086834,8.146198,9.434796,8.670756,1.814756,7.906715,9.078244,12.387417,13.214710
6047,9.762658,13.465492,10.873228,11.027729,11.018039,11.119777,11.011297,9.771528,2.590234,8.531758,9.771528,8.908936,1.802200,8.046345,9.311479,8.567472,1.554444,7.823465,8.964276,12.157806,12.956189
6048,9.616756,13.228160,10.726627,10.887370,10.877270,10.944036,10.904070,9.646372,2.222336,8.388674,9.646372,8.803715,1.488964,7.961058,9.196955,8.474143,1.277199,7.751331,8.859643,11.888097,12.645210
6049,9.479048,12.997843,10.551833,10.645339,10.633630,10.673226,10.646771,9.514228,1.750769,8.381686,9.514228,8.712054,1.240061,7.909879,9.086402,8.394491,1.069607,7.702581,8.763510,11.625661,12.341199
6050,9.362418,12.795966,10.388776,10.492548,10.479718,10.493595,10.480209,9.408594,1.492146,8.336980,9.408594,8.636355,1.075288,7.864116,8.996733,8.328683,0.930212,7.660633,8.684977,11.394740,12.072181
6051,9.233567,12.565534,10.129239,9.980668,9.967210,9.921164,9.906931,9.261172,0.843163,8.615413,9.261172,8.566414,0.907141,7.871655,8.890634,8.270767,0.809356,7.650900,8.601363,11.130180,11.762384
6052,9.140920,12.426870,9.748840,9.314702,9.302707,9.191875,9.165121,9.092390,0.110326,9.019660,9.092390,8.517103,0.872667,7.941816,8.785571,8.235515,0.834392,7.685459,8.528878,10.977046,11.589088
6053,9.020412,12.214361,9.377099,8.726994,8.713341,8.581763,8.459775,8.898081,-0.751283,9.336387,8.898081,8.463633,0.744669,8.029186,8.666375,8.200886,0.797877,7.735397,8.449147,10.734207,11.305473
6054,9.101198,12.537891,9.547106,9.040568,9.032014,8.930798,8.601924,8.833885,-0.494933,9.065845,8.833885,8.439696,0.841079,8.045508,8.623651,8.189887,0.925522,7.756123,8.421228,11.141108,11.821079
6055,9.136780,12.679481,9.673057,9.225455,9.217782,9.119037,8.793628,8.826012,-0.074294,8.858395,8.826012,8.423770,0.922823,8.021529,8.611483,8.179629,0.990762,7.747774,8.409951,11.317266,12.044095
6056,9.181671,12.720678,10.019443,9.857946,9.850528,9.792276,9.497451,8.964991,1.299925,8.432530,8.964991,8.446431,1.265988,7.927872,8.688426,8.192153,1.211579,7.695879,8.456832,11.356188,12.081027
6057,9.276989,12.837287,10.335290,10.336411,10.329955,10.373219,10.143561,9.161900,2.706239,8.180239,9.161900,8.507684,1.803539,7.853469,8.812985,8.233898,1.596425,7.654811,8.542744,11.479723,12.213967
6058,9.289139,12.771276,10.290404,10.315389,10.309414,10.389861,10.199355,9.239003,2.893198,8.278650,9.239003,8.551330,2.071713,7.863656,8.872244,8.267427,1.822097,7.662609,8.589996,11.386568,12.085711
6059,9.349627,12.859578,10.350620,10.444352,10.437412,10.534514,10.387480,9.327036,3.340820,8.266592,9.327036,8.592593,2.313788,7.858150,8.935333,8.297981,2.007912,7.660629,8.637902,11.484801,12.196525
6060,9.372809,12.894559,10.413581,10.454139,10.447092,10.553641,10.424824,9.359021,3.342425,8.293217,9.359021,8.608946,2.352280,7.858871,8.958981,8.309345,2.037299,7.659708,8.655817,11.523782,12.240774
6061,9.389926,12.918131,10.436477,10.486100,10.477296,10.586720,10.472876,9.385865,3.433311,8.298855,9.385865,8.621517,2.414187,7.857168,8.978213,8.317901,2.085587,7.657590,8.670067,11.549502,12.269361
6062,9.399471,12.933171,10.465090,10.498580,10.491503,10.604241,10.504250,9.401949,3.474111,8.299648,9.401949,8.627332,2.441353,7.852714,8.988820,8.320959,2.104889,7.653099,8.677151,11.566430,12.288750
6063,9.381409,12.898438,10.431818,10.460302,10.454533,10.563777,10.447639,9.384851,3.290128,8.322064,9.384851,8.618351,2.372896,7.851850,8.976051,8.312838,2.053143,7.649625,8.666552,11.525981,12.240838
6064,9.126294,12.344477,9.934663,9.958012,9.950302,10.100423,9.922240,9.182927,1.733607,8.443613,9.182927,8.511907,1.573466,7.840887,8.825049,8.225568,1.405715,7.626087,8.545291,10.869300,11.450303
6065,9.200450,12.627250,10.120273,10.121769,10.114468,10.272190,10.046788,9.170409,2.143789,8.294030,9.170409,8.487791,1.669813,7.805172,8.806346,8.203752,1.474059,7.601158,8.525135,11.226396,11.901711
6066,9.240333,12.877206,10.205218,10.205218,10.196448,10.394429,10.071686,9.117139,1.916476,8.162593,9.117139,8.430573,1.378444,7.744006,8.750970,8.151621,1.203336,7.552271,8.471274,11.547511,12.316570
6067,9.162723,12.735136,10.083742,10.083742,10.073838,10.270145,9.934512,9.051616,1.625584,8.168720,9.051616,8.384362,1.228545,7.717109,8.695747,8.111039,1.076563,7.526330,8.422883,11.382243,12.122083
6068,8.978175,12.309426,9.717892,9.715432,9.703257,9.933455,9.543739,8.928241,0.892605,8.312742,8.928241,8.316740,0.886807,7.705240,8.602107,8.053760,0.795222,7.505412,8.346212,10.874064,11.506027
6069,8.874940,12.086882,9.556652,9.542627,9.524148,9.756356,9.401514,8.854650,0.710977,8.307785,8.854650,8.269334,0.760968,7.684018,8.542481,8.013044,0.688320,7.483607,8.295410,10.613527,11.193056
6070,8.714731,11.689792,9.259148,9.223418,9.207204,9.430236,9.062596,8.764575,0.325546,8.466553,8.764575,8.220992,0.593785,7.677410,8.474664,7.971896,0.549201,7.469128,8.240039,10.138805,10.613497
6071,8.597934,11.401218,9.087371,9.010630,8.991527,9.180981,8.942582,8.706027,0.222757,8.469472,8.706027,8.181261,0.494158,7.656494,8.426152,7.937283,0.460354,7.448414,8.198013,9.797697,10.197618
6072,8.531085,11.248990,9.023035,8.921770,8.898544,9.039626,8.956881,8.671474,0.241281,8.386066,8.671474,8.150232,0.440654,7.628990,8.393478,7.909667,0.409010,7.425856,8.167700,9.621241,9.984627
6073,8.443303,11.027378,8.859320,8.736733,8.711195,8.835126,8.783176,8.628014,0.121016,8.472852,8.628014,8.123304,0.393639,7.618594,8.358835,7.886116,0.368688,7.413398,8.138233,9.358511,9.663580
6074,8.345873,10.769001,8.666081,8.519415,8.492015,8.607228,8.581533,8.584211,-0.001924,8.586889,8.584211,8.098843,0.348616,7.613475,8.325348,7.864902,0.330716,7.404456,8.110473,9.052072,9.287472
6075,8.230486,10.451590,8.421435,8.208354,8.179013,8.276938,8.249601,8.532339,-0.190536,8.815076,8.532339,8.076257,0.307353,7.620176,8.289095,7.845744,0.298774,7.402392,8.082198,8.675350,8.823638
6076,8.483140,11.265706,9.007424,8.804007,8.782130,8.833818,8.789020,8.553013,0.213486,8.317006,8.553013,8.075739,0.431729,7.598465,8.298467,7.845768,0.409499,7.393070,8.087208,9.670939,10.066872
6077,8.670689,11.845484,9.360603,9.146467,9.125721,9.168642,9.000476,8.583168,0.520893,8.165860,8.583168,8.090047,0.615525,7.596925,8.320170,7.859184,0.575413,7.398198,8.105043,10.367627,10.933272
6078,9.196070,13.082434,10.433586,10.409120,10.400838,10.432080,10.186868,8.964381,3.529425,7.741893,8.964381,8.265428,2.017937,7.566475,8.591606,8.000787,1.705744,7.409969,8.315890,11.836609,12.716789
6079,9.465807,13.334062,10.773471,10.772642,10.762032,10.794528,10.628369,9.358216,5.761712,8.088064,9.358216,8.533079,3.743016,7.707942,8.918143,8.223449,3.151298,7.528754,8.593952,12.081372,12.953227
6080,9.715256,13.556483,10.885039,11.126349,11.111793,11.141775,11.011334,9.699819,7.292671,8.388304,9.699819,8.791391,5.051307,7.882964,9.215324,8.444070,4.288556,7.672815,8.855406,12.294807,13.154657
6081,9.921006,13.748158,11.077764,11.353623,11.339468,11.375269,11.272272,9.957068,8.131550,8.641864,9.957068,9.004189,5.891392,8.051311,9.448866,8.631162,5.055641,7.813459,9.067271,12.482210,13.335944
6082,10.083965,13.863337,11.189884,11.513338,11.500068,11.546421,11.460932,10.165601,8.753658,8.870270,10.165601,9.191680,6.581621,8.217758,9.646176,8.800926,5.712078,7.955676,9.251726,12.580680,13.412918
6083,10.383819,14.197082,11.453251,11.894139,11.880505,11.933606,11.873661,10.512298,10.601672,9.150935,10.512298,9.474792,8.079617,8.437287,9.958962,9.053455,7.051675,8.147948,9.536392,12.926100,13.773527
6084,10.659919,14.562044,11.776055,12.226364,12.210933,12.271827,12.222159,10.799791,11.677152,9.377423,10.799791,9.708345,8.960402,8.616898,10.217686,9.262141,7.844704,8.306595,9.771765,13.324380,14.212534
6085,10.914560,14.785577,11.958715,12.500169,12.486858,12.558150,12.518201,11.099863,12.901432,9.681524,11.099863,9.979894,10.187416,8.859925,10.502546,9.512424,9.006301,8.522303,10.040489,13.536771,14.410842
6086,11.201574,15.116086,12.251856,12.826191,12.817877,12.898186,12.865329,11.408167,14.144996,9.951005,11.408167,10.246753,11.274100,9.085340,10.788746,9.757213,10.013327,8.725679,10.307364,13.884205,14.778415
6087,11.482275,15.433360,12.523944,13.135529,13.127964,13.213991,13.178730,11.703516,15.249748,10.228302,11.703516,10.511555,12.321675,9.319593,11.067803,10.003117,11.005995,8.938430,10.570949,14.216251,15.127576
6088,11.713938,15.718613,12.758530,13.397358,13.387860,13.478459,13.438247,11.937088,15.870572,10.435930,11.937088,10.718063,12.887801,9.499037,11.286941,10.195028,11.543942,9.103115,10.777382,14.523606,15.460162
6089,11.909910,16.018876,13.043952,13.620993,13.614838,13.705931,13.652456,12.111937,16.165267,10.571417,12.111937,10.863777,13.097422,9.615617,11.446251,10.328328,11.730806,9.210404,10.924554,14.865977,15.851333
6090,11.373903,15.433938,12.521888,12.965168,12.957662,13.081633,12.989030,11.510077,10.495081,10.031124,11.510077,10.347658,8.248866,9.185238,10.890120,9.858915,7.317732,8.827710,10.408891,14.268940,15.233952
6091,11.048252,15.096722,12.376321,12.536812,12.529990,12.644674,12.540607,11.129442,8.485945,9.718276,11.129442,10.030501,6.608402,8.931561,10.543340,9.572235,5.839674,8.601130,10.090158,13.922535,14.880629
6092,10.555654,14.484937,11.815866,11.892258,11.881292,12.020202,11.879877,10.590886,5.250775,9.301896,10.590886,9.597414,4.046967,8.603941,10.061034,9.185797,3.565328,8.310560,9.652590,13.264845,14.167909
6093,10.346243,14.305430,11.671812,11.698931,11.691514,11.819712,11.690196,10.345117,4.845465,9.000037,10.345117,9.371254,3.508206,8.397392,9.825723,8.979173,3.049582,8.132622,9.430666,13.092974,14.008551
6094,10.091914,13.963015,11.293396,11.425704,11.418844,11.537339,11.397416,10.087166,3.804496,8.776916,10.087166,9.158134,2.697577,8.229101,9.591682,8.788298,2.332740,7.984914,9.216770,12.717349,13.592493
6095,9.902365,13.704775,11.087260,11.228846,11.220656,11.336729,11.245053,9.904065,3.323185,8.563078,9.904065,8.998433,2.244306,8.092800,9.421061,8.644669,1.924027,7.868277,9.058745,12.433226,13.276846
6096,9.724600,13.421839,10.804242,11.070178,11.060750,11.184431,11.150770,9.755849,2.933383,8.360928,9.755849,8.866126,1.871000,7.976404,9.281330,8.525774,1.588861,7.770217,8.928737,12.112190,12.908053
6097,9.651565,13.350367,10.740311,11.018101,11.008444,11.121763,11.102195,9.677276,2.987760,8.252357,9.677276,8.790083,1.860261,7.902890,9.204106,8.456092,1.568431,7.708078,8.855033,12.041162,12.837695
6098,9.553306,13.206740,10.631227,10.888178,10.877939,10.991078,10.981433,9.582045,2.712470,8.182656,9.582045,8.712915,1.684656,7.843785,9.118509,8.387195,1.417524,7.655881,8.777229,11.881535,12.657612
6099,9.461967,13.074628,10.546357,10.740304,10.729069,10.842967,10.832579,9.486585,2.420701,8.140591,9.486585,8.642012,1.518920,7.797440,9.036146,8.324822,1.279280,7.613498,8.704195,11.735283,12.493055
6100,9.543714,13.303595,10.750009,10.915973,10.907039,10.996171,10.977753,9.530861,3.221938,8.083970,9.530861,8.651691,1.957736,7.772521,9.061971,8.328716,1.632811,7.595461,8.719785,12.015502,12.839431
6101,9.591828,13.414122,10.789994,10.964921,10.954671,11.042499,10.959500,9.561245,3.573807,8.162991,9.561245,8.671706,2.273578,7.782167,9.086825,8.343272,1.900450,7.599719,8.739833,12.147811,12.999806
6102,9.967919,14.029447,11.403241,11.407577,11.402344,11.457766,11.302325,9.910395,6.376718,8.518465,9.910395,8.938510,4.452407,7.966625,9.392057,8.569913,3.766408,7.747770,9.008390,12.846506,13.806035
6103,10.204269,14.191550,11.624996,11.624996,11.617039,11.656460,11.531798,10.213912,8.008952,8.896025,10.213912,9.214742,6.072068,8.215573,9.681021,8.817135,5.249938,7.953249,9.277874,12.983453,13.909847
6104,10.468618,14.424533,11.749500,11.972073,11.960763,11.986453,11.885096,10.538903,9.681313,9.192710,10.538903,9.494789,7.508871,8.450676,9.982042,9.069635,6.561691,8.157227,9.556252,13.205717,14.118084
6105,10.654990,14.584048,11.908040,12.169433,12.158039,12.184036,12.101127,10.758020,10.365169,9.414912,10.758020,9.695538,8.199489,8.633057,10.191363,9.254980,7.226347,8.318598,9.754384,13.356805,14.257410
6106,10.810450,14.696175,12.024683,12.315245,12.304365,12.334892,12.264796,10.941777,10.954568,9.618758,10.941777,9.873953,8.841558,8.806129,10.372270,9.423285,7.857583,8.474299,9.929410,13.453569,14.334609
6107,10.994210,14.876607,12.175269,12.531016,12.518865,12.552123,12.498776,11.151252,11.835995,9.803728,11.151252,10.059448,9.589876,8.967643,10.568956,9.595304,8.552084,8.621652,10.114585,13.633083,14.512707
6108,11.156685,15.101526,12.396288,12.725609,12.711245,12.745618,12.699382,11.311069,12.280409,9.922756,11.311069,10.191488,9.903316,9.071908,10.713959,9.715727,8.829924,8.717495,10.248118,13.882388,14.790955
6109,11.295563,15.199157,12.473145,12.870356,12.857394,12.891703,12.852809,11.478019,12.874039,10.103230,11.478019,10.351554,10.548637,9.225089,10.877238,9.867078,9.459510,8.856919,10.405830,13.964763,14.854497
6110,11.449409,15.379688,12.640828,13.053526,13.045089,13.079261,13.045883,11.641416,13.442144,10.236949,11.641416,10.492231,10.998843,9.343047,11.028518,9.997147,9.871243,8.965776,10.547211,14.156002,15.058200
6111,11.552205,15.503570,12.766819,13.160638,13.152503,13.185433,13.147497,11.741398,13.518767,10.335299,11.741398,10.585658,11.111725,9.429917,11.125003,10.085650,9.992739,9.046296,10.639972,14.288905,15.201138
6112,11.697403,15.700797,12.906387,13.343160,13.332870,13.371719,13.328226,11.886330,14.098031,10.444434,11.886330,10.705384,11.546614,9.524437,11.256492,10.194924,10.379404,9.133355,10.761093,14.506332,15.442642
6113,11.830180,15.937078,13.136463,13.511640,13.504954,13.542901,13.484669,11.996828,14.336867,10.508988,11.996828,10.787469,11.653415,9.578109,11.351837,10.267128,10.452273,9.182420,10.845639,14.783803,15.768344
6114,11.281616,15.336236,12.621359,12.831244,12.822828,12.880782,12.776996,11.375917,8.869474,9.974838,11.375917,10.262231,7.050148,9.148544,10.781951,9.790423,6.276830,8.798895,10.319238,14.168749,15.131127
6115,11.071639,15.123239,12.452035,12.596585,12.589640,12.643943,12.537941,11.143107,8.240654,9.748273,11.143107,10.054126,6.433680,8.965145,10.562317,9.598585,5.693709,8.634854,10.112576,13.948828,14.907891
6116,10.603947,14.531804,11.907650,11.983953,11.972718,12.039984,11.896244,10.634906,5.020306,9.373568,10.634906,9.648314,3.926777,8.661723,10.108724,9.236282,3.472442,8.363841,9.701585,13.311035,14.213397
6117,10.407226,14.364117,11.765516,11.806817,11.799223,11.859125,11.726797,10.405279,4.663790,9.083761,10.405279,9.435137,3.423742,8.464995,9.887870,9.041020,2.988630,8.194170,9.492673,13.150882,14.065434
6118,10.158784,14.034369,11.437106,11.518594,11.511592,11.559209,11.415739,10.147966,3.593202,8.880194,10.147966,9.225685,2.613987,8.303405,9.656083,8.853518,2.274682,8.050952,9.281553,12.790478,13.667709
6119,9.970984,13.784351,11.265158,11.328856,11.320389,11.342735,11.248528,9.961758,3.105575,8.674987,9.961758,9.065396,2.163336,8.169035,9.483698,8.709391,1.868763,7.935084,9.122355,12.516872,13.365502
6120,9.777979,13.500745,11.006898,10.926725,10.917102,10.901317,10.866827,9.754481,2.281260,8.642134,9.754481,8.920544,1.710283,8.086606,9.309714,8.582840,1.490712,7.855966,8.970506,12.200398,13.007871
6121,9.673960,13.379692,10.830592,10.732414,10.722521,10.649909,10.629982,9.621234,2.073190,8.612487,9.621234,8.829142,1.627918,8.037050,9.198785,8.503390,1.429185,7.807994,8.874267,12.073040,12.872734
6122,9.558326,13.212000,10.601560,10.461653,10.451671,10.325915,10.316491,9.482311,1.649844,8.648131,9.482311,8.744684,1.458882,8.007056,9.088910,8.431506,1.300216,7.774102,8.782121,11.886940,12.663145
6123,9.448223,13.051448,10.312603,10.034660,10.024607,9.869204,9.859957,9.327045,1.071437,8.794133,9.327045,8.670796,1.319409,8.014547,8.977045,8.371959,1.216545,7.766873,8.694672,11.708876,12.462427
6124,9.525069,13.286586,10.543121,10.340897,10.332871,10.182429,10.165839,9.358020,1.989902,8.550202,9.358020,8.668488,1.698527,7.978956,8.990270,8.369060,1.530228,7.747850,8.700372,11.999163,12.823860
6125,9.522284,13.331106,10.375977,10.005310,9.996559,9.857745,9.787103,9.271391,1.540363,8.755679,9.271391,8.658673,1.830109,8.045954,8.944608,8.369590,1.717502,7.794573,8.676266,12.060337,12.906354
6126,9.857661,13.895454,11.104053,11.001228,10.995987,10.908347,10.752198,9.657470,4.982968,8.562743,9.657470,8.863244,3.615150,8.069018,9.233883,8.537448,3.170024,7.841013,8.908880,12.704006,13.652788
6127,10.119476,14.096610,11.473633,11.443168,11.435116,11.385823,11.260560,10.047280,7.333956,8.834000,10.047280,9.144037,5.459864,8.240794,9.565551,8.777672,4.762519,7.989793,9.197874,12.884282,13.805885
6128,10.393596,14.336672,11.634718,11.878352,11.866848,11.834748,11.731275,10.420701,9.232946,9.110127,10.420701,9.428664,6.988860,8.436628,9.891615,9.024999,6.105277,8.158383,9.487194,13.112804,14.019206
6129,10.653103,14.577422,11.852572,12.214799,12.203498,12.199294,12.117076,10.750134,10.646996,9.383192,10.750134,9.694806,8.219864,8.639477,10.187292,9.260776,7.216557,8.334260,9.754918,13.347659,14.245845
6130,10.866339,14.745856,11.994008,12.428371,12.417735,12.440998,12.372565,11.011663,11.557226,9.650761,11.011663,9.930848,9.178638,8.850033,10.435228,9.477517,8.133203,8.519805,9.988296,13.500468,14.378511
6131,11.147931,15.040213,12.251125,12.741336,12.729924,12.768291,12.718124,11.327243,13.015093,9.936362,11.327243,10.207260,10.480180,9.087277,10.729919,9.731472,9.342915,8.733024,10.263977,13.799792,14.683746
6132,11.385379,15.343792,12.538674,13.005644,12.992394,13.041960,12.999343,11.568438,13.762410,10.137532,11.568438,10.413111,11.111895,9.257785,10.952264,9.920117,9.927153,8.887971,10.470595,14.129730,15.044513
6133,11.605987,15.530522,12.700860,13.232695,13.220953,13.276946,13.241716,11.821218,14.723835,10.400721,11.821218,10.651949,12.119788,9.482680,11.197608,10.145435,10.906056,9.093262,10.706594,14.304165,15.203558
6134,11.867980,15.824824,12.960394,13.525576,13.518153,13.584245,13.554897,12.100544,15.880728,10.646191,12.100544,10.898680,13.123682,9.696817,11.459550,10.375063,11.841999,9.290575,10.953456,14.611552,15.526076
6135,12.141124,16.126985,13.215414,13.823551,13.816780,13.890870,13.859189,12.386788,17.020218,10.914387,12.386788,11.159002,14.192586,9.931217,11.731969,10.619575,12.858719,9.507180,11.212852,14.925943,15.854216
6136,12.358751,16.389304,13.430451,14.066201,14.057587,14.137788,14.101446,12.605671,17.577546,11.109896,12.605671,11.355219,14.694651,10.104766,11.938763,10.803819,13.337262,9.668874,11.409122,15.207638,16.157267
6137,12.539899,16.662017,13.695207,14.268628,14.263089,14.346074,14.297663,12.767396,17.816295,11.237129,12.767396,11.491796,14.851301,10.216197,12.087076,10.929865,13.472951,9.772654,11.547044,15.518463,16.511318
6138,11.997429,16.083390,13.171898,13.627707,13.621183,13.732605,13.652326,12.167841,12.207149,10.683356,12.167841,10.962205,9.914130,9.756570,11.524835,10.440935,8.913083,9.357034,11.019015,14.932673,15.911087
6139,11.621698,15.693479,12.946466,13.169140,13.163193,13.261902,13.170784,11.742342,9.854312,10.313900,11.742342,10.595184,7.913833,9.448026,11.130524,10.104022,7.081473,9.077520,10.651490,14.532322,15.502530
6140,11.066070,15.038713,12.359856,12.487563,12.477962,12.582702,12.460064,11.135617,6.199827,9.811171,11.135617,10.088466,4.901787,9.041315,10.577137,9.644800,4.364335,8.712463,10.142046,13.838140,14.762163
6141,10.821935,14.826184,12.188302,12.259897,12.253468,12.345450,12.233168,10.857106,5.741459,9.481043,10.857106,9.826597,4.299677,8.796088,10.307501,9.401947,3.778320,8.496392,9.884909,13.633015,14.570041
6142,10.543647,14.485555,11.840962,11.954095,11.948115,12.032377,11.912532,10.565401,4.585141,9.218269,10.565401,9.577245,3.363318,8.589089,10.038384,9.175225,2.937875,8.312066,9.635577,13.267858,14.175928
6143,10.345740,14.234579,11.584389,11.800645,11.793957,11.860325,11.784104,10.377528,4.209767,8.970952,10.377528,9.400241,2.924941,8.422954,9.856308,9.012306,2.526030,8.168304,9.462441,12.995637,13.878936
6144,10.139132,13.944921,11.349460,11.590880,11.582724,11.633486,11.604788,10.182657,3.520253,8.760527,10.182657,9.230392,2.357179,8.278126,9.674782,8.858484,2.020614,8.042186,9.293843,12.675000,13.520289
6145,10.022472,13.818654,11.289198,11.449235,11.440717,11.478561,11.461076,10.052256,3.315686,8.643436,10.052256,9.118007,2.198773,8.183759,9.553990,8.756337,1.877292,7.958684,9.181752,12.544631,13.385351
6146,9.886690,13.638408,11.199855,11.248080,11.238648,11.263432,11.254474,9.905898,2.820722,8.557323,9.905898,9.004869,1.884621,8.103839,9.425349,8.655677,1.609871,7.886004,9.066169,12.348254,13.168775
6147,9.763988,13.466370,11.057821,11.082273,11.071559,11.072806,11.062996,9.776083,2.455652,8.489169,9.776083,8.907275,1.657835,8.038466,9.312718,8.569393,1.418393,7.826067,8.965833,12.158454,12.956609
6148,9.821533,13.646446,11.185502,11.207667,11.199386,11.179663,11.162437,9.799170,3.252747,8.435903,9.799170,8.905216,2.132969,8.011262,9.322394,8.563390,1.810980,7.804386,8.968192,12.381555,13.234895
6149,9.819038,13.678491,11.098885,11.030113,11.020322,10.981148,10.902255,9.750286,3.101512,8.598316,9.750286,8.895521,2.301330,8.040757,9.294411,8.556449,1.986858,7.818486,8.950029,12.426064,13.295072
6150,10.157454,14.219061,11.583800,11.561770,11.556524,11.530671,11.377110,10.082053,6.017707,8.786997,10.082053,9.136525,4.393562,8.190997,9.577772,8.762870,3.786581,7.947969,9.197484,13.037361,13.997330
6151,10.394209,14.384784,11.830069,11.829170,11.821270,11.807776,11.684124,10.398769,7.893995,9.113414,10.398769,9.407579,6.087386,8.416389,9.870135,9.004298,5.317526,8.138462,9.466078,13.178603,14.106735
6152,10.744371,14.713063,11.980513,12.317460,12.306831,12.308186,12.212611,10.838290,10.515308,9.463970,10.838290,9.765599,8.207457,8.692908,10.266188,9.323305,7.214261,8.380422,9.826176,13.498957,14.417152
6153,11.035977,14.985046,12.196692,12.634398,12.624079,12.649399,12.574460,11.181369,11.940634,9.788277,11.181369,10.067438,9.547857,8.953508,10.587272,9.599257,8.468595,8.611242,10.126199,13.765312,14.675091
6154,11.271161,15.175601,12.354741,12.873659,12.863959,12.904911,12.842390,11.457516,12.912266,10.072642,11.457516,10.325891,10.551023,9.194267,10.853983,9.841360,9.441479,8.828737,10.381425,13.940368,14.830104
6155,11.547043,15.458524,12.614947,13.173427,13.162849,13.212412,13.165815,11.760008,14.204190,10.354201,11.760008,10.599591,11.724786,9.439174,11.141119,10.097050,10.549209,9.052981,10.653887,14.226511,15.119667
6156,11.770962,15.742450,12.890449,13.418897,13.406484,13.463514,13.423586,11.983538,14.824306,10.543490,11.983538,10.794726,12.238004,9.605914,11.349505,10.278306,11.027257,9.207108,10.849612,14.535010,15.456360
6157,11.996379,15.935058,13.058794,13.644267,13.633232,13.702691,13.669613,12.238123,15.847873,10.806633,12.238123,11.037774,13.288931,9.837426,11.597937,10.509543,12.049493,9.421149,11.090020,14.715455,15.621814
6158,12.257190,16.226450,13.323551,13.928351,13.921357,14.001529,13.973881,12.512758,16.982283,11.051635,12.512758,11.284160,14.279699,10.055562,11.857506,10.740848,12.978653,9.624189,11.336399,15.019563,15.940354
6159,12.521313,16.517075,13.575821,14.213226,14.206801,14.292663,14.262632,12.786594,18.047251,11.310556,12.786594,11.536536,15.284233,10.286478,12.119897,10.979773,13.940086,9.839649,11.587839,15.321736,16.255211
6160,12.715407,16.752580,13.775587,14.426152,14.417934,14.508653,14.473923,12.978487,18.434893,11.483050,12.978487,11.710586,15.629962,10.442685,12.302273,11.144473,14.272701,9.986673,11.761966,15.575730,16.529171
6161,12.874927,16.999063,14.016535,14.604618,14.599314,14.692216,14.645765,13.117744,18.584664,11.589723,13.117744,11.827471,15.693038,10.537198,12.429598,11.252499,14.316549,10.075400,11.880285,15.858851,16.853492
6162,12.187896,16.257663,13.295423,13.817905,13.811172,13.939540,13.857199,12.373007,11.920589,10.888814,12.373007,11.160354,9.739661,9.947702,11.726259,10.632683,8.783278,9.539106,11.215923,15.103813,16.075785
6163,11.885991,15.966183,13.178049,13.459485,13.453861,13.556071,13.470181,12.027319,10.583086,10.584456,12.027319,10.856181,8.590045,9.685043,11.402712,10.350509,7.717684,9.298306,10.911684,14.808914,15.783222
6164,11.327551,15.316103,12.586872,12.790151,12.781272,12.890850,12.777227,11.421916,6.863424,10.066605,11.421916,10.341870,5.469455,9.261825,10.845892,9.881267,4.884950,8.916643,10.395734,14.123004,15.054821
6165,11.068575,15.086755,12.402046,12.554810,12.548935,12.634766,12.530385,11.129829,6.300016,9.729272,11.129829,10.066179,4.784534,9.002530,10.562549,9.624269,4.220595,8.685989,10.124685,13.900244,14.844133
6166,10.770497,14.731503,12.063145,12.227677,12.222039,12.292519,12.180365,10.813577,4.981490,9.446790,10.813577,9.794874,3.712838,8.776171,10.270269,9.376743,3.256608,8.483217,9.853290,13.522117,14.439324
6167,10.529082,14.437347,11.848661,11.971115,11.964589,12.018657,11.943858,10.565766,4.209720,9.187674,10.565766,9.576598,3.021656,8.587430,10.038209,9.177550,2.629095,8.316891,9.636569,13.206624,14.099138
6168,10.310137,14.133336,11.537990,11.785092,11.777133,11.813941,11.786130,10.363955,3.638664,8.941780,10.363955,9.394190,2.481165,8.424424,9.846747,9.011129,2.137946,8.175511,9.456792,12.870174,13.723519
6169,10.175902,13.985305,11.467755,11.615799,11.607495,11.631677,11.614512,10.214603,3.361268,8.814694,10.214603,9.266483,2.276493,8.318364,9.708939,8.894924,1.954499,8.080910,9.329066,12.716410,13.563246
6170,10.038064,13.809948,11.371853,11.423699,11.414325,11.426265,11.417604,10.065396,2.928393,8.713187,10.065396,9.147580,1.987655,8.229765,9.575894,8.788301,1.705640,8.000708,9.208351,12.527205,13.356919
6171,9.912225,13.641096,11.232263,11.240250,11.230238,11.218902,11.209492,9.928485,2.550700,8.647477,9.928485,9.044288,1.760582,8.160092,9.456913,8.696542,1.514026,7.936170,9.102073,12.342681,13.152833
6172,9.960156,13.802801,11.342814,11.330163,11.321975,11.297809,11.281170,9.941557,3.313026,8.601944,9.941557,9.037441,2.235989,8.133325,9.459362,8.686544,1.911274,7.913725,9.098713,12.544485,13.405928
6173,9.967997,13.847280,11.348833,11.349383,11.339797,11.318992,11.240316,9.933788,3.536436,8.627259,9.933788,9.029146,2.448631,8.124504,9.451312,8.676931,2.096050,7.902550,9.089934,12.602186,13.480249
6174,10.301749,14.369214,11.769358,11.759303,11.754085,11.748023,11.595852,10.255057,6.299511,8.914262,10.255057,9.275612,4.601769,8.296166,9.732686,8.888831,3.964718,8.044977,9.338887,13.190334,14.153195
6175,10.526401,14.519201,11.979048,11.978674,11.970803,11.970275,11.847014,10.548714,8.012268,9.250413,10.548714,9.538492,6.234431,8.528271,10.009929,9.125173,5.460141,8.240417,9.597043,13.314475,14.243833
6176,10.783407,14.748048,12.104219,12.299543,12.288392,12.286099,12.186112,10.861340,9.696497,9.536567,10.861340,9.809548,7.698450,8.757756,10.300384,9.370997,6.802525,8.441610,9.866670,13.533618,14.450354
6177,10.966028,14.905679,12.260752,12.487232,12.476012,12.485309,12.403659,11.076216,10.443765,9.748773,11.076216,10.005143,8.426759,8.934069,10.504977,9.551954,7.497984,8.598932,10.060233,13.683411,14.589205
6178,11.104134,14.999751,12.362796,12.605108,12.594319,12.613806,12.544296,11.239325,10.938499,9.934354,11.239325,10.166417,8.993303,9.093510,10.667108,9.705262,8.062362,8.743416,10.218246,13.761798,14.647686
6179,11.297208,15.192104,12.513522,12.830790,12.818914,12.848475,12.796104,11.459795,12.003072,10.123486,11.459795,10.359629,9.881977,9.259463,10.873040,9.884280,8.881293,8.895521,10.411619,13.953977,14.839566
6180,11.531129,15.492793,12.762260,13.121771,13.108195,13.146156,13.102491,11.704687,13.150032,10.306883,11.704687,10.560328,10.765717,9.415968,11.094362,10.066415,9.670549,9.038469,10.614654,14.280553,15.197028
6181,11.719743,15.643444,12.877625,13.324771,13.312652,13.352000,13.315679,11.925628,14.004246,10.535577,11.925628,10.768487,11.657761,9.611347,11.308486,10.262777,10.535131,9.217068,10.820489,14.417506,15.316761
6182,11.866758,15.812893,13.053050,13.489480,13.481494,13.518644,13.487091,12.078141,14.329740,10.669191,12.078141,10.904621,11.935292,9.731101,11.452264,10.390397,10.799722,9.328531,10.956726,14.596854,15.506886
6183,12.004796,15.973482,13.197822,13.642582,13.635007,13.671291,13.635962,12.217926,14.709139,10.799889,12.217926,11.032415,12.297177,9.846904,11.585653,10.510906,11.148243,9.436158,11.084104,14.766872,15.687564
6184,12.059332,16.067071,13.284281,13.706495,13.696460,13.733015,13.690527,12.259721,14.380140,10.828915,12.259721,11.067725,11.980007,9.875729,11.623990,10.544146,10.852840,9.464302,11.120063,14.877141,15.816411
6185,12.146900,16.254845,13.480098,13.822869,13.816279,13.851632,13.794243,12.321044,14.461196,10.847845,12.321044,11.106052,11.926590,9.891060,11.673048,10.575817,10.770624,9.478586,11.161007,15.104580,16.090473
6186,11.587927,15.648186,12.948469,13.141214,13.133031,13.188476,13.087808,11.694194,9.131709,10.300580,11.694194,10.567967,7.379649,9.441739,11.093540,10.083693,6.617055,9.073847,10.622278,14.484875,15.450524
6187,11.375439,15.435662,12.774513,12.907390,12.900720,12.954247,12.852366,11.461118,8.586192,10.069871,11.461118,10.355825,6.821404,9.250532,10.871629,9.886345,6.080756,8.901061,10.411829,14.266268,15.229877
6188,10.899381,14.845668,12.220991,12.292916,12.282252,12.355385,12.218879,10.946637,5.353721,9.674396,10.946637,9.936303,4.251590,8.925968,10.407792,9.508488,3.784365,8.609183,9.988117,13.633175,14.544440
6189,10.706581,14.686512,12.078410,12.122353,12.115414,12.188390,12.065373,10.725675,5.106783,9.385977,10.725675,9.724329,3.817022,8.722984,10.191624,9.311930,3.353298,8.432236,9.781100,13.483023,14.408504
6190,10.466691,14.378963,11.744044,11.862578,11.856096,11.924108,11.794485,10.480756,4.138994,9.167027,10.480756,9.515708,3.040449,8.550660,9.966064,9.122567,2.657492,8.279071,9.572432,13.149470,14.043729
6191,10.293700,14.155544,11.536701,11.723039,11.715945,11.770040,11.688160,10.318189,3.821539,8.948219,10.318189,9.362680,2.665396,8.407171,9.808585,8.981998,2.305767,8.155411,9.422844,12.906268,13.777125
6192,10.099422,13.884897,11.394331,11.477547,11.468531,11.506902,11.475621,10.126692,3.066102,8.777763,10.126692,9.203839,2.097635,8.280986,9.634504,8.839314,1.807459,8.044124,9.263415,12.607443,13.443450
6193,10.005022,13.787234,11.325145,11.389146,11.380248,11.405030,11.386522,10.022722,3.035251,8.658922,10.022722,9.109816,2.031749,8.196911,9.535839,8.753397,1.741390,7.970956,9.170700,12.507987,13.342309
6194,9.887748,13.627339,11.224217,11.224690,11.214565,11.224199,11.214911,9.900286,2.652975,8.585660,9.900286,9.013648,1.789276,8.127010,9.427412,8.667456,1.533627,7.907499,9.072766,12.332695,13.147678
6195,9.785191,13.474535,11.033831,11.118969,11.108575,11.095506,11.085679,9.801080,2.448345,8.516482,9.801080,8.935099,1.650493,8.069119,9.339224,8.597278,1.414092,7.855332,8.992982,12.161818,12.954027
6196,9.718893,13.385555,10.873205,11.059778,11.049143,11.019003,10.997531,9.732982,2.421762,8.468433,9.732982,8.879654,1.634225,8.026326,9.277874,8.547293,1.399149,7.816713,8.936936,12.064762,12.846718
