,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
6197,9.634894,13.267661,10.740322,10.867700,10.853749,10.824832,10.709806,9.626633,2.002122,8.543460,9.626633,8.817861,1.494924,8.009088,9.195288,8.494317,1.295664,7.793347,8.868168,11.935073,12.701799
6198,9.661602,13.405759,10.798811,10.805072,10.794149,10.787568,10.469818,9.568198,2.020757,8.666578,9.568198,8.802947,1.715121,8.037695,9.160064,8.484212,1.514755,7.808359,8.844666,12.112408,12.929343
6199,9.780484,13.662972,11.042689,11.036698,11.025414,11.021904,10.757688,9.662444,3.141284,8.567200,9.662444,8.852557,2.322847,8.042670,9.230504,8.525113,2.023141,7.819722,8.901321,12.417973,13.297136
6200,9.773016,13.563699,10.991526,10.991526,10.979129,10.957502,10.734578,9.695971,3.390373,8.657364,9.695971,8.888960,2.634364,8.081948,9.265565,8.557917,2.310009,7.850268,8.935329,12.286076,13.123763
6201,9.866682,13.654096,11.123448,11.123448,11.110220,11.088069,10.927758,9.823068,4.400356,8.718378,9.823068,8.981370,3.352771,8.139671,9.374162,8.637926,2.932681,7.901689,9.030585,12.374973,13.211071
6202,9.915478,13.659679,11.168526,11.168526,11.157297,11.141862,11.008788,9.904876,4.802961,8.800964,9.904876,9.049969,3.719574,8.195063,9.448926,8.698774,3.263801,7.948622,9.098855,12.365346,13.181968
6203,9.973234,13.734999,11.266360,11.266360,11.253542,11.249327,11.143883,9.978363,5.164094,8.812842,9.978363,9.096556,3.907035,8.214750,9.508066,8.737731,3.413139,7.967395,9.148576,12.447209,13.271867
6204,10.019083,13.796658,11.336597,11.336597,11.325215,11.327050,11.236404,10.035181,5.400866,8.833959,10.035181,9.133138,4.055715,8.231094,9.554091,8.767960,3.534559,7.981828,9.187230,12.514640,13.346493
6205,10.059050,13.848416,11.390398,11.390398,11.379687,11.387203,11.308065,10.084162,5.610934,8.860259,10.084162,9.166431,4.207299,8.248701,9.594706,8.795700,3.663008,7.996695,9.221837,12.570692,13.407906
6206,10.111249,13.918762,11.456211,11.456211,11.447590,11.469647,11.402499,10.146533,5.949067,8.890566,10.146533,9.208640,4.442463,8.270748,9.646323,8.830954,3.862114,8.015585,9.265818,12.647544,13.492975
6207,9.934656,13.618518,11.162607,11.162607,11.153267,11.195815,11.102667,9.973279,4.394667,8.843892,9.973279,9.094355,3.420067,8.215430,9.504519,8.733941,2.998473,7.963362,9.144916,12.303877,13.093618
6208,9.919400,13.617264,11.140739,11.140739,11.131141,11.187648,11.082242,9.946357,4.549866,8.810472,9.946357,9.072929,3.498578,8.199500,9.480528,8.715358,3.064942,7.950188,9.123449,12.307254,13.103205
6209,9.949061,13.742448,11.202899,11.202899,11.196638,11.273215,11.131975,9.942592,4.690021,8.753209,9.942592,9.056363,3.494616,8.170133,9.469937,8.698404,3.042335,7.926872,9.109888,12.466579,13.305752
6210,9.961396,13.914227,11.274156,11.274156,11.267061,11.362949,11.171723,9.891766,4.380269,8.611809,9.891766,8.991097,3.082270,8.090427,9.411409,8.636614,2.651504,7.861819,9.049838,12.696069,13.607626
6211,9.919665,13.861793,11.228444,11.228444,11.221194,11.315995,11.128000,9.852724,4.235332,8.577447,9.852724,8.953563,2.986211,8.054402,9.373171,8.601414,2.563090,7.829657,9.013018,12.639606,13.546253
6212,9.648295,13.387165,10.756041,10.756041,10.745261,10.879916,10.626727,9.592143,2.332244,8.557560,9.592143,8.785271,1.818917,7.978400,9.161811,8.458373,1.585750,7.754934,8.833540,12.092560,12.907315
6213,9.557127,13.266812,10.666134,10.666134,10.653012,10.786606,10.567121,9.496766,2.272979,8.426410,9.496766,8.707158,1.676790,7.917550,9.075642,8.390036,1.455934,7.704431,8.755692,11.961431,12.762865
6214,9.443396,13.073295,10.510053,10.509166,10.498275,10.622278,10.405768,9.392711,1.900143,8.379654,9.392711,8.631852,1.427108,7.870993,8.986920,8.324744,1.242011,7.662569,8.677904,11.739870,12.505361
6215,9.357990,12.930257,10.442533,10.437894,10.426162,10.532387,10.397540,9.325072,1.806867,8.252605,9.325072,8.570649,1.271035,7.816225,8.922713,8.270477,1.098871,7.618242,8.618336,11.576949,12.316602
6216,9.266984,12.759854,10.349036,10.334256,10.321979,10.410547,10.362890,9.260518,1.636801,8.158147,9.260518,8.514230,1.108089,7.767941,8.862498,8.220441,0.953325,7.578385,8.562871,11.379322,12.083435
6217,9.183469,12.601582,10.217883,10.191633,10.178580,10.259860,10.229812,9.192700,1.414440,8.155588,9.192700,8.466033,0.991047,7.739366,8.805144,8.178401,0.854768,7.551659,8.512664,11.195883,11.866687
6218,9.102450,12.442287,10.083575,10.044871,10.030468,10.106032,10.091198,9.127394,1.211444,8.163591,9.127394,8.422449,0.886075,7.717503,8.751423,8.140731,0.767605,7.530038,8.466433,11.010501,11.646518
6219,9.010993,12.250842,9.908237,9.832935,9.817475,9.866800,9.850695,9.052231,0.923259,8.253767,9.052231,8.380669,0.776522,7.709108,8.694065,8.105356,0.680720,7.516648,8.419334,10.785971,11.377630
6220,8.968399,12.187040,9.828898,9.727942,9.712696,9.752675,9.717278,8.998968,0.829585,8.280658,8.998968,8.350671,0.748725,7.702375,8.653210,8.080139,0.661847,7.507068,8.385777,10.716265,11.298887
6221,8.893465,12.030299,9.614790,9.500816,9.479747,9.539742,9.356084,8.921715,0.499952,8.487346,8.921715,8.321039,0.691368,7.720364,8.601355,8.056560,0.627050,7.511766,8.347117,10.532507,11.078854
6222,9.029357,12.460041,9.790759,9.675043,9.664407,9.728282,9.302151,8.901396,0.666708,8.500641,8.901396,8.332333,0.946711,7.763269,8.597896,8.070660,0.877126,7.543424,8.351852,11.061869,11.739373
6223,9.096987,12.646989,9.957473,9.873589,9.863763,9.930756,9.524828,8.931140,1.103155,8.337452,8.931140,8.342931,1.092976,7.754721,8.617429,8.080539,0.997616,7.543649,8.366880,11.287309,12.017416
6224,9.116687,12.628041,10.066814,10.051772,10.043670,10.097216,9.765845,8.998093,1.680177,8.230340,8.998093,8.373478,1.366929,7.748863,8.664965,8.106149,1.222932,7.547333,8.404184,11.254199,11.966703
6225,9.214219,12.747345,10.185522,10.286945,10.280442,10.363547,10.135263,9.146257,2.758930,8.157250,9.146257,8.450086,1.942036,7.753915,8.774966,8.168737,1.691135,7.562508,8.492059,11.380699,12.102859
6226,9.290007,12.779936,10.169669,10.440557,10.435141,10.545074,10.370021,9.290579,3.562830,8.211137,9.290579,8.538815,2.481287,7.787052,8.889638,8.241928,2.137846,7.594218,8.587374,11.397908,12.100542
6227,9.468069,13.021574,10.248381,10.829679,10.823968,10.950769,10.830548,9.530738,5.048493,8.230928,9.530738,8.675323,3.322454,7.819907,9.074516,8.351432,2.808479,7.628347,8.737077,11.661045,12.392037
6228,9.604070,13.201540,10.378361,11.002545,10.997288,11.158901,11.061527,9.699738,5.700417,8.337949,9.699738,8.786838,3.821376,7.873938,9.212858,8.442723,3.223764,7.672589,8.853462,11.855894,12.606502
6229,9.757070,13.396796,10.493899,11.205589,11.199432,11.398300,11.319417,9.888495,6.587919,8.457573,9.888495,8.916587,4.474636,7.944678,9.370144,8.550420,3.773982,7.730697,8.987606,12.065459,12.834923
6230,9.889677,13.576033,10.665367,11.315862,11.311347,11.553346,11.488057,10.035057,7.088151,8.582058,10.035057,9.026975,4.917717,8.018893,9.497414,8.644117,4.162627,7.790820,9.099208,12.261084,13.051553
6231,10.055071,13.775031,10.771004,11.531129,11.527715,11.790514,11.723048,10.230163,8.051970,8.737279,10.230163,9.175625,5.687722,8.121087,9.667743,8.771650,4.833140,7.875556,9.249566,12.471587,13.277092
6232,10.119343,13.838025,10.831901,11.549096,11.545777,11.843456,11.764984,10.300152,7.914935,8.835320,10.300152,9.242602,5.714265,8.185053,9.736125,8.832053,4.884978,7.927981,9.314225,12.534696,13.339814
6233,10.038001,13.756509,10.715856,11.378388,11.374454,11.738062,11.617329,10.188968,6.610842,8.760606,10.188968,9.163214,4.747464,8.137460,9.641899,8.764785,4.059522,7.887670,9.232579,12.454266,13.259688
6234,9.818488,13.622788,10.653156,10.839604,10.833673,11.347751,11.131379,9.838659,3.913408,8.545938,9.838659,8.911669,2.806246,7.984678,9.344264,8.550238,2.403729,7.756211,8.973718,12.352797,13.197566
6235,9.656105,13.418436,10.566368,10.595186,10.588482,11.071417,10.834885,9.641375,3.149598,8.447866,9.641375,8.773831,2.289397,7.906286,9.178685,8.433114,1.967517,7.687543,8.830752,12.132167,12.957521
6236,9.340874,12.810032,10.031537,10.065167,10.055180,10.592100,10.280904,9.370597,1.668754,8.460291,9.370597,8.603099,1.406962,7.835600,8.961265,8.289568,1.231341,7.617871,8.647806,11.420078,12.113146
6237,9.244981,12.698384,10.000835,10.009317,9.995523,10.449754,10.178243,9.252648,1.587722,8.327053,9.252648,8.515026,1.265283,7.777404,8.859250,8.214420,1.106111,7.569590,8.558329,11.304936,11.991588
6238,9.075239,12.352962,9.756817,9.756817,9.743889,10.162282,9.876287,9.118715,1.074192,8.361142,9.118715,8.429899,0.976698,7.741084,8.751347,8.142341,0.863533,7.533335,8.467144,10.899526,11.507622
6239,8.954972,12.112394,9.645691,9.645691,9.631035,9.985376,9.797587,9.031748,0.924746,8.265909,9.031748,8.363455,0.806959,7.695163,8.675325,8.085052,0.712751,7.494779,8.399864,10.620294,11.175401
6240,8.873119,11.958270,9.608184,9.608184,9.589313,9.854737,9.788509,8.971944,0.870640,8.155378,8.971944,8.312245,0.703384,7.652547,8.620104,8.040377,0.618118,7.460650,8.349565,10.443782,10.967336
6241,8.778084,11.750848,9.463661,9.463661,9.443173,9.675288,9.632894,8.908216,0.698860,8.183537,8.908216,8.269001,0.616441,7.629786,8.567301,8.003126,0.544075,7.438951,8.304019,10.200276,10.674341
6242,8.687056,11.541777,9.305461,9.306149,9.283349,9.511568,9.490533,8.851462,0.564844,8.212391,8.851462,8.232089,0.547434,7.612715,8.521130,7.971475,0.485812,7.421821,8.264624,9.954352,10.376784
6243,8.586873,11.296813,9.111092,9.120941,9.096514,9.317936,9.294972,8.794378,0.404843,8.293783,8.794378,8.198697,0.481743,7.603016,8.476681,7.943068,0.431547,7.409455,8.227662,9.664507,10.023719
6244,8.771151,11.882080,9.577109,9.583924,9.564924,9.721882,9.683147,8.822020,0.909362,7.960893,8.822020,8.198060,0.658911,7.574099,8.489241,7.941901,0.577999,7.394560,8.233816,10.383156,10.920491
6245,8.911617,12.291881,9.841025,9.864810,9.846172,9.971549,9.818484,8.864370,1.321979,7.910255,8.864370,8.216061,0.898268,7.567752,8.518605,7.956601,0.778688,7.394596,8.256336,10.877461,11.532742
6246,9.378847,13.308569,10.665727,10.667789,10.660107,10.723764,10.499177,9.215450,4.077674,7.931724,9.215450,8.419153,2.529385,7.622857,8.790759,8.123263,2.120258,7.455767,8.479260,12.077606,12.977192
6247,9.603293,13.477901,10.907381,10.907381,10.896969,10.948162,10.784985,9.536150,5.809159,8.287315,9.536150,8.667010,4.042947,7.797870,9.072608,8.335049,3.430879,7.597489,8.728414,12.227932,13.102811
6248,9.846743,13.706430,11.069088,11.237084,11.222811,11.261576,11.133486,9.849236,7.322059,8.564986,9.849236,8.916188,5.319706,7.983140,9.351610,8.551995,4.558950,7.752379,8.978456,12.451605,13.319892
6249,10.149471,14.011932,11.280476,11.626471,11.613568,11.668169,11.574246,10.223573,9.228355,8.872899,10.223573,9.215967,6.884371,8.208362,9.686183,8.815604,5.948154,7.945025,9.279913,12.758145,13.627703
6250,10.353201,14.165355,11.413913,11.842121,11.830034,11.891052,11.813145,10.477480,9.983349,9.141815,10.477480,9.445515,7.713359,8.413551,9.927099,9.025036,6.742416,8.122973,9.506136,12.894396,13.741461
6251,10.738917,14.585210,11.728704,12.311433,12.299328,12.382192,12.328781,10.919560,12.420557,9.510340,10.919560,9.814859,9.736593,8.710157,10.330386,9.357941,8.570916,8.385496,9.876578,13.325931,14.188269
6252,11.012185,14.935258,12.064747,12.604266,12.590187,12.688179,12.642872,11.196412,13.124620,9.749951,11.196412,10.052284,10.381370,8.908156,10.586210,9.574648,9.178523,8.563086,10.114148,13.706296,14.604333
6253,11.277262,15.168793,12.269706,12.884123,12.871842,12.975970,12.939146,11.500419,14.313449,10.061692,11.500419,10.334916,11.595231,9.169412,10.878817,9.838934,10.345478,8.799050,10.393538,13.928431,14.812155
6254,11.473732,15.394447,12.510072,13.100515,13.092458,13.186162,13.154312,11.701584,14.656736,10.248857,11.701584,10.518234,11.938956,9.334884,11.070464,10.011053,10.688525,8.951641,10.576072,14.166712,15.064372
6255,11.588405,15.530544,12.667760,13.214517,13.206681,13.290497,13.253932,11.808708,14.500853,10.363485,11.808708,10.623996,11.886983,9.439283,11.176862,10.113081,10.673597,9.049300,10.680431,14.312328,15.220302
6256,11.727990,15.722324,12.819829,13.372192,13.362173,13.456224,13.413782,11.942275,14.829544,10.470769,11.942275,10.738538,12.131024,9.534800,11.300282,10.219243,10.894495,9.138204,10.795797,14.524567,15.456760
6257,11.873148,15.974454,13.054881,13.544446,13.537926,13.637249,13.580499,12.063733,15.085927,10.546967,12.063733,10.831570,12.255234,9.599407,11.406579,10.302130,10.984972,9.197682,10.891170,14.819081,15.801059
6258,11.302327,15.349999,12.526801,12.820881,12.812662,12.951418,12.850060,11.418470,9.333674,9.986881,11.418470,10.284234,7.394992,9.149998,10.813544,9.805298,6.573561,8.797052,10.343029,14.180218,15.139516
6259,11.076225,15.121879,12.370497,12.558589,12.551749,12.684287,12.579705,11.164015,8.525535,9.748326,11.164015,10.060014,6.648489,8.956014,10.575215,9.599375,5.876680,8.623536,10.119823,13.945429,14.901831
6260,10.629387,14.562378,11.849557,11.958359,11.947700,12.124156,11.987571,10.680232,5.508209,9.372893,10.680232,9.668671,4.262010,8.657110,10.140733,9.249241,3.756122,8.357749,9.724703,13.343438,14.248122
6261,10.444494,14.412515,11.736647,11.792768,11.785703,11.951252,11.827104,10.462443,5.163671,9.097782,10.462443,9.464441,3.776287,8.466439,9.930175,9.061611,3.286515,8.193047,9.524845,13.203440,14.123088
6262,10.181400,14.063856,11.404906,11.501162,11.494398,11.627894,11.490580,10.187610,3.880808,8.884640,10.187610,9.242658,2.814473,8.297707,9.683636,8.863642,2.442296,8.043648,9.300972,12.822686,13.703115
6263,9.989865,13.801354,11.172927,11.335101,11.327161,11.438367,11.348578,10.005387,3.420933,8.662196,10.005387,9.081628,2.352695,8.157869,9.512715,8.718500,2.022763,7.924286,9.142082,12.533215,13.380998
6264,9.798714,13.500448,10.898302,11.148406,11.138900,11.248112,11.214361,9.840257,2.898304,8.466153,9.840257,8.938982,1.900997,8.037708,9.359577,8.590770,1.621592,7.821964,9.000801,12.192454,12.990368
6265,9.719293,13.414786,10.800092,11.102777,11.093382,11.193196,11.173601,9.759222,2.976897,8.344842,9.759222,8.859822,1.893000,7.960422,9.279542,8.518231,1.602358,7.756921,8.924264,12.104380,12.899409
6266,9.619804,13.271771,10.692960,10.971348,10.960845,11.059899,11.050280,9.661902,2.706597,8.273525,9.661902,8.780537,1.718194,7.899171,9.191841,8.447340,1.451380,7.702839,8.844407,11.945995,12.721392
6267,9.533817,13.144058,10.569080,10.872905,10.862222,10.957699,10.947574,9.579115,2.533216,8.210655,9.579115,8.713970,1.601507,7.848825,9.117704,8.388028,1.350736,7.658352,8.777189,11.803702,12.560330
6268,9.609136,13.365508,10.799893,11.001631,10.992505,11.069320,11.050927,9.611900,3.225390,8.172873,9.611900,8.718846,2.001663,7.825792,9.135604,8.388094,1.675446,7.640584,8.786766,12.076247,12.898617
6269,9.642760,13.458806,10.862116,11.002752,10.992445,11.070472,10.985421,9.619784,3.428301,8.254147,9.619784,8.727106,2.240982,7.834428,9.143689,8.393340,1.883680,7.642991,8.793526,12.190461,13.039695
6270,10.023933,14.082931,11.451338,11.465975,11.460606,11.514004,11.357505,9.974093,6.338016,8.590682,9.974093,8.996644,4.478124,8.019195,9.452787,8.622850,3.802305,7.792914,9.065483,12.899282,13.857732
6271,10.270401,14.258275,11.688753,11.688753,11.680825,11.725076,11.600751,10.287437,8.058156,8.974123,10.287437,9.281494,6.172207,8.275552,9.750934,8.878270,5.354443,8.005606,9.343691,13.050532,13.977242
6272,10.557948,14.518533,11.833917,12.059799,12.048673,12.085165,11.985365,10.637657,9.912937,9.289949,10.637657,9.582727,7.759440,8.527796,10.075027,9.150187,6.802577,8.225346,9.643435,13.301486,14.215999
6273,10.746079,14.677382,11.990817,12.259720,12.248452,12.283475,12.201416,10.858419,10.545520,9.515422,10.858419,9.786392,8.417801,8.714365,10.286671,9.338873,7.442328,8.391075,9.844366,13.451221,14.352935
6274,10.880483,14.761980,12.083425,12.379023,12.368095,12.407228,12.336776,11.019070,10.930494,9.701364,11.019070,9.946826,8.894358,8.874583,10.447207,9.491592,7.926909,8.535978,10.001253,13.518171,14.397400
6275,11.098791,14.987426,12.276741,12.635549,12.623627,12.666016,12.613546,11.263937,12.137593,9.914329,11.263937,10.161996,9.910219,9.060055,10.676235,9.690727,8.863083,8.705220,10.216332,13.746171,14.628631
6276,11.294728,15.247172,12.518588,12.869309,12.855369,12.902135,12.857258,11.461747,12.810031,10.066236,11.461747,10.326738,10.418761,9.191730,10.856409,9.841182,9.319229,8.825956,10.382637,14.031003,14.943095
6277,11.486068,15.401233,12.631460,13.076632,13.064265,13.115266,13.078144,11.686985,13.751975,10.295827,11.686985,10.537296,11.364987,9.387607,11.073818,10.039233,10.227150,9.004648,10.591011,14.171237,15.066294
6278,11.674300,15.615876,12.828261,13.289795,13.281782,13.338674,13.306989,11.886968,14.426908,10.466947,11.886968,10.712668,11.930471,9.538368,11.260675,10.202310,10.752613,9.143945,10.766771,14.396885,15.304414
6279,11.799763,15.761972,12.976128,13.414816,13.407112,13.467281,13.431350,12.010377,14.536289,10.589403,12.010377,10.829074,12.084504,9.647771,11.380349,10.313092,10.917831,9.245836,10.882296,14.552165,15.469632
6280,11.920771,15.929861,13.110257,13.553379,13.543471,13.612774,13.570819,12.125483,14.761351,10.680147,12.125483,10.927294,12.237214,9.729105,11.486449,10.404163,11.053490,9.321876,10.981382,14.738937,15.678326
6281,12.054601,16.164347,13.332317,13.717639,13.711195,13.785227,13.729145,12.238033,15.033828,10.746920,12.238033,11.011742,12.363813,9.785452,11.584011,10.478892,11.142123,9.373774,11.068289,15.013539,15.999851
6282,11.526599,15.591323,12.817928,13.064451,13.056646,13.166957,13.070582,11.646967,9.781966,10.223353,11.646967,10.502582,7.863321,9.358196,11.036628,10.013443,7.030528,8.990258,10.559142,14.428968,15.396425
6283,11.333308,15.398528,12.666977,12.844603,12.838247,12.951509,12.854327,11.434417,9.223669,10.014506,11.434417,10.309470,7.307597,9.184523,10.834445,9.833964,6.499074,8.833483,10.367554,14.230572,15.196327
6284,10.892347,14.860042,12.156958,12.280750,12.271038,12.414077,12.289590,10.958302,6.169454,9.627014,10.958302,9.915786,4.831228,8.873270,10.402294,9.478841,4.279465,8.555388,9.971349,13.655343,14.576342
6285,10.700153,14.700449,12.035422,12.114459,12.107984,12.232499,12.119368,10.736264,5.757140,9.353160,10.736264,9.705383,4.291023,8.674501,10.186461,9.284062,3.756216,8.381663,9.765341,13.504589,14.439401
6286,10.441514,14.377874,11.739125,11.830832,11.824872,11.920575,11.798319,10.461412,4.483580,9.124504,10.461412,9.477330,3.300309,8.493248,9.936568,9.078600,2.877362,8.220632,9.536183,13.157509,14.062841
6287,10.245433,14.124804,11.518351,11.659353,11.652245,11.723632,11.644107,10.269897,3.961320,8.895687,10.269897,9.305217,2.780802,8.340537,9.755401,8.922152,2.401938,8.088903,9.366552,12.882075,13.760956
6288,10.043893,13.831215,11.264280,11.461503,11.453112,11.508161,11.478091,10.084026,3.307636,8.689961,10.084026,9.144517,2.229130,8.205008,9.582955,8.777491,1.911087,7.972027,9.207072,12.554359,13.391180
6289,9.933924,13.699756,11.144009,11.365929,11.356954,11.393491,11.375327,9.970525,3.195520,8.565722,9.970525,9.043213,2.109365,8.115902,9.475959,8.685402,1.798288,7.894845,9.107032,12.414601,13.241494
6290,9.791757,13.493977,11.021839,11.151188,11.141133,11.167914,11.158435,9.824391,2.641816,8.490347,9.824391,8.932700,1.765821,8.041010,9.348822,8.587752,1.507154,7.826681,8.993656,12.186058,12.984158
6291,9.670450,13.324876,10.931800,10.939616,10.928196,10.950109,10.939579,9.691129,2.223223,8.442679,9.691129,8.836672,1.521606,7.982216,9.235419,8.503644,1.303136,7.771868,8.893924,12.000029,12.776556
6292,9.737618,13.530409,11.095617,11.108829,11.099913,11.114565,11.096114,9.721983,3.073698,8.347852,9.721983,8.835506,1.982898,7.949029,9.249195,8.498370,1.679469,7.747545,8.898810,12.254043,13.092852
6293,9.747625,13.583022,11.051193,10.996677,10.986225,10.999069,10.914435,9.695932,3.076165,8.477428,9.695932,8.831543,2.182187,7.967154,9.234925,8.494865,1.868313,7.754805,8.889563,12.321809,13.179871
6294,10.104630,14.161153,11.546575,11.524427,11.519123,11.526626,11.368280,10.039968,6.021770,8.711656,10.039968,9.083361,4.336680,8.126755,9.529778,8.709764,3.717448,7.889751,9.147105,12.977205,13.934730
6295,10.320036,14.297692,11.748202,11.740948,11.732739,11.735862,11.607252,10.326793,7.603702,9.046333,10.326793,9.338725,5.867404,8.350657,9.799823,8.938363,5.115574,8.076903,9.397809,13.086718,14.008946
6296,10.563468,14.511030,11.870642,12.058664,12.046970,12.042250,11.937292,10.627495,9.168952,9.317698,10.627495,9.596773,7.215348,8.566051,10.077777,9.171242,6.346003,8.264707,9.654727,13.289689,14.198430
6297,10.730876,14.650799,12.011669,12.235250,12.223427,12.218607,12.132509,10.825995,9.785447,9.519482,10.825995,9.778654,7.844316,8.731312,10.267413,9.339314,6.951222,8.411215,9.834300,13.420604,14.317181
6298,10.846786,14.719433,12.107609,12.334144,12.322645,12.321676,12.247638,10.966102,10.122673,9.684566,10.966102,9.919205,8.269295,8.872307,10.407757,9.473058,7.383055,8.538359,9.971564,13.472451,14.347672
6299,10.981792,14.850325,12.237407,12.483316,12.470306,12.473760,12.416556,11.118820,10.707126,9.821084,11.118820,10.056408,8.765558,8.993996,10.552200,9.601101,7.847156,8.650002,10.108354,13.602106,14.475544
6300,11.127242,15.061825,12.445640,12.663758,12.648397,12.655726,12.606308,11.260862,11.214842,9.915415,11.260862,10.169280,9.098774,9.077699,10.678685,9.702956,8.133095,8.727228,10.223345,13.838934,14.742831
6301,11.241146,15.134076,12.500123,12.776257,12.762383,12.772901,12.731279,11.400900,11.723377,10.070521,11.400900,10.304409,9.662335,9.207919,10.816105,9.830751,8.682994,8.845397,10.356273,13.895766,14.780639
6302,11.369190,15.288668,12.647482,12.931228,12.922153,12.933975,12.898098,11.536899,12.203438,10.175701,11.536899,10.419093,10.021382,9.301286,10.940736,9.936195,9.005925,8.931654,10.471950,14.060908,14.958148
6303,11.482154,15.425786,12.769041,13.057612,13.049011,13.063522,13.023270,11.651237,12.519104,10.279204,11.651237,10.520886,10.313877,9.390535,11.048383,10.031012,9.282992,9.013641,10.573610,14.207788,15.116332
6304,11.602296,15.596867,12.892300,13.210333,13.199287,13.221071,13.174450,11.768745,12.910380,10.363039,11.768745,10.615915,10.587896,9.463086,11.153902,10.117175,9.521589,9.080447,10.670096,14.398896,15.331095
6305,11.731883,15.832360,13.106020,13.387867,13.380750,13.402812,13.340470,11.878920,13.247437,10.417370,11.878920,10.693163,10.747657,9.507407,11.246517,10.183613,9.634124,9.120709,10.750495,14.676046,15.657434
6306,11.216960,15.262898,12.617843,12.738393,12.729331,12.768425,12.657129,11.293554,8.107104,9.929978,11.293554,10.203745,6.479432,9.113936,10.712322,9.740683,5.776859,8.769043,10.258891,14.091168,15.049237
6307,11.021516,15.062717,12.451792,12.521975,12.514563,12.549807,12.436346,11.077329,7.555341,9.718312,11.077329,10.010911,5.928658,8.944494,10.508573,9.563206,5.255687,8.617839,10.067401,13.883859,14.837973
6308,10.577270,14.485216,11.903251,11.933033,11.920967,11.965835,11.811595,10.599177,4.529896,9.386759,10.599177,9.633667,3.607386,8.668158,10.084239,9.226986,3.202909,8.369734,9.684187,13.256517,14.149600
6309,10.401397,14.341783,11.783136,11.785969,11.778017,11.812571,11.671795,10.392126,4.276445,9.112458,10.392126,9.439625,3.183105,8.487124,9.884126,9.049150,2.790354,8.214175,9.494471,13.122175,14.029101
6310,10.168606,14.030664,11.496178,11.509836,11.502232,11.504146,11.352200,10.148441,3.245073,8.944681,10.148441,9.245384,2.434445,8.342327,9.666810,8.875607,2.132912,8.084404,9.297582,12.781676,13.652699
6311,10.010894,13.820841,11.280767,11.335038,11.326848,11.283670,11.189708,9.989884,2.923968,8.790060,9.989884,9.111533,2.140539,8.233182,9.521430,8.755243,1.867197,7.989055,9.163876,12.551947,13.398965
6312,9.834581,13.559853,10.973539,10.871102,10.861746,10.767484,10.734700,9.787740,2.055150,8.840781,9.787740,8.983999,1.744329,8.180258,9.359078,8.645353,1.548970,7.931628,9.026007,12.260305,13.068880
6313,9.755490,13.466551,10.877589,10.949321,10.939928,10.798843,10.779452,9.713108,2.267214,8.646765,9.713108,8.907737,1.712346,8.102365,9.283577,8.576173,1.504051,7.868770,8.953455,12.161594,12.963629
6314,9.645961,13.306084,10.760884,10.759552,10.749101,10.559376,10.549718,9.595500,1.849905,8.641281,9.595500,8.825160,1.493428,8.054820,9.184652,8.503739,1.320058,7.822826,8.866892,11.983167,12.762236
6315,9.550033,13.160654,10.600044,10.578624,10.567765,10.361974,10.351802,9.492604,1.579947,8.633405,9.492604,8.755566,1.355311,8.018527,9.099517,8.443218,1.206842,7.786920,8.793244,11.820399,12.577188
6316,9.636900,13.406400,10.789760,10.734057,10.725540,10.561832,10.544316,9.530881,2.383034,8.517445,9.530881,8.765394,1.799996,7.999908,9.122621,8.449771,1.582168,7.776920,8.808624,12.121728,12.950005
6317,9.659405,13.475037,10.802549,10.733544,10.723517,10.578855,10.497067,9.529378,2.525314,8.561688,9.529378,8.768433,1.985786,8.007488,9.123541,8.452400,1.751430,7.781260,8.810342,12.206597,13.055660
6318,9.997158,14.038327,11.315750,11.259991,11.254560,11.182098,11.022973,9.856941,5.257193,8.690909,9.856941,8.994709,3.887477,8.132477,9.397084,8.646190,3.385494,7.895297,9.046667,12.848630,13.799121
6319,10.234355,14.206617,11.588725,11.563284,11.555184,11.504196,11.377238,10.184729,7.173709,8.992220,10.184729,9.262206,5.549566,8.339684,9.692717,8.882795,4.872199,8.072874,9.314754,12.993161,13.912763
6320,10.437554,14.366922,11.697987,11.860799,11.848743,11.797082,11.688853,10.453464,8.386240,9.218076,10.453464,9.483804,6.582386,8.514144,9.936312,9.080867,5.807054,8.225422,9.537105,13.138902,14.039352
6321,10.585819,14.486989,11.834491,12.017713,12.005442,11.958459,11.869165,10.634534,8.915227,9.399903,10.634534,9.646194,7.136766,8.657855,10.107420,9.229818,6.337131,8.352216,9.697872,13.249660,14.137607
6322,10.692133,14.546116,11.931446,12.109874,12.097954,12.059982,11.983167,10.767975,9.250446,9.552783,10.767975,9.776511,7.547350,8.785048,10.239194,9.352752,6.747892,8.466310,9.825521,13.291970,14.158582
6323,10.826648,14.679712,12.075669,12.270895,12.257445,12.229230,12.169906,10.925087,9.903202,9.680268,10.925087,9.910796,8.069226,8.896505,10.384132,9.476116,7.223751,8.568100,9.960391,13.425418,14.291674
6324,10.988145,14.912473,12.302413,12.488166,12.472336,12.451720,12.400798,11.090655,10.599704,9.780511,11.090655,10.036321,8.530074,8.981988,10.528344,9.587215,7.614191,8.646087,10.089150,13.685128,14.584123
6325,11.092218,14.975249,12.375036,12.589082,12.574655,12.561305,12.518063,11.222157,10.993268,9.926250,11.222157,10.161132,9.000751,9.100107,10.656277,9.704227,8.076311,8.752176,10.211987,13.732911,14.613142
6326,11.255573,15.168910,12.543612,12.813606,12.804306,12.805636,12.768860,11.409652,11.893899,10.050444,11.409652,10.307658,9.643121,9.205664,10.821922,9.835097,8.635326,8.848271,10.361403,13.938080,14.832249
6327,11.546582,15.506640,12.787332,13.161481,13.153375,13.172622,13.134812,11.727011,13.698211,10.319209,11.727011,10.576387,11.195816,9.425763,11.113345,10.079919,10.055456,9.046493,10.631079,14.293092,15.208595
6328,11.651927,15.651103,12.919677,13.277673,13.266969,13.289350,13.244012,11.825052,13.420367,10.406093,11.825052,10.662760,10.992839,9.500467,11.205163,10.160117,9.883933,9.115071,10.717475,14.455283,15.389735
6329,11.829391,15.937140,13.176967,13.504574,13.497746,13.522749,13.463326,11.987137,14.061092,10.510948,11.987137,10.787146,11.430238,9.587154,11.347141,10.270415,10.256107,9.193689,10.844669,14.783556,15.768278
6330,11.185278,15.216998,12.593598,12.684573,12.675063,12.712605,12.595277,11.254139,7.570597,9.913001,11.254139,10.179408,6.066754,9.104677,10.680949,9.721644,5.415185,8.762340,10.233274,14.041293,14.993297
6331,11.021275,15.065013,12.466082,12.520733,12.513335,12.545128,12.431979,11.072590,7.586851,9.713202,11.072590,10.009668,5.932253,8.946745,10.505698,9.563741,5.257136,8.621784,10.066118,13.886747,14.841904
6332,10.575149,14.485452,11.919370,11.931113,11.919054,11.955447,11.800922,10.591761,4.514373,9.382599,10.591761,9.630687,3.588144,8.669614,10.079188,9.225885,3.185787,8.372581,9.680980,13.257657,14.151827
6333,10.400814,14.343003,11.790950,11.790950,11.782953,11.809588,11.669065,10.388116,4.293293,9.107167,10.388116,9.438214,3.183740,8.488312,9.881502,9.049152,2.789744,8.216803,9.493072,13.124042,14.031784
6334,10.174785,14.040180,11.500068,11.533224,11.525821,11.525152,11.374569,10.154656,3.322515,8.934744,10.154656,9.249342,2.465687,8.344027,9.671822,8.879896,2.156865,8.087970,9.302257,12.792370,13.664898
6335,10.018314,13.833024,11.299559,11.350239,11.341960,11.304746,11.211192,9.996948,2.975677,8.782704,9.996948,9.116101,2.158641,8.235253,9.527163,8.759951,1.880162,7.992739,9.169131,12.565864,13.415048
6336,9.868294,13.601669,11.034874,11.190001,11.180768,11.102992,11.070174,9.862319,2.625575,8.654465,9.862319,9.003087,1.867756,8.143855,9.404062,8.658452,1.620771,7.912841,9.056111,12.304842,13.117025
6337,9.790588,13.516039,10.947107,11.087623,11.078312,10.977235,10.958034,9.773031,2.548906,8.588029,9.773031,8.929518,1.814373,8.086004,9.323158,8.592201,1.572267,7.861244,8.982045,12.216217,13.024760
6338,9.687229,13.361946,10.819925,10.921962,10.911701,10.791267,10.781782,9.667040,2.203662,8.552299,9.667040,8.851869,1.611461,8.036697,9.232282,8.523684,1.400783,7.815086,8.901603,12.044109,12.829735
6339,9.599021,13.225791,10.665887,10.807480,10.796942,10.662069,10.652088,9.580193,2.012389,8.508297,9.580193,8.787233,1.488712,7.994273,9.157281,8.466681,1.296542,7.776080,8.835001,11.891083,12.655103
6340,9.678691,13.456437,10.913894,10.939221,10.930320,10.816370,10.798426,9.614056,2.724263,8.429687,9.614056,8.793920,1.886461,7.973784,9.176651,8.469593,1.626361,7.762535,8.846690,12.174694,13.006695
6341,9.705543,13.528979,10.939486,10.971400,10.961077,10.867725,10.783547,9.624467,2.946733,8.465386,9.624467,8.800186,2.095571,7.975905,9.184850,8.473638,1.808117,7.762426,8.852951,12.263319,13.115911
6342,10.056412,14.105330,11.458678,11.442483,11.437061,11.396731,11.236199,9.961247,5.710895,8.686294,9.961247,9.042711,4.114395,8.124176,9.471361,8.680680,3.541701,7.889998,9.102376,12.918517,13.872552
6343,10.305361,14.286272,11.715662,11.711114,11.703044,11.677987,11.551385,10.291919,7.613377,9.032454,10.291919,9.324543,5.847719,8.357167,9.775985,8.931268,5.106254,8.086551,9.381784,13.076094,13.999671
6344,10.510509,14.448567,11.801358,11.964770,11.952840,11.924526,11.817510,10.549793,8.719145,9.282077,10.549793,9.550704,6.871569,8.551615,10.016946,9.136418,6.056127,8.255890,9.606033,13.223937,14.128413
6345,10.656572,14.565302,11.932624,12.115374,12.103212,12.077545,11.988977,10.725106,9.217409,9.461236,10.725106,9.711855,7.389645,8.698604,10.184706,9.285560,6.557468,8.386415,9.765104,13.330975,14.222442
6346,10.754021,14.613358,12.014781,12.191755,12.179883,12.158970,12.082423,10.845618,9.463923,9.608812,10.845618,9.834830,7.734457,8.824042,10.306531,9.403020,6.913581,8.499510,9.884893,13.361405,14.230532
6347,10.874518,14.729413,12.138791,12.331700,12.318182,12.302947,12.243495,10.984983,10.006172,9.726471,10.984983,9.957161,8.172009,8.929338,10.436811,9.516536,7.316918,8.596261,10.007350,13.476024,14.343193
6348,11.024854,14.949127,12.353087,12.535397,12.519486,12.510798,12.459577,11.137619,10.648762,9.815660,11.137619,10.072442,8.580309,9.007266,10.569524,9.618701,7.659160,8.667878,10.125807,13.721994,14.621041
6349,11.129095,15.013703,12.429828,12.635702,12.621238,12.622411,12.578999,11.269053,11.085068,9.959108,11.269053,10.196571,9.075595,9.124090,10.697063,9.735013,8.141092,8.772963,10.248106,13.772060,14.653049
6350,11.242856,15.152738,12.563197,12.773850,12.764351,12.769602,12.731990,11.391190,11.483719,10.050390,11.391190,10.297455,9.367644,9.203721,10.807865,9.826952,8.401345,8.846040,10.350106,13.921106,14.813856
6351,11.363403,15.300460,12.686615,12.909738,12.900769,12.914165,12.872326,11.515654,11.929027,10.158982,11.515654,10.405260,9.763535,9.294866,10.923444,9.926175,8.768841,8.928907,10.458052,14.079456,14.984807
6352,11.458860,15.443459,12.785404,13.038117,13.026504,13.044085,12.994971,11.607311,12.116023,10.219652,11.607311,10.477108,9.868099,9.346906,11.004537,9.990599,8.852955,8.976661,10.531366,14.241344,15.168838
6353,11.611154,15.708848,13.016640,13.247203,13.239796,13.261278,13.196679,11.743559,12.732295,10.290439,11.743559,10.573530,10.251842,9.403501,11.119543,10.073507,9.165408,9.027472,10.631393,14.550438,15.530199
6354,11.117965,15.159512,12.549201,12.613121,12.603767,12.643924,12.528352,11.180003,7.733547,9.831654,11.180003,10.107209,6.153081,9.034416,10.607846,9.652919,5.477054,8.697991,10.162213,13.985219,14.940970
6355,10.946953,14.985023,12.392742,12.431830,12.424245,12.460256,12.344217,10.992472,7.362045,9.640727,10.992472,9.937887,5.743618,8.883302,10.430027,9.496786,5.082738,8.563544,9.994514,13.804270,14.756709
6356,10.509835,14.407846,11.845375,11.847896,11.835465,11.874940,11.715570,10.522406,4.322686,9.329242,10.522406,9.571519,3.444947,8.620631,10.015266,9.171310,3.057549,8.327353,9.621420,13.175079,14.063494
6357,10.347338,14.279426,11.725413,11.725413,11.717180,11.746685,11.602451,10.331086,4.155191,9.059721,10.331086,9.389723,3.076649,8.448359,9.829025,9.004636,2.694345,8.180247,9.444310,13.056422,13.959450
6358,10.124884,13.977378,11.437708,11.466453,11.458897,11.455179,11.300324,10.100757,3.179663,8.901190,10.100757,9.206176,2.371246,8.311594,9.623647,8.840730,2.075260,8.057813,9.258286,12.724677,13.591275
6359,9.976016,13.771894,11.188137,11.312572,11.304128,11.254447,11.159964,9.956373,2.923213,8.752782,9.956373,9.082838,2.121593,8.209303,9.490488,8.729659,1.847858,7.968830,9.135434,12.497761,13.338342
6360,9.801243,13.508551,11.001355,11.003567,10.993821,10.880245,10.845165,9.775871,2.174335,8.706577,9.775871,8.953583,1.672066,8.131294,9.337317,8.616232,1.466277,7.895147,9.000811,12.202541,13.002973
6361,9.711119,13.408482,10.783919,10.669492,10.659892,10.517156,10.497813,9.639931,1.829199,8.782048,9.639931,8.877221,1.626270,8.114510,9.233152,8.551885,1.452614,7.870619,8.915228,12.098793,12.894684
6362,9.603897,13.254091,10.516664,10.276253,10.267001,10.098040,10.089300,9.490488,1.280712,8.891677,9.490488,8.803603,1.469081,8.116717,9.124149,8.492298,1.351377,7.860446,8.829285,11.927731,12.702342
6363,9.493025,13.086656,10.226234,9.837751,9.828396,9.639376,9.630802,9.329465,0.655409,9.028129,9.329465,8.733223,1.296831,8.136981,9.011469,8.437955,1.247398,7.864441,8.743829,11.740610,12.489805
6364,9.415058,12.984860,10.069063,9.629373,9.620434,9.414326,9.395768,9.212263,0.405536,9.028757,9.212263,8.674296,1.188874,8.136330,8.925347,8.392089,1.178469,7.858831,8.676493,11.630752,12.369317
6365,9.321683,12.843215,9.854032,9.354153,9.342486,9.133215,9.038865,9.076221,-0.084060,9.113578,9.076221,8.614579,1.038785,8.152938,8.830012,8.347232,1.086351,7.864451,8.604715,11.472586,12.189554
6366,9.359869,12.996456,10.060167,9.831105,9.821090,9.628082,9.329384,9.084008,0.586043,8.838632,9.084008,8.592348,1.174257,8.100688,8.821789,8.327689,1.180084,7.833589,8.591209,11.665846,12.434506
6367,9.536996,13.382584,10.554502,10.457553,10.446659,10.314675,10.059054,9.272435,2.341781,8.485816,9.272435,8.650748,1.850775,8.029061,8.940869,8.370453,1.698140,7.800037,8.674675,12.123959,12.986280
6368,9.602507,13.385327,10.700609,10.784758,10.772866,10.678803,10.464900,9.449049,3.478054,8.433197,9.449049,8.729218,2.464542,8.009387,9.065139,8.429631,2.175842,7.794122,8.768568,12.104324,12.938263
6369,9.789331,13.589999,10.925557,11.135368,11.123239,11.086043,10.938652,9.728806,5.282611,8.518960,9.728806,8.894388,3.643363,8.059969,9.283783,8.563169,3.146454,7.842554,8.947496,12.314837,13.156672
6370,9.937839,13.713050,11.067466,11.348281,11.338296,11.345741,11.227845,9.952869,6.316677,8.677894,9.952869,9.049143,4.477378,8.145417,9.470882,8.692064,3.858538,7.913246,9.107434,12.429056,13.259461
6371,10.093160,13.895646,11.201636,11.555640,11.544831,11.579862,11.491217,10.149282,7.139073,8.807348,10.149282,9.188025,5.113873,8.226769,9.636612,8.808809,4.403898,7.981007,9.250304,12.621728,13.464584
6372,10.208523,14.033602,11.336075,11.681399,11.672076,11.723879,11.649191,10.285052,7.516171,8.920913,10.285052,9.291957,5.471780,8.298862,9.755401,8.897969,4.724301,8.040538,9.355266,12.768291,13.621548
6373,10.326554,14.173304,11.458316,11.818706,11.810194,11.874971,11.811661,10.422430,8.041852,9.033200,10.422430,9.399183,5.923283,8.375935,9.876698,8.991067,5.126659,8.105437,9.463404,12.916004,13.779154
6374,10.417484,14.286260,11.607162,11.903166,11.896233,11.964544,11.910457,10.519003,8.265439,9.127549,10.519003,9.480419,6.169337,8.441835,9.965092,9.063110,5.357898,8.161129,9.544167,13.037435,13.910752
6375,10.244500,14.016565,11.370883,11.634116,11.626624,11.710801,11.636566,10.338849,6.401431,9.041131,10.338849,9.356087,4.847806,8.373325,9.814709,8.957424,4.228849,8.100139,9.414643,12.734070,13.563927
6376,10.306889,14.113797,11.411078,11.727196,11.719927,11.817614,11.737964,10.403056,7.153330,9.068147,10.403056,9.401300,5.368076,8.399544,9.868786,8.996368,4.674995,8.123951,9.461658,12.842585,13.687817
6377,10.342573,14.229763,11.502400,11.762284,11.757535,11.869584,11.761438,10.407715,7.046705,9.053992,10.407715,9.399095,5.250296,8.390475,9.869784,8.993094,4.563546,8.116404,9.460662,12.988303,13.870214
6378,10.282623,14.295507,11.561180,11.692767,11.687125,11.809600,11.655642,10.274808,5.928353,8.893973,10.274808,9.279414,4.273534,8.284021,9.743931,8.885021,3.687571,8.026110,9.343106,13.101172,14.040689
6379,10.082644,14.032769,11.390390,11.386408,11.379322,11.487095,11.304903,10.043832,4.359037,8.782761,10.043832,9.113747,3.214946,8.183662,9.547787,8.741799,2.785988,7.935812,9.171659,12.815599,13.726584
6380,9.752027,13.498281,10.844517,10.811176,10.800854,10.924645,10.677389,9.703137,2.267014,8.728886,9.703137,8.889196,1.893984,8.075254,9.269035,8.550564,1.671832,7.832092,8.933748,12.206862,13.025140
6381,9.617446,13.324566,10.662801,10.568849,10.555924,10.654302,10.441218,9.541790,1.981301,8.642363,9.541790,8.777184,1.684309,8.012578,9.134000,8.454897,1.495960,7.775794,8.817086,12.018526,12.818886
6382,9.469597,13.087510,10.420430,10.245881,10.235813,10.289357,10.082611,9.379050,1.390235,8.675488,9.379050,8.678089,1.385097,7.977128,9.005204,8.371473,1.252250,7.737742,8.709463,11.750000,12.510134
6383,9.354422,12.907144,10.213055,9.890739,9.879874,9.872803,9.751204,9.241099,0.956949,8.730995,9.241099,8.601045,1.200734,7.960990,8.899737,8.307807,1.110452,7.715878,8.623503,11.547179,12.278098
6384,9.243899,12.708424,10.018869,9.645817,9.635564,9.579259,9.538271,9.134230,0.699125,8.730188,9.134230,8.535315,1.036320,7.936400,8.814808,8.252598,0.972809,7.690388,8.552444,11.318265,12.009721
6385,9.140863,12.519281,9.796181,9.346247,9.335338,9.247828,9.223290,9.023692,0.333501,8.824094,9.023692,8.479294,0.909616,7.934897,8.733347,8.207017,0.879427,7.680687,8.487726,11.100273,11.753410
6386,9.034042,12.309904,9.565697,9.059965,9.048968,8.903612,8.892101,8.913815,-0.035057,8.935529,8.913815,8.427656,0.784881,7.941497,8.654530,8.165755,0.789104,7.676980,8.426435,10.856861,11.464468
6387,8.926983,12.090962,9.342168,8.761858,8.750392,8.574370,8.562585,8.806900,-0.384563,9.051216,8.806900,8.380055,0.671871,7.953211,8.579250,8.128358,0.709721,7.677467,8.368834,10.601430,11.159579
6388,8.863452,11.984713,9.228870,8.626235,8.614993,8.419565,8.393779,8.726947,-0.527522,9.060116,8.726947,8.341199,0.610775,7.955450,8.521215,8.098094,0.669947,7.674974,8.323758,10.482532,11.022225
6389,8.757619,11.759488,9.008064,8.347434,8.332455,8.139881,8.007805,8.616790,-0.974761,9.225775,8.616790,8.300323,0.506546,7.983857,8.448008,8.068002,0.608250,7.687996,8.270672,10.218463,10.705410
6390,8.886018,12.205489,9.246048,8.721021,8.712163,8.584454,8.233264,8.588679,-0.718805,8.944095,8.588679,8.286406,0.611328,7.984133,8.427467,8.063055,0.736999,7.698643,8.257408,10.771848,11.400457
6391,8.967532,12.444096,9.501531,9.106446,9.098129,8.998009,8.640593,8.642195,-0.003391,8.643796,8.642195,8.285988,0.754045,7.929782,8.452218,8.061493,0.827116,7.670769,8.269880,11.060488,11.758140
6392,9.014550,12.491078,9.775586,9.594946,9.587185,9.505818,9.197273,8.765738,1.019304,8.334204,8.765738,8.313942,1.067164,7.862145,8.524780,8.080349,1.049765,7.635919,8.317379,11.106064,11.803236
6393,9.066750,12.527794,9.980169,9.909641,9.902817,9.858626,9.612888,8.898227,1.862107,8.183566,8.898227,8.356812,1.410699,7.815398,8.609472,8.110458,1.300223,7.611443,8.376599,11.137202,11.827352
6394,9.068992,12.448449,10.021188,9.999860,9.993104,9.996456,9.781526,8.977603,2.172410,8.173681,8.977603,8.387926,1.593464,7.798248,8.663109,8.132169,1.434739,7.601229,8.415337,11.029959,11.683615
6395,9.170920,12.618410,10.136350,10.245390,10.238007,10.299514,10.141232,9.117777,3.033385,8.094322,9.117777,8.446322,1.990103,7.774868,8.759668,8.174912,1.733140,7.590155,8.486782,11.223335,11.907473
6396,9.341729,12.851284,10.147678,10.672134,10.665900,10.762971,10.648889,9.366495,4.609495,8.084101,9.366495,8.572806,2.852873,7.779116,8.943194,8.272576,2.410500,7.601958,8.630239,11.476200,12.187690
6397,9.471065,13.025286,10.259772,10.869504,10.862313,10.974721,10.880924,9.534888,5.242274,8.188852,9.534888,8.676046,3.344847,7.817204,9.076839,8.354442,2.813447,7.632045,8.739720,11.665099,12.396444
6398,9.583325,13.177960,10.384805,11.011781,11.006289,11.134284,11.056577,9.671750,5.709135,8.286923,9.671750,8.766853,3.730558,7.861957,9.189139,8.427992,3.137930,7.666845,8.833937,11.831490,12.580878
6399,9.660055,13.284419,10.492333,11.053077,11.048866,11.203176,11.117143,9.752208,5.802323,8.387273,9.752208,8.830868,3.916607,7.909528,9.260827,8.481880,3.311296,7.702932,8.897318,11.948267,12.711004
6400,9.711951,13.341204,10.520101,11.101209,11.096977,11.266354,11.168418,9.813532,5.896064,8.458647,9.813532,8.881248,4.057025,7.948964,9.316314,8.525027,3.443451,7.733739,8.947047,12.006663,12.771567
6401,9.535698,13.109133,10.379163,10.688289,10.682772,10.916007,10.743068,9.582840,3.763588,8.422612,9.582840,8.740631,2.731988,7.898422,9.133662,8.409019,2.350621,7.684377,8.795495,11.756306,12.496509
6402,9.421205,13.097193,10.313433,10.412027,10.404011,10.714713,10.425228,9.360364,2.421174,8.295501,9.360364,8.585622,1.761526,7.810880,8.947169,8.277383,1.522888,7.607597,8.634602,11.781015,12.567618
6403,9.308009,12.936507,10.231659,10.232555,10.223782,10.506481,10.199793,9.229141,1.985804,8.258489,9.229141,8.498795,1.494175,7.768449,8.839623,8.204037,1.300311,7.568451,8.543016,11.602986,12.367978
6404,9.095873,12.491463,9.851194,9.850746,9.839622,10.144978,9.783560,9.061999,1.145480,8.340439,9.061999,8.400967,1.049392,7.739935,8.709449,8.122104,0.932413,7.534759,8.435354,11.077431,11.737950
6405,8.971001,12.242966,9.675318,9.666361,9.648926,9.933481,9.598151,8.959812,0.891313,8.321472,8.959812,8.334964,0.872475,7.710116,8.626560,8.066211,0.782414,7.505863,8.365064,10.788814,11.394751
6406,8.799852,11.840228,9.375082,9.345808,9.330552,9.591055,9.240033,8.850256,0.452540,8.460479,8.850256,8.274162,0.668858,7.698067,8.543006,8.014971,0.613060,7.486936,8.296589,10.309641,10.812904
6407,8.664191,11.512609,9.177229,9.119691,9.101038,9.331007,9.098418,8.777719,0.314008,8.457020,8.777719,8.225138,0.541052,7.672557,8.483009,7.972715,0.499647,7.462420,8.244872,9.922149,10.341468
6408,8.572372,11.298131,9.064511,8.971824,8.949045,9.120532,9.038391,8.727750,0.267844,8.417110,8.727750,8.186967,0.466280,7.646184,8.439333,7.939370,0.431083,7.439407,8.206017,9.671437,10.037792
6409,8.447746,10.976097,8.813392,8.650248,8.624447,8.761719,8.709549,8.663289,0.036299,8.617029,8.663289,8.154033,0.399599,7.644776,8.391686,7.911288,0.376954,7.430891,8.167500,9.288482,9.568728
6410,8.332544,10.674333,8.573586,8.290786,8.264514,8.366869,8.342077,8.597756,-0.191184,8.853434,8.597756,8.126407,0.352450,7.655059,8.346370,7.888319,0.342507,7.430268,8.132613,8.932339,9.132270
6411,8.216985,10.364490,8.349949,7.988173,7.959681,8.012249,7.986046,8.535454,-0.387915,9.084862,8.535454,8.101369,0.306490,7.667283,8.303942,7.867660,0.308041,7.431378,8.100343,8.566910,8.683552
6412,8.474332,11.211963,8.871516,8.425977,8.406451,8.393586,8.353072,8.525456,-0.173867,8.697840,8.525456,8.099243,0.429881,7.673029,8.298142,7.868595,0.433243,7.439047,8.097687,9.604268,9.980914
6413,8.654250,11.786560,9.191184,8.780341,8.761183,8.727287,8.571962,8.532880,0.053435,8.493799,8.532880,8.108016,0.580908,7.683151,8.306286,7.879670,0.583302,7.453055,8.107199,10.295403,10.842455
6414,9.175352,13.042072,10.327170,10.232654,10.224421,10.207528,9.960796,8.903826,3.073998,7.846855,8.903826,8.264944,1.858064,7.626063,8.563089,8.007636,1.615429,7.452183,8.303878,11.789775,12.661250
6415,9.431525,13.281488,10.711443,10.685161,10.674199,10.668562,10.497003,9.295399,5.353634,8.093794,9.295399,8.513287,3.484623,7.731175,8.878272,8.213132,2.963471,7.547991,8.567873,12.022481,12.886133
6416,9.679269,13.507709,10.864129,11.086134,11.071060,11.074221,10.938650,9.647504,7.007161,8.356359,9.647504,8.763604,4.797006,7.879703,9.176091,8.424151,4.080845,7.672211,8.825185,12.241519,13.095602
6417,9.931200,13.751216,11.044425,11.397673,11.383560,11.408203,11.305445,9.972510,8.383339,8.639575,9.972510,9.017326,6.007518,8.062142,9.463079,8.643941,5.151870,7.824803,9.080814,12.482359,13.332745
6418,10.115729,13.886781,11.169509,11.581966,11.568786,11.608520,11.523634,10.209758,9.076184,8.895881,10.209758,9.226701,6.790902,8.243644,9.685461,8.832288,5.893667,7.979116,9.287314,12.600974,13.429389
6419,10.374992,14.174420,11.435009,11.882495,11.868519,11.915923,11.854375,10.503409,10.395411,9.152444,10.503409,9.473082,7.928163,8.442755,9.953902,9.053538,6.928119,8.153174,9.533732,12.898771,13.740030
6420,10.605048,14.492159,11.738955,12.149757,12.133565,12.188047,12.135927,10.734866,11.116006,9.333805,10.734866,9.661482,8.516217,8.588098,10.162394,9.222167,7.459758,8.281939,9.723621,13.249328,14.130755
6421,10.702261,14.541095,11.837086,12.214767,12.199718,12.248644,12.203511,10.850561,11.034446,9.497610,10.850561,9.784742,8.692650,8.718923,10.282124,9.340135,7.682712,8.398146,9.842529,13.281455,14.141187
6422,10.768994,14.632171,11.980233,12.277795,12.267542,12.306714,12.266156,10.909394,10.793091,9.552632,10.909394,9.840520,8.502930,8.771647,10.339328,9.393390,7.524974,8.447452,9.897890,13.382306,14.253410
6423,10.840860,14.731504,12.089527,12.355993,12.346106,12.378572,12.332329,10.974081,10.818416,9.615834,10.974081,9.900215,8.553325,8.826349,10.401352,9.449496,7.581520,8.497639,9.957153,13.491982,14.375690
6424,10.922064,14.868932,12.191225,12.471418,12.458550,12.490145,12.435697,11.045824,10.959266,9.655951,11.045824,9.953954,8.609484,8.862085,10.463494,9.497144,7.619750,8.530794,10.012530,13.650666,14.560199
6425,11.069444,15.145730,12.434908,12.682058,12.673854,12.704991,12.633169,11.171193,11.535512,9.709218,11.171193,10.037791,8.942950,8.904389,10.566712,9.567725,7.882371,8.568737,10.100518,13.976221,14.945146
6426,10.577498,14.577886,11.966441,12.009464,11.998453,12.053142,11.917995,10.598391,6.478866,9.278787,10.598391,9.584561,4.977606,8.570731,10.057682,9.166230,4.376763,8.274779,9.641671,13.384980,14.320807
6427,10.423070,14.419814,11.826664,11.845350,11.836552,11.887150,11.752428,10.425472,6.231406,9.098515,10.425472,9.431815,4.666225,8.438159,9.895522,9.027561,4.075955,8.159601,9.490473,13.220859,14.153455
6428,10.014896,13.832036,11.256369,11.256369,11.241692,11.308687,11.120435,9.994710,3.456178,8.868985,9.994710,9.114791,2.701512,8.234871,9.525420,8.750979,2.377672,7.976539,9.164014,12.567539,13.418421
6429,9.875124,13.725877,11.157540,11.157540,11.147921,11.204707,11.032609,9.822375,3.318673,8.612141,9.822375,8.956458,2.374495,8.090542,9.360553,8.608477,2.062323,7.856402,9.009584,12.471742,13.337282
6430,9.659076,13.394105,10.852945,10.877051,10.867521,10.899245,10.709260,9.608534,2.380524,8.507808,9.608534,8.797348,1.754339,7.986162,9.175901,8.469066,1.528663,7.762230,8.846045,12.098169,12.911199
6431,9.520942,13.187700,10.691987,10.763889,10.753506,10.740424,10.620426,9.481570,2.180264,8.342714,9.481570,8.689116,1.517100,7.896661,9.058928,8.372965,1.313229,7.687003,8.738812,11.867331,12.649461
