,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
6432,9.366456,12.919835,10.474130,10.498879,10.486302,10.418844,10.374905,9.342005,1.678433,8.309105,9.342005,8.589592,1.222650,7.837179,8.940718,8.286260,1.063475,7.631803,8.635304,11.559912,12.291064
6433,9.309004,12.868699,10.419185,10.404763,10.392667,10.299894,10.274752,9.264067,1.660748,8.253382,9.264067,8.530353,1.205632,7.796639,8.872753,8.234369,1.048986,7.595985,8.574840,11.511494,12.245657
6434,9.218595,12.719450,10.201822,10.114636,10.101958,9.967975,9.956337,9.159813,1.280508,8.363289,9.159813,8.474016,1.102500,7.788220,8.794055,8.187079,0.975788,7.580102,8.510799,11.341981,12.049777
6435,9.126483,12.560858,9.961361,9.774118,9.761689,9.594409,9.582711,9.046817,0.855679,8.510923,9.046817,8.422048,0.997588,7.797279,8.713607,8.145088,0.907772,7.576569,8.448298,11.161037,11.839221
6436,9.231527,12.876198,10.180126,9.965384,9.955620,9.818654,9.798855,9.069078,1.519476,8.339301,9.069078,8.429103,1.332498,7.789128,8.727758,8.152079,1.198627,7.576400,8.459107,11.548787,12.321207
6437,9.283294,13.014434,10.283049,10.092110,10.081171,9.972671,9.882267,9.092059,1.871290,8.301851,9.092059,8.439905,1.544363,7.787752,8.744244,8.161528,1.379927,7.578813,8.472310,11.716245,12.527229
6438,9.653543,13.669590,10.969848,10.914901,10.908903,10.863306,10.687840,9.475943,4.979167,8.264045,9.475943,8.660022,3.352270,7.844101,9.040785,8.342504,2.868936,7.644223,8.714920,12.469409,13.408031
6439,9.885542,13.830813,11.236664,11.214605,11.205805,11.175690,11.037545,9.813177,6.801261,8.588809,9.813177,8.921445,4.953497,8.029713,9.337587,8.568215,4.273793,7.798844,8.978547,12.606529,13.513525
6440,10.096528,14.002742,11.358409,11.516733,11.503821,11.472711,11.356795,10.095544,8.032532,8.834294,10.095544,9.148987,6.028344,8.202429,9.590714,8.768328,5.237530,7.945943,9.206934,12.765312,13.654906
6441,10.262584,14.145358,11.522541,11.698635,11.685651,11.662850,11.568249,10.301307,8.678068,9.034365,10.301307,9.326627,6.676184,8.351947,9.781477,8.928302,5.843924,8.075127,9.383329,12.900349,13.779604
6442,10.375610,14.209679,11.623717,11.795599,11.783017,11.767920,11.686758,10.444566,8.993989,9.202373,10.444566,9.464693,7.094689,8.484819,9.921967,9.056945,6.263114,8.191924,9.518290,12.947571,13.804892
6443,10.510318,14.342201,11.764639,11.955911,11.941668,11.934638,11.871890,10.603152,9.589972,9.334414,10.603152,9.600039,7.582194,8.596927,10.068159,9.180496,6.709546,8.292834,9.653916,13.079522,13.935923
6444,10.668332,14.573311,11.989052,12.170586,12.153774,12.153851,12.099727,10.764857,10.210999,9.429987,10.764857,9.721358,7.982180,8.677858,10.208324,9.287218,7.045940,8.366112,9.778475,13.337903,14.227760
6445,10.778034,14.641634,12.056292,12.262781,12.247617,12.257843,12.212318,10.901172,10.616205,9.590026,10.901172,9.852528,8.490753,8.803884,10.341895,9.409915,7.546136,8.477936,9.906971,13.391223,14.262286
6446,10.902184,14.795059,12.207299,12.414383,12.404449,12.415576,12.376270,11.033458,11.043013,9.690646,11.033458,9.962132,8.810368,8.890806,10.462084,9.509589,7.833127,8.557094,10.017586,13.555976,14.440574
6447,11.025009,14.946314,12.336502,12.556460,12.547078,12.561670,12.517878,11.160126,11.445495,9.802375,11.160126,10.071785,9.174434,8.983444,10.579678,9.610231,8.172186,8.640784,10.127269,13.718226,14.615966
6448,11.186534,15.168448,12.494053,12.759235,12.747512,12.776472,12.726833,11.324409,12.162346,9.921985,11.324409,10.203610,9.719991,9.082810,10.726649,9.728626,8.655229,8.730603,10.260905,13.963422,14.889051
6449,11.405048,15.505912,12.776444,13.047349,13.040037,13.072746,13.008996,11.534247,13.150471,10.059497,11.534247,10.363746,10.437456,9.193245,10.909980,9.869720,9.276089,8.829459,10.424525,14.346619,15.327142
6450,10.848750,14.875469,12.267100,12.318022,12.308114,12.355758,12.233246,10.892853,7.280276,9.552459,10.892853,9.843733,5.698238,8.794613,10.333322,9.404900,5.042677,8.476477,9.900058,13.694826,14.643517
6451,10.693130,14.722146,12.126990,12.163164,12.155285,12.195164,12.074455,10.720637,7.115988,9.366820,10.720637,9.686892,5.433614,8.653146,10.169306,9.260786,4.775401,8.352265,9.745330,13.536531,14.484332
6452,10.270972,14.152616,11.583886,11.585259,11.572350,11.621690,11.456009,10.266460,4.161781,9.076911,10.266460,9.339238,3.243999,8.412016,9.771941,8.954251,2.860787,8.136562,9.390353,12.912830,13.793450
6453,10.113651,14.027162,11.471308,11.471308,11.462679,11.494270,11.343091,10.078349,3.959171,8.813606,10.078349,9.163992,2.862317,8.249636,9.590692,8.794962,2.490965,7.999233,9.219352,12.796548,13.690847
6454,9.889263,13.707793,11.160456,11.202499,11.194511,11.188205,11.023401,9.847962,2.938787,8.672523,9.847962,8.986437,2.153951,8.124913,9.388482,8.638024,1.876268,7.887565,9.038268,12.442249,13.293244
6455,9.743323,13.500041,10.932482,11.050315,11.041258,10.996496,10.894886,9.707911,2.690653,8.520937,9.707911,8.868271,1.903310,8.028631,9.260103,8.532519,1.649299,7.804935,8.920564,12.211598,13.034357
6456,9.598426,13.275618,10.769402,10.855267,10.845093,10.774335,10.737687,9.573093,2.275735,8.408498,9.573093,8.760257,1.588363,7.947422,9.139580,8.436813,1.373279,7.734045,8.811622,11.958838,12.745642
6457,9.529256,13.203446,10.701617,10.747478,10.736924,10.653857,10.632538,9.489587,2.221320,8.346637,9.489587,8.693039,1.548089,7.896491,9.064762,8.376995,1.336672,7.689229,8.743804,11.885614,12.671066
6458,9.432418,13.055898,10.573591,10.570437,10.559403,10.429934,10.419520,9.385614,1.863548,8.351707,9.385614,8.623200,1.374200,7.860787,8.978993,8.316393,1.194294,7.653792,8.669780,11.720335,12.482974
6459,9.338337,12.904749,10.368851,10.324216,10.312449,10.141343,10.130565,9.277350,1.483716,8.424135,9.277350,8.561932,1.244092,7.846514,8.895794,8.264694,1.097464,7.633595,8.601281,11.549506,12.286563
6460,9.430553,13.169114,10.534596,10.431328,10.422588,10.277570,10.259409,9.303896,2.176377,8.348383,9.303896,8.574197,1.662041,7.844497,8.914723,8.274996,1.457111,7.635268,8.616184,11.873660,12.688028
6461,9.458250,13.250417,10.544547,10.419543,10.409209,10.280377,10.196677,9.299236,2.302274,8.401795,9.299236,8.580339,1.844241,7.861442,8.915825,8.281546,1.627164,7.647267,8.619828,11.973517,12.811939
6462,9.803022,13.835356,11.123661,11.071445,11.065935,11.003188,10.837695,9.647435,5.195818,8.457176,9.647435,8.802407,3.688785,7.957379,9.196754,8.468297,3.179919,7.739840,8.856807,12.641665,13.587879
6463,10.042976,14.006929,11.401741,11.380407,11.372012,11.330478,11.199443,9.984980,7.127866,8.770517,9.984980,9.071748,5.359896,8.158515,9.497923,8.703888,4.660305,7.909854,9.127373,12.789785,13.705388
6464,10.260778,14.186230,11.531602,11.691042,11.678781,11.640091,11.529726,10.271967,8.432116,9.014208,10.271967,9.305894,6.476631,8.339821,9.756728,8.911581,5.665935,8.066434,9.362326,12.956134,13.854586
6465,10.413004,14.309358,11.671716,11.850884,11.838365,11.804087,11.712948,10.458827,8.935287,9.204706,10.458827,9.472852,7.024820,8.486876,9.932974,9.063917,6.191801,8.194861,9.527414,13.069773,13.955362
6466,10.515448,14.361718,11.761657,11.934653,11.922434,11.895374,11.816681,10.588210,9.192264,9.359740,10.588210,9.601017,7.386862,8.613824,10.061707,9.184748,6.562018,8.307788,9.652460,13.104413,13.967402
6467,10.653331,14.499386,11.910801,12.101268,12.087489,12.071446,12.010718,10.750127,9.865517,9.489537,10.750127,9.738306,7.918619,8.726486,10.210490,9.310292,7.045040,8.410095,9.790398,13.242133,14.105067
6468,10.819058,14.737626,12.143349,12.326791,12.310584,12.303981,12.251815,10.921684,10.578880,9.591553,10.921684,9.867357,8.385341,8.813029,10.359376,9.424034,7.439016,8.488693,9.922883,13.507583,14.403758
6469,10.965530,14.846935,12.233407,12.483253,12.468814,12.475548,12.432245,11.103993,11.334183,9.775741,11.103993,10.032308,9.144858,8.960623,10.532427,9.576436,8.157627,8.620444,10.086298,13.603227,14.482459
6470,11.179404,15.094351,12.415331,12.751684,12.742609,12.763056,12.727155,11.343422,12.496748,9.959689,11.343422,10.228889,10.065556,9.114355,10.749004,9.754190,8.984349,8.759376,10.284758,13.863343,14.757990
6471,11.325608,15.268238,12.591152,12.905954,12.897347,12.917275,12.877078,11.490533,12.772749,10.103988,11.490533,10.362958,10.387138,9.235383,10.889160,9.879184,9.303818,8.869209,10.417838,14.048920,14.956691
6472,11.411746,15.400035,12.707020,13.009416,12.998113,13.019244,12.971340,11.566542,12.656590,10.161745,11.566542,10.427047,10.266335,9.287552,10.958812,9.938314,9.194216,8.917817,10.482580,14.199247,15.128413
6473,11.526803,15.623971,12.922776,13.168347,13.160953,13.180852,13.116289,11.657909,12.865181,10.199529,11.657909,10.488636,10.314808,9.319363,11.034297,9.990681,9.206312,8.947066,10.547276,14.465385,15.444912
6474,10.998720,15.034222,12.420974,12.495110,12.485518,12.519376,12.401201,11.053671,7.604220,9.706141,11.053671,9.990228,6.001097,8.926785,10.486501,9.542191,5.328823,8.597880,10.045823,13.857409,14.810306
6475,10.818320,14.851183,12.261079,12.303358,12.295602,12.323765,12.204910,10.854227,7.224905,9.503543,10.854227,9.811162,5.579426,8.768098,10.297926,9.377616,4.922803,8.457306,9.868448,13.667937,14.617809
6476,10.378254,14.266608,11.714352,11.717568,11.704774,11.726002,11.561813,10.379184,4.183194,9.196556,10.379184,9.444446,3.306359,8.509707,9.880657,9.052948,2.927771,8.225240,9.494393,13.029838,13.913699
6477,10.213447,14.134188,11.591058,11.591058,11.582645,11.590143,11.440864,10.183529,3.993534,8.926194,10.183529,9.261440,2.928732,8.339350,9.691748,8.885993,2.559231,8.080238,9.315729,12.906602,13.804320
6478,9.994506,13.829890,11.258098,11.310080,11.302275,11.277209,11.119375,9.955636,3.043591,8.791898,9.955636,9.085073,2.276834,8.214509,9.491336,8.729468,1.992557,7.967599,9.135797,12.570631,13.429340
6479,9.829932,13.608384,11.026195,10.969779,10.961333,10.889693,10.792460,9.767276,2.430544,8.742092,9.767276,8.952577,1.931518,8.137878,9.332770,8.613809,1.704539,7.894848,8.997254,12.327965,13.160643
6480,9.674891,13.369892,10.820848,10.789744,10.779802,10.646307,10.611385,9.619060,2.035948,8.626736,9.619060,8.837221,1.604095,8.055382,9.202079,8.512011,1.415810,7.821943,8.880047,12.059421,12.854264
6481,9.601187,13.291509,10.732667,10.708364,10.698668,10.536203,10.515968,9.531144,2.017449,8.546320,9.531144,8.766121,1.567177,8.001099,9.123132,8.448877,1.381236,7.774623,8.808480,11.979307,12.772014
6482,9.504742,13.146959,10.534863,10.449300,10.438936,10.252440,10.242965,9.418613,1.632496,8.594261,9.418613,8.697712,1.427628,7.976810,9.034132,8.390364,1.274879,7.746595,8.733707,11.817847,12.588882
6483,9.407415,12.994450,10.310838,10.143455,10.133223,9.922485,9.912824,9.297863,1.192290,8.682903,9.297863,8.634317,1.286488,7.970771,8.943972,8.337917,1.175024,7.731862,8.661147,11.646221,12.392490
6484,9.493376,13.246190,10.472627,10.256714,10.248557,10.076297,10.059815,9.316073,1.866569,8.572331,9.316073,8.643395,1.688220,7.970717,8.957312,8.347219,1.531150,7.737126,8.672602,11.955698,12.776472
6485,9.515675,13.317841,10.491655,10.265057,10.255749,10.105889,10.028749,9.308092,2.006922,8.587435,9.308092,8.645066,1.846427,7.982041,8.954478,8.350723,1.681367,7.746968,8.672726,12.044521,12.887470
6486,9.856388,13.890405,11.128530,11.050460,11.044964,10.960160,10.799499,9.673821,5.068005,8.548143,9.673821,8.861045,3.659264,8.048269,9.240340,8.531041,3.193393,7.821742,8.909334,12.697551,13.644605
6487,10.086386,14.049190,11.402270,11.359826,11.351626,11.289304,11.160486,10.003428,6.916354,8.846370,10.003428,9.120618,5.277029,8.237808,9.532596,8.758229,4.628803,7.983863,9.171225,12.831870,13.747031
6488,10.283182,14.201591,11.527075,11.679722,11.667357,11.602915,11.491911,10.274781,8.122972,9.057651,10.274781,9.334914,6.272554,8.395047,9.773519,8.947075,5.515584,8.120631,9.387845,12.969192,13.864529
6489,10.426244,14.315632,11.658931,11.829848,11.817274,11.756635,11.665000,10.452266,8.604040,9.239532,10.452266,9.492460,6.809577,8.532654,9.940369,9.090544,6.029293,8.240719,9.543784,13.073624,13.956084
6490,10.529948,14.371168,11.754459,11.921149,11.908931,11.859087,11.780264,10.585385,8.937500,9.390506,10.585385,9.620432,7.217689,8.655479,10.070743,9.210409,6.435159,8.350075,9.669254,13.112032,13.972727
6491,10.645753,14.480900,11.869990,12.055672,12.041737,11.996170,11.934870,10.721251,9.419308,9.507632,10.721251,9.738898,7.624371,8.756545,10.197329,9.319626,6.812154,8.441922,9.787734,13.219809,14.077828
6492,10.793102,14.700590,12.080893,12.255590,12.239174,12.198599,12.145742,10.869604,10.025997,9.593465,10.869604,9.849966,8.010799,8.830328,10.325797,9.417552,7.135638,8.509307,9.901949,13.466563,14.357716
6493,10.895295,14.762909,12.158929,12.356301,12.341407,12.310207,12.265497,11.000310,10.462743,9.735123,11.000310,9.972009,8.503760,8.943708,10.451883,9.531306,7.612913,8.610729,10.022280,13.514338,14.387353
6494,11.041469,14.944298,12.341780,12.545643,12.536004,12.513893,12.475724,11.161265,11.168522,9.846806,11.161265,10.099877,9.018257,9.038490,10.595192,9.646050,8.064537,8.696909,10.152259,13.709099,14.598309
6495,11.137669,15.062711,12.450894,12.652642,12.643392,12.620668,12.577420,11.258030,11.296714,9.938640,11.258030,10.185991,9.178882,9.113951,10.686276,9.725691,8.224594,8.765107,10.238003,13.836665,14.736331
6496,11.204285,15.174080,12.522537,12.750952,12.738744,12.715815,12.664230,11.317833,11.264537,9.971436,11.317833,10.230397,9.097959,9.142961,10.737867,9.764940,8.139923,8.792014,10.283835,13.965635,14.886085
6497,11.342019,15.429501,12.744196,12.959832,12.952001,12.935420,12.866899,11.441208,11.853813,10.015517,11.441208,10.309296,9.411207,9.177384,10.837522,9.830143,8.375788,8.822763,10.367411,14.265842,15.240449
6498,10.841206,14.862338,12.280590,12.310056,12.299773,12.282497,12.155529,10.863151,6.790023,9.570773,10.863151,9.841991,5.365072,8.820830,10.318532,9.411709,4.764357,8.504885,9.895348,13.678780,14.624638
6499,10.677072,14.694008,12.113880,12.134062,12.125814,12.105006,11.978435,10.681796,6.515442,9.385157,10.681796,9.679967,5.034058,8.678139,10.147487,9.263181,4.443522,8.378875,9.734811,13.503855,14.446116
6500,10.251304,14.103681,11.533931,11.533931,11.520187,11.484699,11.308791,10.225051,3.578901,9.141312,10.225051,9.338977,2.926138,8.452903,9.752478,8.963092,2.606842,8.173705,9.384098,12.852920,13.720126
6501,10.111104,14.004863,11.423041,11.422442,11.413567,11.366055,11.209731,10.050833,3.516094,8.891934,10.050833,9.176877,2.651578,8.302922,9.584723,8.815697,2.333224,8.046670,9.225844,12.766882,13.652142
6502,9.905351,13.718989,11.045831,10.961471,10.953706,10.868647,10.712316,9.807505,2.387655,8.902695,9.807505,9.018674,2.081604,8.229842,9.386795,8.679243,1.867119,7.971692,9.056604,12.451589,13.300335
6503,9.765927,13.525377,10.905625,10.865865,10.857297,10.724558,10.626145,9.673814,2.231954,8.721483,9.673814,8.902684,1.807278,8.131554,9.262545,8.575523,1.610155,7.888502,8.941935,12.237905,13.061897
6504,9.652098,13.367345,10.685305,10.556667,10.547705,10.373552,10.341947,9.539001,1.820041,8.736056,9.539001,8.815021,1.641050,8.091041,9.152879,8.499862,1.480197,7.846845,8.848138,12.063979,12.867939
6505,9.547317,13.215295,10.477539,10.283434,10.274313,10.075641,10.056827,9.410925,1.421200,8.765023,9.410925,8.738957,1.478554,8.066989,9.052542,8.435696,1.357268,7.818850,8.764681,11.895224,12.677860
6506,9.444719,13.060175,10.241507,9.937571,9.928279,9.715843,9.707244,9.276672,0.937353,8.846099,9.276672,8.670280,1.320110,8.063889,8.953263,8.379891,1.248228,7.806518,8.685689,11.721807,12.480837
6507,9.346221,12.902478,10.049471,9.689918,9.680390,9.450905,9.442017,9.159115,0.595043,8.876212,9.159115,8.606169,1.163039,8.053223,8.864210,8.327461,1.128971,7.790711,8.613727,11.543702,12.276195
6508,9.441831,13.179999,10.282326,9.939642,9.932140,9.752112,9.736469,9.195327,1.430188,8.654185,9.195327,8.612576,1.540158,8.029825,8.884527,8.334028,1.454917,7.783529,8.627627,11.884443,12.698647
6509,9.472426,13.263008,10.376937,10.092110,10.082738,9.926018,9.850029,9.218705,1.785625,8.587381,9.218705,8.615033,1.707416,8.011360,8.896746,8.335269,1.588073,7.773791,8.634723,11.985534,12.823236
6510,9.820841,13.849710,11.086374,11.011797,11.006247,10.917655,10.754309,9.618534,5.035845,8.482760,9.618534,8.828918,3.501035,8.039302,9.197406,8.509072,3.051963,7.820739,8.876184,12.654813,13.599470
6511,10.049971,14.006371,11.362308,11.322321,11.313971,11.251762,11.120603,9.956236,6.844693,8.791869,9.956236,9.086960,5.110008,8.217684,9.492622,8.732191,4.470166,7.971761,9.137754,12.786622,13.698839
6512,10.242821,14.154548,11.490496,11.631868,11.619270,11.557664,11.444406,10.225522,7.982801,9.006638,10.225522,9.297381,6.078646,8.369241,9.730514,8.916295,5.332540,8.102076,9.350545,12.919651,13.811928
6513,10.392848,14.278310,11.638715,11.795674,11.782873,11.730798,11.637575,10.414661,8.540005,9.191748,10.414661,9.460028,6.666519,8.505394,9.905523,9.062735,5.885468,8.219947,9.512222,13.034727,13.915353
6514,10.500211,14.337604,11.737263,11.891482,11.879071,11.838125,11.758061,10.553599,8.881668,9.349138,10.553599,9.591589,7.093843,8.629578,10.040527,9.185015,6.308524,8.329503,9.641288,13.076978,13.935900
6515,10.637579,14.474719,11.884097,12.059262,12.045282,12.015379,11.953664,10.716847,9.549702,9.480031,10.716847,9.728241,7.633222,8.739634,10.189591,9.309149,6.798057,8.428708,9.778718,13.214163,14.073024
6516,10.805197,14.717525,12.121640,12.287784,12.271343,12.251025,12.198104,10.890699,10.276749,9.583294,10.890699,9.857862,8.118527,8.825026,10.339853,9.422791,7.208487,8.505730,9.911891,13.485117,14.378423
6517,10.907254,14.777022,12.192382,12.382858,12.367881,12.353127,12.308206,11.020468,10.616896,9.732731,11.020468,9.981507,8.565832,8.942546,10.466356,9.538267,7.651730,8.610178,10.033248,13.529273,14.403279
6518,11.035146,14.936146,12.359989,12.543654,12.533855,12.525546,12.486775,11.159530,11.118692,9.832284,11.159530,10.093401,8.931245,9.027273,10.590928,9.639052,7.974120,8.687176,10.146719,13.700428,14.588856
6519,11.154014,15.082310,12.492704,12.687236,12.677942,12.674228,12.630830,11.284578,11.506677,9.938326,11.284578,10.199212,9.276835,9.113846,10.705716,9.735434,8.293189,8.765152,10.252918,13.857304,14.758400
6520,11.251695,15.229016,12.598921,12.825356,12.813316,12.812239,12.761190,11.380275,11.697073,9.999360,11.380275,10.272442,9.383928,9.164608,10.789430,9.800313,8.378346,8.811195,10.327842,14.023252,14.947105
6521,11.409076,15.502759,12.835211,13.044429,13.036718,13.041838,12.974681,11.523288,12.336936,10.071894,11.523288,10.372260,9.783806,9.221233,10.909406,9.885482,8.703426,8.861557,10.431575,14.341579,15.319080
6522,10.918060,14.949590,12.367893,12.406545,12.396651,12.415191,12.292840,10.958214,7.292002,9.623588,10.958214,9.911829,5.717139,8.865444,10.400142,9.472645,5.067567,8.545149,9.967310,13.770308,14.721058
6523,10.758244,14.786875,12.220107,12.235747,12.227780,12.245245,12.123132,10.782469,6.997730,9.441806,10.782469,9.753360,5.371540,8.724251,10.233611,9.326951,4.732406,8.420291,9.810503,13.601468,14.549209
6524,10.339286,14.219166,11.667867,11.667867,11.654827,11.677395,11.509931,10.334268,4.088192,9.158605,10.334268,9.409640,3.215258,8.485011,9.841133,9.023185,2.844290,8.205238,9.459424,12.978870,13.858731
6525,10.191052,14.106869,11.561235,11.561235,11.552641,11.567907,11.416823,10.157454,3.963238,8.898086,10.157454,9.241199,2.883460,8.324944,9.668785,8.869221,2.516231,8.069657,9.295655,12.877243,13.772639
6526,9.976024,13.805989,11.266911,11.284178,11.276296,11.264833,11.102661,9.934468,2.981962,8.766275,9.934468,9.068868,2.209556,8.203267,9.472815,8.716361,1.930944,7.959908,9.119803,12.544687,13.400908
6527,9.828394,13.600822,11.069130,11.110058,11.101118,11.052007,10.951097,9.788222,2.666217,8.625347,9.788222,8.947802,1.926898,8.107383,9.339998,8.608206,1.677839,7.876414,8.998495,12.318092,13.147991
6528,9.710001,13.439644,10.894285,10.830856,10.821582,10.735425,10.702098,9.653478,2.261231,8.604858,9.653478,8.853366,1.725351,8.053254,9.226751,8.525550,1.512061,7.824349,8.899524,12.141430,12.951907
6529,9.607378,13.294856,10.692142,10.562654,10.552882,10.446243,10.426428,9.528784,1.881066,8.631140,9.528784,8.776473,1.576511,8.024163,9.127552,8.459858,1.399191,7.792164,8.815961,11.981628,12.773045
6530,9.512439,13.154200,10.509024,10.325620,10.315740,10.190060,10.180777,9.415506,1.548405,8.650236,9.415506,8.708480,1.430556,8.001455,9.038426,8.402393,1.286913,7.766360,8.741610,11.824926,12.595754
6531,9.424652,13.015881,10.384086,10.208628,10.197871,10.057784,10.047879,9.326038,1.367726,8.604197,9.326038,8.646142,1.288250,7.966246,8.963427,8.348620,1.164920,7.733814,8.676517,11.669056,12.417191
6532,9.368383,12.945285,10.293921,10.096270,10.085677,9.947264,9.925321,9.254963,1.265706,8.584604,9.254963,8.599008,1.238510,7.943053,8.905120,8.308312,1.126836,7.711503,8.626610,11.593704,12.335478
6533,9.299147,12.838293,10.163870,9.969943,9.955586,9.836176,9.719415,9.172239,1.008200,8.625064,9.172239,8.551988,1.142846,7.931736,8.841439,8.268941,1.054857,7.696443,8.574273,11.473770,12.198644
6534,9.355841,13.024599,10.333968,10.289145,10.277904,10.208718,9.871654,9.181126,1.480476,8.490599,9.181126,8.546660,1.360280,7.912195,8.842744,8.264227,1.240327,7.685711,8.572770,11.705054,12.488126
6535,9.506018,13.348219,10.677779,10.659776,10.647868,10.606080,10.326213,9.320786,2.764999,8.315358,9.320786,8.604643,1.969446,7.888500,8.938843,8.309640,1.730353,7.680438,8.645215,12.088427,12.949230
6536,9.515033,13.267548,10.671125,10.671125,10.658121,10.607379,10.372741,9.388196,3.102169,8.403651,9.388196,8.652844,2.316995,7.917492,8.996008,8.350272,2.034629,7.704535,8.694664,11.976137,12.796505
6537,9.622689,13.379318,10.834905,10.834905,10.821116,10.780772,10.612965,9.539563,4.150664,8.466162,9.539563,8.753432,3.039839,7.967300,9.120293,8.435123,2.649440,7.749952,8.800547,12.089117,12.911259
6538,9.683213,13.398350,10.903975,10.903975,10.892281,10.869011,10.729888,9.642583,4.598780,8.555278,9.642583,8.831468,3.430627,8.020353,9.209988,8.502301,2.993177,7.794614,8.879734,12.093650,12.897129
6539,9.758377,13.497214,11.034355,11.034355,11.020916,11.019845,10.909935,9.741200,5.049566,8.572465,9.741200,8.891326,3.671916,8.041452,9.287934,8.551206,3.183066,7.814477,8.944127,12.201125,13.015374
6540,9.823379,13.583451,11.119670,11.119670,11.108023,11.121369,11.027975,9.821115,5.353520,8.614254,9.821115,8.944297,3.889483,8.067479,9.353479,8.594995,3.364560,7.836512,8.999520,12.294957,13.118817
6541,9.881687,13.658366,11.194092,11.194092,11.183235,11.204294,11.123433,9.891465,5.619189,8.659496,9.891465,8.993562,4.095463,8.095660,9.412583,8.636273,3.540866,7.859962,9.050305,12.375834,13.207217
6542,9.929739,13.718398,11.257508,11.257508,11.248597,11.273071,11.203438,9.950160,5.818497,8.696883,9.950160,9.034961,4.248928,8.119761,9.462054,8.671024,3.672453,7.879995,9.092907,12.440238,13.277070
6543,9.753575,13.410192,10.961884,10.961884,10.952092,10.990109,10.892876,9.777957,4.224449,8.663037,9.777957,8.925621,3.229515,8.073285,9.323377,8.579296,2.819337,7.835215,8.976140,12.085883,12.863319
6544,9.746482,13.420395,10.951332,10.951332,10.941358,10.992185,10.882588,9.758900,4.400658,8.635211,9.758900,8.910794,3.321401,8.062689,9.306577,8.566737,2.897404,7.826898,8.961318,12.101974,12.887138
6545,9.783645,13.557285,11.025180,11.025180,11.018853,11.086594,10.939663,9.761606,4.540178,8.583550,9.761606,8.899927,3.320875,8.038247,9.302044,8.555058,2.878851,7.808072,8.953450,12.274229,13.104424
6546,9.807222,13.747516,11.114795,11.114795,11.107412,11.188713,10.989774,9.719585,4.248752,8.449396,9.719585,8.842876,2.932571,7.966167,9.252007,8.501001,2.512097,7.749995,8.901537,12.524277,13.429962
6547,9.762542,13.686415,11.062906,11.061921,11.054260,11.129497,10.931446,9.677005,4.020969,8.422565,9.677005,8.805575,2.793272,7.934145,9.212242,8.466716,2.389703,7.721189,8.864330,12.457180,13.355392
6548,9.478707,13.170525,10.545767,10.525959,10.514624,10.615832,10.343910,9.404810,2.003357,8.465711,9.404810,8.640879,1.629674,7.876949,8.997380,8.328531,1.426840,7.659681,8.685251,11.859075,12.652531
6549,9.383798,13.039158,10.419455,10.361640,10.347534,10.440521,10.207081,9.296191,1.847461,8.385300,9.296191,8.565361,1.482263,7.834531,8.906415,8.264335,1.302262,7.622254,8.606777,11.714858,12.491878
6550,9.266166,12.831524,10.219492,10.108806,10.097815,10.168852,9.942485,9.178503,1.391362,8.414521,9.178503,8.494479,1.245741,7.810456,8.813690,8.204836,1.108844,7.595981,8.529558,11.475988,12.212596
6551,9.172101,12.667646,10.078298,9.873462,9.861289,9.889532,9.752263,9.084285,1.120745,8.416307,9.084285,8.436197,1.087373,7.788109,8.738638,8.155804,0.977889,7.572970,8.466649,11.288458,11.993911
6552,9.066287,12.457594,9.887757,9.611867,9.600114,9.560023,9.512976,8.991273,0.793059,8.469571,8.991273,8.382646,0.925196,7.774019,8.666672,8.110918,0.844822,7.555164,8.407320,11.043185,11.702152
6553,8.955082,12.234882,9.548228,9.093137,9.081421,8.977491,8.950942,8.858727,0.143271,8.766512,8.858727,8.337271,0.810165,7.815815,8.580617,8.076942,0.782539,7.573268,8.345569,10.783620,11.393133
6554,8.848366,12.008428,9.322235,8.816531,8.804574,8.644858,8.632374,8.754892,-0.182882,8.877411,8.754892,8.293876,0.688155,7.832860,8.509017,8.043452,0.694944,7.577888,8.291754,10.518203,11.074815
6555,8.731331,11.747115,9.064440,8.463504,8.451255,8.245099,8.232482,8.643645,-0.605946,9.054807,8.643645,8.253041,0.575648,7.862437,8.435323,8.013033,0.622345,7.590744,8.238255,10.210562,10.703639
6556,8.670327,11.642323,8.936221,8.281914,8.270275,8.037000,8.010289,8.554781,-0.836742,9.099274,8.554781,8.219979,0.514504,7.885176,8.376220,7.989681,0.594010,7.603141,8.195835,10.093802,10.568293
6557,8.556139,11.393094,8.688890,7.916366,7.901865,7.665884,7.537349,8.421802,-1.464962,9.306255,8.421802,8.182428,0.396485,7.943055,8.294136,7.966079,0.543377,7.638022,8.141043,9.801427,10.216523
6558,8.705818,11.923162,8.916389,8.267243,8.258875,8.076450,7.743870,8.370724,-1.348467,8.997577,8.370724,8.165073,0.442388,7.959423,8.261043,7.962226,0.642806,7.663409,8.121595,10.458486,11.042709
6559,8.767668,12.143270,9.038492,8.407103,8.399719,8.226739,7.908383,8.360261,-1.080208,8.812140,8.360261,8.154380,0.492157,7.948498,8.250458,7.959043,0.696622,7.667629,8.114464,10.727279,11.380483
6560,8.551560,11.478446,8.860341,8.503810,8.493777,8.325116,7.923430,8.367637,-0.808859,8.811844,8.367637,8.132971,0.427304,7.898306,8.242482,7.934113,0.561511,7.625744,8.098576,9.910513,10.363497
6561,8.937517,12.400855,9.864462,9.796458,9.789682,9.760504,9.515429,8.720158,2.098055,7.924887,8.720158,8.228090,1.298155,7.736022,8.457722,8.001785,1.202836,7.545848,8.244951,11.015214,11.707780
6562,9.009057,12.429257,9.957958,10.024480,10.018162,10.069630,9.867100,8.902329,2.795766,7.937558,8.902329,8.303548,1.735180,7.704767,8.582979,8.056108,1.526796,7.529236,8.337106,11.024909,11.696860
6563,9.158605,12.633562,10.009273,10.382149,10.375557,10.463967,10.322177,9.128686,3.991961,7.935195,9.128686,8.411941,2.397350,7.695197,8.746422,8.137599,2.036377,7.528776,8.462305,11.247506,11.943806
6564,9.322116,12.844693,10.080810,10.707202,10.701301,10.810749,10.702194,9.361745,5.115459,8.021295,9.361745,8.542467,3.126550,7.723189,8.924796,8.239124,2.616680,7.553452,8.604816,11.474017,12.191318
6565,9.462709,13.029022,10.204365,10.904745,10.897915,11.027491,10.938170,9.541988,5.768621,8.145805,9.541988,8.658325,3.651038,7.774662,9.070701,8.331977,3.052193,7.593253,8.725963,11.672945,12.409691
6566,9.568582,13.173701,10.349639,10.991010,10.985704,11.149172,11.073720,9.664385,6.043901,8.255050,9.664385,8.745257,3.941662,7.826128,9.174183,8.403371,3.305610,7.632559,8.814471,11.830916,12.585027
6567,9.656337,13.291162,10.453616,11.059347,11.055311,11.242074,11.159266,9.759458,6.245260,8.359651,9.759458,8.820019,4.191323,7.880579,9.258424,8.466626,3.532617,7.674828,8.888918,11.958595,12.726015
6568,9.646541,13.250346,10.431034,10.988245,10.983921,11.194363,11.093607,9.751648,5.731284,8.409689,9.751648,8.827625,3.946346,7.903603,9.258836,8.474914,3.348001,7.690992,8.893006,11.907146,12.660681
6569,9.514080,13.084346,10.284513,10.696932,10.691658,10.966081,10.799961,9.577066,4.172488,8.354172,9.577066,8.717011,2.934489,7.856956,9.118370,8.383253,2.508205,7.648135,8.775315,11.730372,12.469136
6570,9.393248,13.084129,10.308771,10.360765,10.352896,10.685546,10.399610,9.326761,2.494298,8.253912,9.326761,8.549992,1.805935,7.773222,8.912484,8.242639,1.557342,7.572795,8.599890,11.773321,12.566679
6571,9.231358,12.813641,10.109195,10.107785,10.098596,10.399574,10.076772,9.158872,1.801233,8.240973,9.158872,8.444763,1.401327,7.730653,8.778014,8.154669,1.223216,7.531324,8.487120,11.464075,12.208314
6572,9.002507,12.325340,9.693159,9.677865,9.666187,9.984036,9.602732,8.979557,0.946393,8.356381,8.979557,8.343498,0.965958,7.707440,8.640325,8.070486,0.865393,7.500647,8.374400,10.886825,11.514932
6573,8.861944,12.036540,9.486684,9.443876,9.425411,9.700133,9.343604,8.863924,0.635510,8.384244,8.863924,8.274530,0.780866,7.685135,8.549580,8.012778,0.711189,7.475975,8.299072,10.550559,11.113431
6574,8.669993,11.569265,9.147410,9.075577,9.059264,9.300320,8.923227,8.747930,0.191055,8.572632,8.747930,8.213222,0.582773,7.678514,8.462752,7.961434,0.546382,7.460116,8.228804,9.993560,10.434749
6575,8.534035,11.233470,8.944773,8.838521,8.818757,9.036682,8.789425,8.678492,0.103014,8.567558,8.678492,8.166601,0.475347,7.654710,8.405483,7.921347,0.449574,7.437210,8.179553,9.597480,9.951962
6576,8.456869,11.055251,8.862214,8.742772,8.718839,8.895232,8.808651,8.639184,0.139659,8.469718,8.639184,8.131585,0.418318,7.623986,8.368465,7.890524,0.393876,7.412583,8.145426,9.391200,9.702643
6577,8.325602,10.707852,8.590760,8.354815,8.328179,8.455028,8.401077,8.573096,-0.131293,8.745116,8.573096,8.101183,0.360185,7.629270,8.321409,7.864803,0.348502,7.408197,8.108326,8.977427,9.194702
6578,8.182273,10.321459,8.290957,7.781585,7.756083,7.809457,7.785428,8.484674,-0.540044,9.183920,8.484674,8.075227,0.316225,7.665780,8.266302,7.844497,0.325770,7.422692,8.069460,8.520710,8.633523
6579,8.054722,9.973207,8.070856,7.450888,7.424146,7.410187,7.385610,8.410946,-0.772664,9.436281,8.410946,8.051295,0.271023,7.691644,8.219132,7.825774,0.296423,7.432416,8.035565,8.112193,8.131350
6580,8.402896,11.103090,8.748759,8.235256,8.216424,8.192888,8.153747,8.429515,-0.289803,8.705284,8.429515,8.050454,0.398352,7.671393,8.227349,7.827626,0.420066,7.427903,8.040812,9.489149,9.851233
6581,8.606805,11.737084,9.187704,8.818537,8.798630,8.796702,8.634659,8.478027,0.207425,8.321396,8.478027,8.060549,0.552862,7.643070,8.255372,7.837447,0.553454,7.419522,8.060340,10.246198,10.792662
6582,9.132269,12.997473,10.309999,10.229135,10.220790,10.222449,9.971363,8.860673,3.207542,7.749983,8.860673,8.220690,1.848195,7.580708,8.519349,7.966808,1.595674,7.414267,8.261497,11.744588,12.615360
6583,9.355487,13.184464,10.610402,10.574800,10.563428,10.560917,10.382794,9.209463,5.084734,8.036131,9.209463,8.448306,3.298537,7.687150,8.803513,8.155776,2.807021,7.508040,8.501236,11.918240,12.772491
6584,9.571554,13.381447,10.790222,10.917449,10.901490,10.913555,10.769824,9.517900,6.470100,8.265977,9.517900,8.666484,4.400230,7.815067,9.063811,8.339433,3.743681,7.615054,8.725768,12.108911,12.954696
6585,9.817522,13.626458,10.970540,11.227701,11.212935,11.248130,11.140537,9.836039,7.910959,8.531541,9.836039,8.910027,5.615677,7.984016,9.342166,8.549269,4.808421,7.756372,8.972148,12.353644,13.199018
6586,10.027947,13.791117,11.084090,11.469046,11.455617,11.507735,11.421163,10.111603,8.957822,8.802044,10.111603,9.142358,6.629956,8.173114,9.594673,8.755754,5.738483,7.916835,9.203177,12.502256,13.327026
6587,10.325325,14.123394,11.373509,11.825600,11.811660,11.872516,11.811013,10.452033,10.570922,9.093052,10.452033,9.423303,8.002041,8.394574,9.903377,9.006424,6.977004,8.109472,9.484799,12.846905,13.687431
6588,10.551543,14.434407,11.680373,12.086683,12.070342,12.132388,12.079748,10.678481,11.118413,9.277213,10.678481,9.609587,8.481176,8.540694,10.108404,9.173427,7.418615,8.238449,9.672081,13.189927,14.069388
6589,10.555659,14.375017,11.735552,12.017923,12.001843,12.046618,11.998362,10.682937,10.127260,9.367512,10.682937,9.648241,7.965972,8.613544,10.131099,9.217213,7.035868,8.303328,9.704619,13.108780,13.959820
6590,10.690974,14.552193,11.905727,12.188323,12.177969,12.222751,12.181755,10.824332,10.788029,9.466908,10.824332,9.763087,8.434165,8.701843,10.258335,9.321248,7.447427,8.384162,9.821028,13.300811,14.170757
6591,10.844892,14.743424,12.064410,12.372557,12.362956,12.409533,12.364655,10.985063,11.440636,9.605472,10.985063,9.899599,9.001510,8.814134,10.406149,9.445517,7.966302,8.484885,9.957854,13.506006,14.393044
6592,10.986591,14.945684,12.219639,12.553376,12.541167,12.590548,12.538764,11.124083,11.855268,9.709402,11.124083,10.011997,9.319467,8.899912,10.530971,9.546623,8.248999,8.562276,10.071609,13.731539,14.646522
6593,11.205285,15.293833,12.516749,12.843412,12.835785,12.884049,12.817527,11.329765,12.816906,9.842003,11.329765,10.167614,10.011799,9.005464,10.709951,9.683194,8.845404,8.656436,10.230798,14.128746,15.103233
6594,10.600048,14.594692,11.980653,12.008405,11.997360,12.073201,11.936530,10.624840,6.435242,9.313149,10.624840,9.610158,4.978099,8.595476,10.083676,9.189430,4.387233,8.295184,9.666361,13.401107,14.334793
6595,10.468895,14.476563,11.871606,11.892602,11.884135,11.950368,11.820397,10.477626,6.606309,9.134854,10.477626,9.472165,4.946768,8.466705,9.941380,9.062666,4.323189,8.183952,9.531314,13.281641,14.219223
6596,10.060384,13.899811,11.309908,11.309908,11.295961,11.384550,11.205196,10.044304,3.781237,8.883412,10.044304,9.148592,2.917496,8.252881,9.566591,8.779527,2.563612,7.992463,9.199294,12.643652,13.504742
6597,9.921294,13.796639,11.208804,11.208804,11.199582,11.285468,11.122861,9.874482,3.662079,8.626104,9.874482,8.989436,2.596255,8.104390,9.402457,8.635545,2.249714,7.868632,9.044565,12.551480,13.428208
6598,9.700528,13.460166,10.876914,10.918848,10.910112,10.993772,10.814241,9.657544,2.675809,8.500847,9.657544,8.824962,1.926027,7.992381,9.213500,8.491022,1.671324,7.768543,8.876344,12.173082,12.997266
6599,9.553012,13.236954,10.704432,10.794351,10.784178,10.847608,10.732358,9.525724,2.430747,8.319089,9.525724,8.710142,1.642978,7.894559,9.090747,8.388730,1.414202,7.686713,8.763139,11.922634,12.712507
6600,9.399922,12.975462,10.538532,10.621300,10.609288,10.648289,10.605212,9.397750,2.021519,8.190288,9.397750,8.606123,1.325334,7.814495,8.975549,8.296867,1.136242,7.618184,8.658830,11.623195,12.364287
6601,9.341507,12.921640,10.514681,10.576613,10.564340,10.577345,10.552230,9.327803,2.032885,8.103376,9.327803,8.544555,1.300406,7.761307,8.910071,8.241805,1.109505,7.573538,8.598213,11.571389,12.314683
6602,9.256441,12.783272,10.395771,10.457835,10.444816,10.428152,10.415981,9.247494,1.808770,8.079006,9.247494,8.485222,1.179965,7.722951,8.840949,8.189740,1.008045,7.538530,8.537051,11.414609,12.133998
6603,9.170231,12.639792,10.266797,10.258862,10.244842,10.197404,10.184417,9.156822,1.488856,8.129227,9.156822,8.429528,1.053758,7.702234,8.768932,8.142013,0.908327,7.515095,8.476370,11.251815,11.945676
6604,9.271448,12.933591,10.467579,10.427046,10.416386,10.365059,10.343052,9.192228,2.178971,8.041404,9.192228,8.439732,1.424775,7.687237,8.790897,8.148830,1.215690,7.506762,8.491266,11.611994,12.392176
6605,9.322882,13.064749,10.548787,10.535373,10.523127,10.473323,10.373311,9.219369,2.502132,8.065427,9.219369,8.454029,1.659514,7.688688,8.811188,8.159571,1.412924,7.507953,8.507100,11.770230,12.586012
6606,9.679158,13.694058,11.049061,11.019977,11.013949,10.994044,10.813557,9.545984,5.120403,8.278410,9.545984,8.679559,3.499951,7.813134,9.083890,8.349089,2.968255,7.614287,8.740983,12.493684,13.431860
6607,9.903047,13.846084,11.268412,11.250070,11.241175,11.223487,11.083468,9.852496,6.820300,8.621523,9.852496,8.938303,5.065155,8.024111,9.364926,8.576554,4.368041,7.788182,8.997019,12.621130,13.527157
6608,10.101239,14.001785,11.356102,11.522774,11.509712,11.481378,11.363995,10.110961,7.965196,8.857926,10.110961,9.156342,6.068251,8.201723,9.601831,8.771135,5.280502,7.940440,9.214173,12.762436,13.649502
6609,10.265491,14.144014,11.519317,11.703199,11.690111,11.669392,11.573913,10.311493,8.659303,9.049074,10.311493,9.331647,6.721051,8.351801,9.788909,8.930157,5.890431,8.071405,9.388158,12.897491,13.774824
6610,10.393712,14.229871,11.651586,11.824617,11.812021,11.806418,11.725129,10.472381,9.154533,9.219634,10.472381,9.481262,7.242669,8.490143,9.943784,9.068824,6.393833,8.193863,9.535469,12.968439,13.826682
6611,10.616897,14.458648,11.806699,12.108069,12.094512,12.116660,12.056984,10.740276,10.585210,9.423568,10.740276,9.700006,8.362887,8.659735,10.185465,9.265646,7.394563,8.345827,9.756216,13.198940,14.059621
6612,10.918361,14.847009,12.112818,12.494907,12.479984,12.512666,12.464600,11.063722,12.215296,9.662843,11.063722,9.958511,9.637153,8.853300,10.474276,9.496456,8.526331,8.518637,10.017960,13.619565,14.519967
6613,11.132529,15.024251,12.267720,12.714200,12.700987,12.740622,12.700960,11.314275,13.053562,9.927589,11.314275,10.192326,10.561463,9.070377,10.715902,9.714689,9.424914,8.713476,10.248669,13.784109,14.667969
6614,11.334292,15.257070,12.493345,12.940344,12.931805,12.974382,12.940566,11.527245,13.687816,10.113924,11.527245,10.379505,11.115702,9.231765,10.915117,9.888114,9.946381,8.861111,10.435849,14.029621,14.928064
6615,11.385477,15.322818,12.613309,12.966215,12.957675,12.994355,12.954408,11.563108,13.018994,10.171809,11.563108,10.425233,10.647591,9.287358,10.956242,9.935104,9.555224,8.913967,10.479711,14.102775,15.008540
6616,11.605005,15.606701,12.805213,13.245467,13.235081,13.280468,13.236433,11.791047,14.313990,10.345660,11.791047,10.613461,11.661904,9.435874,11.163001,10.106402,10.463733,9.049804,10.669922,14.410254,15.345338
6617,11.809064,15.916438,13.070140,13.505843,13.499255,13.542337,13.484632,11.983009,14.983302,10.481385,11.983009,10.765683,12.146550,9.548358,11.333768,10.242878,10.884979,9.151987,10.824686,14.762199,15.746578
6618,11.153723,15.194364,12.537634,12.652589,12.643490,12.707695,12.595554,11.230253,8.201867,9.864953,11.230253,10.142187,6.536421,9.054120,10.649951,9.680580,5.823372,8.711210,10.197578,14.022158,14.978303
6619,10.946939,14.987991,12.351709,12.440176,12.432829,12.487564,12.374791,11.002133,7.816255,9.629475,11.002133,9.935375,6.074384,8.868618,10.433196,9.489846,5.371668,8.546496,9.992966,13.808859,14.762832
6620,10.501762,14.417731,11.818004,11.849366,11.837652,11.908144,11.757492,10.519907,4.819395,9.282322,10.519907,9.552891,3.765747,8.585875,10.004165,9.148953,3.330362,8.293740,9.605066,13.191849,14.088545
6621,10.312191,14.255742,11.680257,11.684589,11.676816,11.735623,11.596512,10.298202,4.469044,8.999892,10.298202,9.347573,3.272255,8.396944,9.791200,8.961218,2.856963,8.131237,9.403875,13.037140,13.945456
6622,10.054107,13.904551,11.356557,11.371039,11.363353,11.388356,11.233348,10.027505,3.242461,8.821662,10.027505,9.135725,2.397960,8.243945,9.551889,8.772966,2.094491,7.994044,9.188392,12.651252,13.516967
6623,9.864139,13.644865,11.135500,11.115960,11.107340,11.078169,10.977697,9.828906,2.661962,8.680115,9.828906,8.980184,1.966648,8.131461,9.376254,8.635069,1.717463,7.893884,9.030368,12.365451,13.199222
6624,9.683901,13.373401,10.772558,10.641812,10.632028,10.538212,10.504001,9.621911,1.861185,8.739820,9.621911,8.852429,1.623584,8.082947,9.211520,8.525755,1.446944,7.839990,8.891497,12.061112,12.853516
6625,9.605074,13.287925,10.771179,10.781100,10.771113,10.638519,10.617663,9.550314,2.137181,8.482965,9.550314,8.770714,1.561013,7.991115,9.134527,8.451382,1.367880,7.768237,8.815726,11.973116,12.762464
6626,9.509670,13.147594,10.621969,10.635615,10.624733,10.461494,10.451544,9.453522,1.891416,8.455501,9.453522,8.697495,1.432798,7.941468,9.050308,8.386571,1.257891,7.722835,8.740564,11.816987,12.586093
6627,9.405499,12.987802,10.349087,10.225981,10.215433,10.009182,9.999245,9.315345,1.294838,8.631445,9.315345,8.630452,1.296719,7.945559,8.950069,8.331369,1.171395,7.712669,8.661342,11.637970,12.382127
6628,9.460792,13.203499,10.253171,9.851381,9.843970,9.665962,9.650939,9.227301,1.172052,8.803664,9.227301,8.630117,1.652193,8.032933,8.908803,8.342423,1.566969,7.776043,8.644492,11.909692,12.725992
6629,9.467611,13.260936,10.256856,9.862853,9.854374,9.684599,9.614112,9.185067,1.316632,8.756022,9.185067,8.617852,1.740640,8.050637,8.882552,8.338397,1.669876,7.794242,8.628613,11.984607,12.823605
6630,9.819080,13.853185,11.030970,10.912741,10.907402,10.807413,10.650806,9.596874,4.910468,8.542941,9.596874,8.829776,3.574053,8.062677,9.187755,8.511284,3.151805,7.834812,8.872068,12.660115,13.607127
6631,10.023126,13.975066,11.297033,11.233387,11.225089,11.152467,11.021860,9.912225,6.599740,8.802591,9.912225,9.065716,5.034758,8.219207,9.460754,8.715318,4.433610,7.969882,9.112884,12.753854,13.664097
6632,10.252655,14.172255,11.509489,11.655481,11.643062,11.587450,11.475833,10.240002,8.279961,9.004170,10.240002,9.302836,6.278923,8.365671,9.740180,8.918871,5.502700,8.097561,9.356902,12.939911,13.835664
6633,10.468801,14.368957,11.692967,11.932617,11.920403,11.885298,11.796194,10.517391,9.425072,9.238587,10.517391,9.526252,7.304918,8.535113,9.988783,9.116336,6.430133,8.243889,9.581641,13.130279,14.017438
6634,10.589098,14.440121,11.816279,12.032451,12.020493,11.996202,11.918968,10.669104,9.637954,9.419239,10.669104,9.671838,7.690116,8.674572,10.137228,9.251640,6.828949,8.366052,9.723954,13.184530,14.049675
6635,10.751405,14.601763,11.979180,12.236745,12.223252,12.214295,12.154931,10.863723,10.456930,9.572515,10.863723,9.833317,8.344808,8.802911,10.314173,9.397789,7.421387,8.481406,9.886527,13.346038,14.210916
6636,10.981544,14.907987,12.234507,12.544654,12.529283,12.538308,12.488780,11.112827,11.664297,9.736874,11.112827,10.024689,9.224414,8.936551,10.532487,9.566810,8.186277,8.601134,10.081838,13.680664,14.580370
6637,11.130137,15.015168,12.333626,12.686756,12.672901,12.687285,12.645672,11.291526,12.166405,9.937381,11.291526,10.194895,9.852755,9.098263,10.706656,9.726213,8.808855,8.745770,10.249116,13.773199,14.654219
6638,11.351480,15.273942,12.553641,12.952567,12.943835,12.965208,12.930627,11.531857,13.268511,10.133088,11.531857,10.397910,10.756446,9.263963,10.927085,9.911683,9.631948,8.896281,10.453231,14.046227,14.944477
6639,11.527042,15.475874,12.731622,13.148341,13.140160,13.162671,13.124325,11.714201,13.779907,10.304076,11.714201,10.561636,11.262998,9.409071,11.099499,10.064062,10.118421,9.028624,10.616295,14.259284,15.170032
6640,11.571082,15.558850,12.826088,13.191250,13.180156,13.202113,13.155206,11.740962,13.164610,10.326718,11.740962,10.587011,10.741646,9.433061,11.125522,10.088884,9.649629,9.052246,10.641757,14.359055,15.288380
6641,11.703061,15.802425,13.053042,13.366990,13.359894,13.383754,13.321409,11.850985,13.592367,10.380561,11.850985,10.664339,10.969169,9.477692,11.218107,10.155564,9.821975,9.093022,10.722254,14.645485,15.626293
6642,11.094937,15.123319,12.493675,12.597093,12.587365,12.619952,12.500476,11.157264,7.583203,9.814051,11.157264,10.090426,6.022910,9.023588,10.588283,9.637973,5.365049,8.687662,10.144805,13.945332,14.895464
6643,10.896793,14.926387,12.330668,12.392110,12.384322,12.403425,12.283798,10.936948,7.239022,9.590097,10.936948,9.891978,5.616478,8.847009,10.379631,9.455170,4.968771,8.530710,9.948216,13.742525,14.691102
6644,10.447984,14.336183,11.782963,11.800125,11.787353,11.793834,11.629597,10.451727,4.212069,9.273858,10.451727,9.515159,3.349173,8.578591,9.952225,9.120505,2.974233,8.288786,9.564089,13.099667,13.983562
6645,10.267180,14.184607,11.626971,11.624161,11.615832,11.595605,11.446116,10.232267,3.891983,9.018418,10.232267,9.319468,2.926721,8.406669,9.745441,8.942776,2.573597,8.140111,9.370864,12.956126,13.852442
6646,10.032485,13.867222,11.215784,11.152947,11.145375,11.064871,10.912853,9.954885,2.626685,8.996916,9.954885,9.133961,2.250918,8.313037,9.517059,8.781921,2.015698,8.046783,9.173994,12.607956,13.466447
6647,9.867298,13.647854,10.940108,10.819991,10.812168,10.669267,10.578372,9.758735,2.098367,8.939098,9.758735,9.000781,1.940451,8.242828,9.354493,8.666975,1.760128,7.979457,9.033651,12.368239,13.201886
6648,9.735695,13.465068,10.754732,10.634908,10.626214,10.418316,10.387810,9.617184,1.824949,8.846557,9.617184,8.895279,1.709568,8.173375,9.232168,8.574647,1.557099,7.917126,8.925325,12.166807,12.977177
6649,9.601748,13.283644,10.332735,9.930245,9.922475,9.703206,9.687035,9.393817,0.754538,9.100599,9.393817,8.805615,1.513620,8.217413,9.080109,8.507279,1.474063,7.934449,8.812788,11.968628,12.757588
6650,9.486731,13.115780,10.134207,9.691937,9.683694,9.437096,9.429539,9.248152,0.450413,9.066765,9.248152,8.722550,1.305156,8.196947,8.967831,8.440167,1.310274,7.912504,8.721588,11.782159,12.547302
6651,9.372314,12.941051,9.896152,9.358957,9.350881,9.086939,9.079360,9.096848,-0.043215,9.114336,9.096848,8.646189,1.113632,8.195529,8.856496,8.380193,1.177001,7.903889,8.634221,11.586593,12.324686
6652,9.453005,13.193377,10.133586,9.677320,9.670426,9.438283,9.424261,9.126722,0.882024,8.829183,9.126722,8.639550,1.444172,8.152379,8.866897,8.375958,1.455339,7.885020,8.637792,11.898642,12.713855
6653,9.452554,13.238628,10.085541,9.580552,9.572771,9.355948,9.291413,9.075830,0.722497,8.860247,9.075830,8.622961,1.517728,8.170092,8.834300,8.368254,1.561887,7.902209,8.616812,11.959780,12.795521
6654,9.797116,13.825355,10.879427,10.695770,10.690669,10.539568,10.389457,9.495296,4.347815,8.601135,9.495296,8.822740,3.270272,8.150184,9.136600,8.528355,2.957560,7.920111,8.852752,12.630207,13.574571
6655,9.976637,13.915978,11.132997,11.014092,11.005960,10.882641,10.754701,9.790523,5.856124,8.826345,9.790523,9.035506,4.585745,8.280488,9.387847,8.711200,4.109751,8.034552,9.072078,12.690312,13.594871
6656,10.181868,14.081433,11.371514,11.509007,11.496321,11.384362,11.270339,10.115803,7.577332,8.961266,10.115803,9.247074,5.701551,8.378345,9.652481,8.886885,5.024675,8.121290,9.295203,12.841864,13.728529
6657,10.296904,14.157739,11.466499,11.623318,11.610209,11.498921,11.403307,10.270387,7.779668,9.137468,10.270387,9.380985,6.107456,8.491582,9.796039,9.006205,5.423730,8.216370,9.427450,12.905267,13.774721
6658,10.368883,14.173349,11.525905,11.674214,11.661351,11.558234,11.475179,10.371923,7.907516,9.268667,10.371923,9.481271,6.383690,8.590619,9.896909,9.099777,5.713389,8.302645,9.524914,12.900791,13.744760
6659,10.479238,14.280799,11.643743,11.813108,11.798491,11.706130,11.641762,10.506837,8.470121,9.371912,10.506837,9.591925,6.828135,8.677012,10.018884,9.199652,6.114054,8.380421,9.636576,13.007225,13.849887
6660,10.608175,14.483787,11.830482,11.990108,11.972763,11.881009,11.825154,10.633467,8.944380,9.441780,10.633467,9.684023,7.126186,8.734580,10.127097,9.279729,6.360044,8.432361,9.731658,13.237724,14.114240
6661,10.674205,14.500821,11.861503,12.045587,12.029715,11.941971,11.894319,10.725624,9.151986,9.556929,10.725624,9.774496,7.448231,8.823368,10.218356,9.364665,6.685206,8.510974,9.819967,13.236920,14.091158
6662,10.773091,14.632411,11.997874,12.170972,12.160548,12.074573,12.033285,10.830214,9.533511,9.627144,10.830214,9.856858,7.713180,8.883502,10.311091,9.438418,6.915336,8.565745,9.903844,13.380832,14.250079
6663,10.864968,14.753683,12.106574,12.282639,12.272732,12.189234,12.142836,10.923696,9.816964,9.704556,10.923696,9.934741,7.963430,8.945786,10.396253,9.508976,7.144678,8.621700,9.982191,13.513299,14.396076
6664,10.984070,14.937562,12.256452,12.452106,12.439428,12.363993,12.310439,11.041680,10.321000,9.772921,11.041680,10.021525,8.298676,9.001369,10.497597,9.584672,7.426389,8.671747,10.071565,13.721585,14.634090
6665,11.122395,15.196828,12.469147,12.664455,12.656279,12.586652,12.514902,11.165470,10.816476,9.816038,11.165470,10.099354,8.545536,9.033238,10.596875,9.648272,7.603604,8.699669,10.154193,14.026999,14.995201
6666,10.585031,14.564167,11.899350,11.895986,11.884574,11.770172,11.629680,10.528646,5.273301,9.427612,10.528646,9.615683,4.372555,8.702719,10.041732,9.221158,3.930065,8.400584,9.658798,13.363730,14.289963
