,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
6667,10.429591,14.409077,11.705873,11.676607,11.667817,11.542421,11.407491,10.339302,5.077313,9.271114,10.339302,9.463164,4.164458,8.587026,9.872029,9.085267,3.739637,8.298505,9.504873,13.203746,14.128464
6668,10.032082,13.830369,11.029169,10.918765,10.905239,10.719751,10.546328,9.885269,2.230492,9.224210,9.885269,9.168064,2.419938,8.450858,9.502760,8.832199,2.262552,8.161638,9.189831,12.558835,13.401086
6669,9.907201,13.754303,10.875100,10.720647,10.712381,10.500613,10.352642,9.699708,2.106833,9.046775,9.699708,9.023327,2.182493,8.346946,9.338972,8.705450,2.044197,8.071928,9.043328,12.498820,13.362693
6670,9.678077,13.432869,10.260403,9.768137,9.761862,9.518891,9.392474,9.346066,0.152051,9.299659,9.346066,8.867659,1.567471,8.389251,9.090915,8.587625,1.649000,8.084334,8.856046,12.144170,12.966201
6671,9.514215,13.203765,9.962427,9.355771,9.349552,9.074403,9.002329,9.125980,-0.396515,9.249630,9.125980,8.745654,1.219607,8.365329,8.923140,8.491625,1.383757,8.060111,8.721766,11.891559,12.684008
6672,9.382352,13.005784,9.762849,9.119004,9.112272,8.791644,8.768006,8.975421,-0.629296,9.182836,8.975421,8.649164,0.989860,8.322908,8.801418,8.412008,1.181465,8.022599,8.619693,11.670328,12.432986
6673,9.248185,12.796770,9.509422,8.764433,8.757870,8.418410,8.404780,8.804350,-1.212876,9.203920,8.804350,8.559583,0.742981,8.314815,8.673807,8.342180,1.006641,8.010552,8.519048,11.435596,12.164733
6674,9.127039,12.587192,9.329882,8.568573,8.561486,8.187594,8.181090,8.680877,-1.433118,9.180663,8.680877,8.483585,0.565725,8.286294,8.575655,8.279401,0.849496,7.983147,8.437403,11.195948,11.885585
6675,8.989975,12.340840,9.083940,8.218258,8.211361,7.824632,7.818176,8.523870,-2.034726,9.229564,8.523870,8.406675,0.337910,8.289479,8.461366,8.220448,0.694638,7.979530,8.348938,10.913088,11.554126
6676,9.119229,12.746759,9.392007,8.664472,8.658477,8.315630,8.303413,8.576704,-0.925384,8.849995,8.576704,8.395012,0.615224,8.213320,8.479802,8.210795,0.910875,7.941789,8.354265,11.414118,12.179082
6677,9.123378,12.815375,9.387599,8.631755,8.624872,8.314877,8.257874,8.536104,-1.051383,8.814334,8.536104,8.370288,0.626589,8.204473,8.447669,8.195179,0.954117,7.942689,8.329840,11.503992,12.297530
6678,9.492373,13.488077,10.301923,9.971155,9.966237,9.737237,9.592276,9.006390,2.942917,8.420505,9.006390,8.554360,2.270560,8.102329,8.765307,8.331903,2.177002,7.898498,8.563052,12.280335,13.209656
6679,9.679272,13.587003,10.663852,10.465230,10.457097,10.271521,10.143551,9.358080,4.762879,8.572610,9.358080,8.764275,3.600671,8.170470,9.041384,8.501220,3.275408,7.961056,8.789308,12.349164,13.239128
6680,9.873053,13.733671,11.000998,11.089338,11.075754,10.905217,10.783106,9.713753,6.548936,8.644400,9.713753,8.960671,4.612029,8.207589,9.312109,8.652351,4.040491,7.992594,9.004222,12.479546,13.348377
6681,10.045873,13.886427,11.191851,11.320366,11.306722,11.171821,11.072336,9.959550,7.344734,8.846764,9.959550,9.139141,5.414955,8.318732,9.521998,8.801839,4.753279,8.081679,9.185924,12.625720,13.485669
6682,10.216641,14.016495,11.335160,11.544958,11.532170,11.430722,11.348138,10.198737,8.294355,9.049336,10.198737,9.326955,6.290984,8.455174,9.733787,8.965161,5.546586,8.196536,9.375095,12.741281,13.582828
6683,10.414474,14.220147,11.528396,11.811724,11.797568,11.719027,11.656637,10.446762,9.332472,9.236887,10.446762,9.519590,7.151819,8.592417,9.952270,9.133590,6.314954,8.314910,9.570219,12.947238,13.791492
6684,10.588845,14.471554,11.782360,12.036149,12.019307,11.951191,11.896951,10.628361,9.825366,9.359772,10.628361,9.655883,7.531955,8.683404,10.109706,9.251609,6.646057,8.393512,9.709261,13.227599,14.107184
6685,10.630211,14.459479,11.838209,12.025879,12.009949,11.944284,11.896450,10.684989,9.467046,9.473528,10.684989,9.725648,7.496834,8.766308,10.173341,9.319139,6.675222,8.464937,9.774713,13.196704,14.052202
6686,10.729626,14.592193,11.984136,12.150330,12.139841,12.078243,12.036675,10.790670,9.823928,9.544664,10.790670,9.808431,7.744300,8.826193,10.266809,9.392779,6.891151,8.518748,9.858928,13.341719,14.212417
6687,10.849012,14.746865,12.124879,12.298827,12.288977,12.232759,12.186661,10.916478,10.314276,9.646295,10.916478,9.910868,8.165859,8.905259,10.380153,9.484455,7.273339,8.588758,9.962161,13.509568,14.396420
6688,10.944244,14.897180,12.245032,12.434357,12.421504,12.371030,12.316691,11.009160,10.501024,9.701630,11.009160,9.978749,8.275426,8.948338,10.459608,9.543218,7.359695,8.626829,10.031959,13.681099,14.593383
6689,11.136995,15.220974,12.532935,12.719916,12.711876,12.676278,12.605747,11.197500,11.507967,9.789252,11.197500,10.105699,8.922015,9.013899,10.615206,9.649654,7.890334,8.684102,10.164615,14.054135,15.026515
6690,10.618048,14.615400,11.995363,12.001581,11.990577,11.922288,11.786502,10.584087,5.973272,9.381672,10.584087,9.634153,4.719014,8.684219,10.077456,9.233157,4.194246,8.388859,9.683450,13.421842,14.356441
6691,10.435588,14.419344,11.776545,11.772826,11.763921,11.673192,11.536317,10.371301,5.471862,9.206286,10.371301,9.460833,4.276299,8.550366,9.885718,9.078068,3.793382,8.270418,9.508815,13.215907,14.142681
6692,10.016425,13.808246,11.079399,11.022138,11.007914,10.847989,10.665671,9.898067,2.469527,9.130463,9.898067,9.148582,2.411232,8.399098,9.498342,8.809909,2.214816,8.121477,9.177073,12.534480,13.373832
6693,9.894275,13.739765,10.945123,10.854170,10.845463,10.659197,10.503747,9.718452,2.418151,8.933157,9.718452,9.003110,2.202745,8.287768,9.336936,8.681658,2.017791,8.026380,9.031140,12.483680,13.346815
6694,9.681957,13.445187,10.374905,9.969387,9.962729,9.749843,9.615534,9.394955,0.682249,9.174376,9.394955,8.856564,1.665237,8.318173,9.107813,8.568489,1.668123,8.029165,8.856129,12.159443,12.985272
6695,9.522921,13.224660,10.058680,9.521803,9.515281,9.260194,9.184614,9.173401,0.034382,9.162188,9.173401,8.739469,1.330545,8.305537,8.941970,8.476983,1.425769,8.011995,8.724976,11.916755,12.714700
6696,9.385888,13.023160,9.806711,9.184776,9.177983,8.874051,8.850116,8.996466,-0.439371,9.142816,8.996466,8.641549,1.065530,8.286632,8.807177,8.399634,1.223525,7.992090,8.616990,11.692582,12.461480
6697,9.243506,12.804056,9.514842,8.766377,8.759858,8.431897,8.418365,8.801423,-1.172831,9.184481,8.801423,8.547778,0.776598,8.294134,8.666146,8.329381,1.031091,7.992617,8.508989,11.447058,12.181575
6698,9.115761,12.588094,9.313177,8.535475,8.528555,8.162277,8.155918,8.659499,-1.478036,9.163079,8.659499,8.466947,0.565150,8.274395,8.556804,8.265054,0.856305,7.973303,8.420654,11.201081,11.896188
6699,8.974255,12.338813,9.058205,8.172714,8.166008,7.785419,7.779152,8.490763,-2.114563,9.202375,8.490763,8.385637,0.312384,8.280510,8.434696,8.204082,0.685271,7.973469,8.327076,10.915791,11.562969
6700,8.877330,12.179585,8.928308,8.039482,8.032565,7.630232,7.616120,8.382018,-2.239127,9.147916,8.382018,8.320633,0.179461,8.259248,8.349279,8.152706,0.574689,7.956132,8.257545,10.736685,11.356470
6701,8.719428,11.889902,8.659465,7.652658,7.644427,7.248711,7.180602,8.188418,-3.173504,9.196235,8.188418,8.236229,-0.150552,8.284040,8.213918,8.094037,0.377492,7.974156,8.157973,10.403792,10.965247
6702,8.779626,12.095216,8.861473,8.230266,8.221659,7.784973,7.531404,8.238803,-2.012863,8.946201,8.238803,8.216499,0.063463,8.194196,8.226907,8.068602,0.450449,7.910297,8.153032,10.659407,11.286001
6703,9.059190,12.784524,9.535024,9.157543,9.147838,8.805149,8.574834,8.498273,0.256396,8.421713,8.498273,8.274970,0.747827,8.051667,8.379178,8.103682,0.922619,7.828185,8.250613,11.484922,12.293500
6704,9.140775,12.814923,9.917600,9.796929,9.784829,9.499275,9.279883,8.747818,1.803525,8.215754,8.747818,8.351037,1.344958,7.954256,8.536202,8.149276,1.311554,7.762350,8.355636,11.496191,12.281330
6705,9.331317,13.059029,10.371146,10.351930,10.338492,10.156177,9.993500,9.069202,3.718057,8.144904,9.069202,8.490744,2.326890,7.912286,8.760691,8.249774,2.055202,7.738857,8.522263,11.758477,12.567530
6706,9.457239,13.161079,10.558188,10.595394,10.584149,10.460170,10.326285,9.292879,4.585286,8.259472,9.292879,8.617013,2.998858,7.941147,8.932417,8.346363,2.600355,7.760310,8.658925,11.852179,12.650492
6707,9.603196,13.335679,10.711392,10.880552,10.868127,10.790311,10.687693,9.509270,5.510268,8.330848,9.509270,8.739983,3.597164,7.970696,9.098984,8.441102,3.076237,7.783220,8.791972,12.036868,12.848092
6708,9.752168,13.515292,10.857992,11.148884,11.138309,11.097471,11.012676,9.718744,6.394382,8.424812,9.718744,8.867271,4.207824,8.015799,9.264625,8.541455,3.573778,7.818285,8.927146,12.227234,13.052256
6709,9.884485,13.672080,11.001363,11.349523,11.339799,11.320006,11.247915,9.893837,7.011592,8.539759,9.893837,8.984374,4.709316,8.074911,9.408790,8.636444,3.999305,7.864099,9.048362,12.392854,13.228977
6710,9.986041,13.796372,11.159869,11.473424,11.465526,11.460560,11.398677,10.018850,7.298097,8.639023,10.018850,9.073953,4.997694,8.129056,9.514905,8.710509,4.254562,7.906114,9.139520,12.525603,13.372124
6711,9.852526,13.557308,10.941651,11.257711,11.249351,11.258124,11.174362,9.891523,5.715359,8.608684,9.891523,8.993616,4.000394,8.095709,9.412640,8.642791,3.429864,7.872942,9.053377,12.249974,13.049123
6712,9.815051,13.507703,10.908116,11.179502,11.170466,11.188510,11.088405,9.844153,5.402148,8.599901,9.844153,8.964021,3.821253,8.083890,9.374750,8.617646,3.287103,7.860543,9.021435,12.195899,12.989515
6713,9.795436,13.580868,11.048384,11.094488,11.088164,11.109884,10.965764,9.760304,4.792287,8.554844,9.760304,8.904641,3.401675,8.048977,9.303950,8.566416,2.932056,7.828881,8.959767,12.302443,13.138112
6714,9.685072,13.572513,10.867484,10.744616,10.736689,10.742837,10.527248,9.526329,3.118624,8.525410,9.526329,8.758782,2.391492,7.991236,9.116971,8.444269,2.095979,7.771567,8.803043,12.331158,13.213186
6715,9.645733,13.548598,10.795810,10.629682,10.622256,10.606401,10.411090,9.456003,3.132336,8.500916,9.456003,8.716081,2.426674,7.976158,9.061378,8.409381,2.138312,7.757383,8.757112,12.311595,13.200216
6716,9.343539,12.996376,10.114608,9.751297,9.740975,9.701414,9.456787,9.121742,0.799972,8.786698,9.121742,8.554711,1.353877,7.987680,8.819326,8.280000,1.287725,7.740675,8.567641,11.671233,12.447131
6717,9.239317,12.848635,9.969321,9.585960,9.573585,9.515067,9.305851,8.995222,0.707677,8.684592,8.995222,8.474914,1.185365,7.954607,8.717725,8.214516,1.146411,7.711307,8.482894,11.508587,12.265011
6718,9.096105,12.596098,9.587427,9.018661,9.009660,8.888468,8.708127,8.805081,-0.222677,8.902035,8.805081,8.400227,0.929842,7.995372,8.589159,8.159427,0.986978,7.729695,8.388617,11.218570,11.926058
6719,8.994281,12.409817,9.433275,8.848713,8.839439,8.658979,8.550812,8.704294,-0.328309,8.857776,8.704294,8.341035,0.777039,7.977776,8.510556,8.111529,0.853550,7.712503,8.324344,11.004093,11.674031
6720,8.865418,12.146851,9.154346,8.419380,8.410620,8.180701,8.146603,8.570103,-0.890364,8.993603,8.570103,8.284666,0.600101,7.999228,8.417870,8.068992,0.733478,7.720115,8.255060,10.696491,11.306849
6721,8.741087,11.871304,8.954713,8.205604,8.196502,7.913127,7.891962,8.470522,-1.130672,9.049081,8.470522,8.234851,0.460568,7.999180,8.344831,8.029164,0.616903,7.713497,8.197519,10.371791,10.915359
6722,8.608527,11.572620,8.718239,7.847310,7.837939,7.542191,7.532645,8.351624,-1.596729,9.170602,8.351624,8.187253,0.320466,8.022883,8.263959,7.993887,0.526550,7.723814,8.137925,10.020331,10.490932
6723,8.464836,11.211329,8.525873,7.649592,7.639658,7.300576,7.290212,8.267715,-1.752912,9.245219,8.267715,8.145724,0.218762,8.023732,8.202653,7.960159,0.434853,7.717666,8.089489,9.590874,9.966221
6724,8.372665,11.026128,8.377548,7.383266,7.374007,7.044758,7.023662,8.155406,-2.208956,9.287150,8.155406,8.104200,0.099945,8.052994,8.128096,7.932308,0.382143,7.736520,8.036728,9.380477,9.716414
6725,8.239384,10.692309,8.224393,7.249962,7.237322,6.901423,6.787935,8.067752,-2.417827,9.347569,8.067752,8.066029,0.003255,8.064306,8.066833,7.903810,0.307983,7.740786,7.990755,8.985269,9.233897
6726,8.454010,11.457612,8.463692,7.580116,7.572726,7.334852,7.042051,8.015298,-2.396344,8.988544,8.015298,8.034844,-0.048128,8.054390,8.025722,7.888792,0.337152,7.751862,7.961822,9.930575,10.422763
6727,8.557207,11.778184,8.682800,7.953455,7.946103,7.719206,7.404263,8.069844,-1.622936,8.735424,8.069844,8.030830,0.095131,7.991816,8.049036,7.883032,0.404782,7.717027,7.971568,10.314127,10.899767
6728,8.657905,11.977189,9.057037,8.607300,8.600534,8.407055,8.124680,8.232507,-0.282791,8.340334,8.232507,8.062310,0.446366,7.892113,8.141735,7.901441,0.630206,7.661146,8.029598,10.542827,11.171135
6729,8.711191,12.014873,9.291364,9.033936,9.027126,8.849800,8.610242,8.383451,0.616275,8.156660,8.383451,8.102903,0.762352,7.822356,8.233826,7.926205,0.835920,7.618584,8.090269,10.573955,11.194876
6730,8.633476,11.769275,9.099353,8.732415,8.726323,8.559915,8.358729,8.355666,0.008969,8.352603,8.355666,8.106786,0.728734,7.857905,8.222930,7.931959,0.851979,7.640987,8.087143,10.272474,10.818807
6731,8.646824,11.785987,9.148406,8.812236,8.804366,8.638592,8.471823,8.387190,0.241162,8.302558,8.387190,8.113665,0.779420,7.840140,8.241310,7.934960,0.872955,7.628610,8.098347,10.292258,10.840735
6732,8.611400,11.726777,9.005422,8.508564,8.501456,8.321664,8.187761,8.315030,-0.393127,8.442299,8.315030,8.098982,0.667358,7.882935,8.199804,7.929003,0.836491,7.658201,8.073430,10.225307,10.763277
6733,8.595515,11.702267,8.984828,8.490294,8.480999,8.290530,8.170868,8.294037,-0.378770,8.417207,8.294037,8.087562,0.634955,7.881086,8.183917,7.921010,0.808492,7.658102,8.061227,10.198381,10.732670
6734,8.614761,11.750551,9.054344,8.594630,8.587204,8.413367,8.306493,8.321692,-0.045884,8.336891,8.321692,8.088515,0.703953,7.855338,8.197331,7.919271,0.839453,7.641211,8.067570,10.256333,10.803524
6735,8.614589,11.745713,9.078047,8.669850,8.663673,8.488345,8.362607,8.337468,0.073656,8.312328,8.337468,8.087588,0.732106,7.837708,8.204198,7.915760,0.845077,7.627322,8.069594,10.249573,10.794568
6736,8.599896,11.729161,9.019456,8.527754,8.521945,8.373724,8.233390,8.303044,-0.212897,8.372698,8.303044,8.078013,0.687804,7.852981,8.183027,7.910123,0.834127,7.637218,8.055672,10.232568,10.776792
6737,8.435181,11.325690,8.709506,8.171726,8.163836,8.017042,7.774300,8.193868,-0.975794,8.613437,8.193868,8.032244,0.375890,7.870620,8.107669,7.869768,0.553287,7.631868,7.996649,9.750776,10.189308
6738,8.484200,11.588596,8.652419,7.906472,7.897790,7.766728,7.443338,8.106076,-1.356995,8.768813,8.106076,7.995405,0.226605,7.884735,8.047051,7.838310,0.427411,7.629568,7.949639,10.087884,10.622445
6739,8.414502,11.420766,8.574447,7.853445,7.843731,7.710647,7.373559,8.071480,-1.307843,8.769401,8.071480,7.972092,0.186244,7.872704,8.018473,7.816588,0.378315,7.614703,7.924260,9.885228,10.375470
6740,7.876161,9.815281,7.874548,6.879013,6.867233,6.715806,6.334025,7.910221,-2.375552,9.486417,7.910221,7.930244,-0.030177,7.950266,7.920900,7.782294,0.208898,7.643689,7.856217,7.935993,7.955936
6741,7.957081,10.086761,7.963812,7.070856,7.054299,6.895283,6.572805,7.903927,-1.942156,9.235048,7.903927,7.912972,-0.013197,7.922016,7.908751,7.765960,0.208337,7.623170,7.842115,8.301979,8.416945
6742,7.657650,9.175001,7.675263,6.658087,6.644990,6.452408,6.151876,7.835859,-2.292719,9.519842,7.835859,7.891777,-0.076132,7.947695,7.865682,7.748150,0.160018,7.630618,7.810833,7.198099,7.044916
6743,7.518540,8.373117,7.507247,6.587838,6.573374,6.337109,6.152964,7.827952,-2.080253,9.502940,7.827952,7.879907,-0.064526,7.931862,7.855661,7.735399,0.149360,7.615137,7.799539,6.675545,6.394546
6744,7.235463,7.639995,7.326016,6.219042,6.204059,5.909338,5.849597,7.783649,-2.293738,9.717702,7.783649,7.865639,-0.097238,7.947630,7.827377,7.722718,0.124124,7.618058,7.778536,5.606244,5.063171
6745,7.015388,6.736264,7.170013,6.055900,6.041191,5.711264,5.676941,7.738307,-2.455542,9.799673,7.738307,7.850916,-0.134142,7.963525,7.798365,7.711169,0.103870,7.623973,7.757674,4.788529,4.046242
6746,7.038754,6.323955,7.135485,6.029168,6.016603,5.719916,5.707146,7.665461,-2.825657,9.623776,7.665461,7.828255,-0.234895,7.991049,7.752284,7.699353,0.076375,7.646422,7.727583,4.972268,4.283440
6747,7.047648,6.053422,7.043253,6.059460,6.047956,5.745184,5.733142,7.622275,-2.890952,9.511408,7.622275,7.809494,-0.286501,7.996712,7.722125,7.688095,0.052076,7.654066,7.706245,5.071859,4.413262
6748,7.016676,6.106126,7.097224,6.015122,6.004184,5.708814,5.683983,7.567171,-3.101795,9.450360,7.567171,7.788109,-0.363906,8.009047,7.685005,7.675639,0.015427,7.666272,7.680634,5.024801,4.360843
6749,7.008197,5.960375,7.038977,6.068468,6.054536,5.778664,5.653138,7.526232,-3.183379,9.399325,7.526232,7.769578,-0.413575,8.012925,7.656016,7.663988,-0.013548,7.671959,7.659736,5.053580,4.402040
6750,7.428266,8.330787,7.480645,6.475315,6.465805,6.241444,5.865885,7.505658,-3.133272,9.145432,7.505658,7.750999,-0.468796,7.996340,7.636507,7.653755,-0.032957,7.671003,7.644556,6.779395,6.563105
6751,7.892282,10.243534,7.880235,7.031642,7.022104,6.798276,6.387851,7.596497,-2.253605,8.805144,7.596497,7.760032,-0.304921,7.923567,7.683716,7.656847,0.050098,7.629979,7.671177,8.555598,8.776703
6752,8.087448,10.789572,8.254279,7.751350,7.741725,7.558403,7.165649,7.756199,-1.110234,8.346749,7.756199,7.787577,-0.058990,7.818954,7.772934,7.671271,0.191125,7.569609,7.725491,9.173320,9.535278
6753,8.283262,11.247378,8.764078,8.563855,8.554848,8.456949,8.131817,7.981743,0.300385,7.831669,7.981743,7.836363,0.290989,7.690983,7.904207,7.700097,0.408542,7.495987,7.808956,9.706181,10.180487
6754,8.329615,11.261275,8.945799,8.909509,8.900605,8.882247,8.586716,8.136637,0.900392,7.686558,8.136637,7.878752,0.515904,7.620867,7.999098,7.725179,0.547981,7.451259,7.871269,9.704651,10.162996
6755,8.420088,11.420257,9.089918,9.202378,9.191527,9.214224,8.984443,8.277891,1.468528,7.571338,8.277891,7.922299,0.739076,7.566708,8.088242,7.752549,0.697719,7.416855,7.931585,9.885596,10.374098
6756,8.448972,11.450003,9.135963,9.215015,9.204257,9.241802,9.038202,8.338454,1.431378,7.638705,8.338454,7.946676,0.801406,7.554897,8.129505,7.767516,0.740471,7.405527,7.960577,9.914159,10.402554
6757,8.556718,11.651657,9.226102,9.529474,9.517143,9.585751,9.426820,8.478248,2.215966,7.529677,8.478248,7.998386,1.121012,7.518523,8.222322,7.803757,0.977813,7.385193,8.026992,10.145896,10.675622
6758,8.534147,11.593739,9.281669,9.329111,9.318299,9.375195,9.219778,8.458379,1.591899,7.696979,8.458379,7.997362,0.963872,7.536345,8.212503,7.801146,0.860047,7.389789,8.020536,10.074977,10.588587
6759,8.512188,11.536333,9.246116,9.246234,9.237281,9.284354,9.100992,8.441198,1.333808,7.781405,8.441198,7.994671,0.902678,7.548145,8.203051,7.798139,0.818550,7.393228,8.014092,10.006478,10.504574
6760,8.540427,11.605532,9.286235,9.289374,9.280899,9.341316,9.136762,8.459076,1.431235,7.781390,8.459076,8.003613,0.961914,7.548149,8.216162,7.804493,0.869422,7.392824,8.024050,10.089560,10.605937
6761,8.401611,11.269040,8.959612,8.959602,8.948232,9.038160,8.687413,8.356356,0.536867,8.025299,8.356356,7.965319,0.634136,7.574281,8.147803,7.772951,0.607888,7.398099,7.972872,9.687829,10.116569
6762,8.453340,11.517036,9.019296,8.992015,8.977711,9.088604,8.552614,8.302737,0.311552,8.052859,8.302737,7.932764,0.461289,7.562792,8.105418,7.743635,0.451079,7.381851,7.936586,10.003603,10.520358
6763,8.369171,11.304466,8.843899,8.775911,8.760090,8.871863,8.324011,8.253451,0.082037,8.182892,8.253451,7.912074,0.396907,7.570697,8.071384,7.725793,0.401806,7.380203,7.910108,9.746360,10.205423
6764,7.512422,8.341630,7.306501,7.114016,7.089930,7.247813,6.462308,8.072860,-1.185778,9.683411,8.072860,7.870545,0.148955,7.668231,7.964959,7.691239,0.201528,7.417519,7.837223,6.538019,6.213218
6765,7.717276,8.859728,7.645884,7.297972,7.272901,7.354661,6.866678,8.020949,-1.117948,9.175221,8.020949,7.855607,0.160139,7.690266,7.932767,7.682319,0.242566,7.431871,7.815891,7.421429,7.322814
6766,7.127771,7.366759,6.959091,6.289372,6.264451,6.324990,5.749234,7.932003,-1.552975,10.114773,7.932003,7.834030,0.069705,7.736056,7.879751,7.663364,0.153953,7.446977,7.778770,5.174774,4.523775
6767,7.040970,6.556746,6.682500,6.023096,5.997646,6.021335,5.698170,7.890908,-1.551559,10.083646,7.890908,7.820231,0.050011,7.749553,7.853213,7.652155,0.142267,7.451096,7.759386,4.885723,4.167308
6768,7.046567,6.487662,6.595769,5.926044,5.897352,5.860559,5.757091,7.875668,-1.452641,9.994245,7.875668,7.810488,0.044692,7.745308,7.840906,7.643593,0.135291,7.446280,7.748826,4.939789,4.237530
6769,7.054626,6.280788,6.579126,5.953669,5.927509,5.855647,5.802090,7.843999,-1.562398,9.885909,7.843999,7.801410,0.032588,7.758820,7.821285,7.637620,0.140534,7.453955,7.735574,5.011782,4.330834
6770,7.058278,6.081261,6.617679,5.971321,5.949661,5.848661,5.828436,7.795262,-1.794696,9.762088,7.795262,7.791000,0.003889,7.786738,7.792989,7.632925,0.146056,7.472861,7.718292,5.078233,4.418219
6771,7.056753,5.958281,6.588555,5.983699,5.963384,5.861901,5.843142,7.759337,-1.885199,9.675532,7.759337,7.780930,-0.021244,7.802524,7.770853,7.627663,0.140874,7.484473,7.704031,5.114916,4.467637
6772,7.147812,7.461725,6.920790,6.130490,6.102477,5.968433,5.910447,7.806135,-1.341125,9.701822,7.806135,7.779323,0.018968,7.752512,7.791835,7.620749,0.121037,7.449664,7.711995,5.455262,4.891079
6773,7.838385,9.900569,7.912812,7.411527,7.382524,7.327809,7.090176,7.887926,-0.724232,8.685677,7.887926,7.784754,0.093664,7.681581,7.832901,7.624615,0.189090,7.416330,7.735701,8.146437,8.249122
6774,8.700720,12.395438,9.729735,9.658947,9.648140,9.647394,9.321862,8.294544,2.314197,7.267226,8.294544,7.887811,0.916230,7.481078,8.077620,7.705330,0.838641,7.333041,7.903885,11.091227,11.888063
6775,8.973384,12.730623,10.170246,10.143199,10.130409,10.133103,9.931243,8.722071,4.678776,7.512899,8.722071,8.104306,2.390383,7.486541,8.392596,7.875466,2.000986,7.358336,8.151269,11.439729,12.261844
6776,9.163005,12.898450,10.332460,10.442767,10.424568,10.422287,10.258479,9.016907,5.695296,7.775335,9.016907,8.294617,3.313267,7.572326,8.631686,8.029400,2.762783,7.427115,8.350619,11.600162,12.412548
6777,9.306224,13.024314,10.492259,10.591448,10.573424,10.570896,10.439226,9.215875,6.126462,7.992525,9.215875,8.444433,3.863333,7.672991,8.804440,8.155321,3.250745,7.506202,8.501518,11.720343,12.525050
6778,9.371432,13.017063,10.527395,10.616029,10.598394,10.596457,10.482665,9.323909,6.086918,8.165152,9.323909,8.545799,4.087391,7.767689,8.908917,8.245227,3.486344,7.581537,8.599195,11.688142,12.460379
6779,9.533551,13.212119,10.716587,10.829852,10.810926,10.809082,10.725622,9.516612,6.989732,8.307602,9.516612,8.690651,4.775187,7.864690,9.076099,8.369983,4.082318,7.663867,8.746579,11.894468,12.681441
6780,9.721469,13.504117,10.964965,11.110196,11.088340,11.088139,11.017705,9.714277,7.796596,8.410848,9.714277,8.826386,5.311014,7.938495,9.240735,8.484079,4.526016,7.727423,8.887629,12.222988,13.056828
6781,9.816621,13.552873,11.034527,11.183679,11.164021,11.165464,11.106435,9.844101,8.019987,8.581767,9.844101,8.945388,5.709795,8.046675,9.364787,8.591075,4.915628,7.817362,9.003722,12.255320,13.068220
6782,9.942366,13.723877,11.215338,11.342250,11.329433,11.329315,11.278511,9.978260,8.416756,8.678008,9.978260,9.049045,6.014969,8.119831,9.482679,8.681778,5.184372,7.880877,9.108925,12.442687,13.276128
6783,10.055464,13.874812,11.339748,11.475227,11.463156,11.456180,11.399696,10.093055,8.688319,8.786413,10.093055,9.145180,6.302751,8.197305,9.587522,8.767497,5.452631,7.947473,9.204843,12.607327,13.457948
6784,10.164244,14.050919,11.461582,11.630488,11.614947,11.604213,11.538237,10.194932,8.916091,8.851627,10.194932,9.221583,6.460535,8.248234,9.675813,8.834014,5.587379,7.992216,9.282973,12.808055,13.689326
6785,10.365744,14.410666,11.767799,11.938527,11.928749,11.927256,11.841844,10.383773,9.874910,8.925702,10.383773,9.344528,7.038375,8.305283,9.829509,8.935980,6.051504,8.042450,9.412529,13.225389,14.178604
6786,9.935479,13.871997,11.309247,11.312794,11.299217,11.305384,11.136961,9.870452,5.093755,8.603943,9.870452,8.972727,3.610547,8.075003,9.391666,8.616788,3.116470,7.841910,9.030056,12.651747,13.557170
6787,9.820597,13.750208,11.188451,11.188451,11.177682,11.169725,11.003980,9.736037,4.941361,8.468093,9.736037,8.861780,3.407107,7.987523,9.269766,8.519128,2.925347,7.768490,8.919468,12.523985,13.425114
6788,9.448026,13.134448,10.565174,10.554389,10.536292,10.499311,10.266079,9.346708,2.324725,8.427337,9.346708,8.616699,1.845903,7.886690,8.957370,8.313308,1.628576,7.669247,8.656808,11.821680,12.612899
6789,9.353195,13.084128,10.484278,10.456235,10.444464,10.390525,10.182267,9.204796,2.259810,8.227325,9.204796,8.501315,1.626374,7.797835,8.829607,8.213368,1.424678,7.597130,8.542029,11.786695,12.597862
6790,9.157363,12.751800,9.954927,9.663461,9.654027,9.571375,9.375498,8.955181,0.896975,8.534865,8.955181,8.390374,1.205326,7.825566,8.653951,8.126057,1.126550,7.598163,8.407600,11.406652,12.156415
6791,9.025399,12.524793,9.728506,9.380540,9.370058,9.239070,9.120023,8.813360,0.601113,8.506697,8.813360,8.308776,0.989072,7.804192,8.544249,8.059576,0.950043,7.574903,8.318068,11.147394,11.854725
6792,8.913058,12.324992,9.487381,9.033429,9.022941,8.831548,8.793639,8.685088,0.206996,8.576537,8.685088,8.245189,0.838848,7.805289,8.450475,8.009286,0.841307,7.568097,8.244587,10.918471,11.586942
6793,8.805730,12.124505,9.258288,8.718739,8.707842,8.480904,8.458712,8.562898,-0.195633,8.667084,8.562898,8.189793,0.700589,7.816688,8.363909,7.966635,0.745971,7.569361,8.178514,10.687377,11.314592
6794,8.703098,11.919953,9.063156,8.461868,8.450894,8.196612,8.186328,8.458497,-0.495580,8.730665,8.458497,8.140815,0.578452,7.823134,8.289067,7.928641,0.656283,7.568215,8.120868,10.449788,11.032019
6795,8.593306,11.687398,8.849264,8.176915,8.165563,7.876925,7.866510,8.350841,-0.869200,8.835172,8.350841,8.095329,0.458552,7.839817,8.214568,7.894286,0.574790,7.574005,8.065103,10.177914,10.706116
6796,8.750230,12.187240,9.160897,8.549690,8.540956,8.295199,8.277025,8.372836,-0.219545,8.468646,8.372836,8.090719,0.646457,7.808602,8.222373,7.894459,0.751399,7.566545,8.069347,10.792879,11.473763
6797,8.816109,12.391037,9.285700,8.710265,8.700185,8.483205,8.400758,8.385130,0.041233,8.369502,8.385130,8.091634,0.774344,7.798138,8.228599,7.898564,0.870747,7.568528,8.074582,11.040690,11.782217
6798,9.202825,13.161238,10.193262,9.980341,9.974383,9.831981,9.651949,8.805265,3.457691,7.958581,8.805265,8.263837,2.211084,7.722410,8.516504,8.032239,1.977641,7.547974,8.290513,11.939762,12.852074
6799,9.413304,13.303752,10.535448,10.413544,10.404358,10.296428,10.152035,9.163281,5.363331,8.174526,9.163281,8.490787,3.647827,7.818293,8.804617,8.219114,3.175964,7.633610,8.531382,12.059069,12.940990
6800,9.628179,13.483409,10.813579,10.932775,10.918596,10.831885,10.704125,9.511622,7.041884,8.319120,9.511622,8.707893,4.746128,7.904164,9.082967,8.395107,4.061907,7.707246,8.761965,12.226821,13.093034
6801,9.824723,13.665937,11.030254,11.187591,11.173492,11.119506,11.016829,9.779139,7.986017,8.541448,9.779139,8.907649,5.623160,8.036159,9.314344,8.564998,4.835046,7.815652,8.964649,12.404945,13.265019
6802,10.014516,13.809795,11.168595,11.446695,11.433507,11.416634,11.331426,10.046299,9.070155,8.761172,10.046299,9.116347,6.563404,8.186395,9.550325,8.746418,5.673803,7.942511,9.175168,12.532557,13.371904
6803,10.310337,14.130622,11.433058,11.833607,11.819811,11.830440,11.769467,10.405215,10.872172,9.040962,10.405215,9.397911,8.027528,8.390608,9.867986,8.993207,6.971398,8.118429,9.459756,12.862078,13.712658
6804,10.565853,14.468678,11.739727,12.132740,12.116834,12.141618,12.090344,10.673714,11.723193,9.257084,10.673714,9.613990,8.769653,8.554265,10.108528,9.184677,7.645240,8.260827,9.677398,13.231220,14.119675
6805,10.762493,14.628527,11.892297,12.323436,12.309317,12.343862,12.301450,10.907354,12.422754,9.513257,10.907354,9.830662,9.594368,8.753970,10.333118,9.384906,8.449489,8.436694,9.890619,13.378114,14.249987
6806,10.994008,14.901136,12.149783,12.585975,12.577021,12.617612,12.582104,11.154973,13.326538,9.727842,11.154973,10.043054,10.383094,8.931134,10.561949,9.578866,9.180026,8.595782,10.103177,13.666500,14.557331
6807,11.229304,15.171147,12.378314,12.854214,12.845992,12.888002,12.849517,11.404090,14.231278,9.958664,11.404090,10.262964,11.235223,9.121837,10.795490,9.781606,9.982424,8.767722,10.322344,13.950185,14.857146
6808,11.415686,15.410053,12.573157,13.073313,13.062843,13.106413,13.061967,11.590717,14.628675,10.119468,11.590717,10.424446,11.596275,9.258174,10.968706,9.930320,10.324698,8.891935,10.484126,14.210368,15.141929
6809,11.547227,15.646252,12.811633,13.234893,13.227955,13.267494,13.206802,11.695952,14.519885,10.185103,11.695952,10.505209,11.443527,9.314467,11.060889,10.002301,10.173466,8.943713,10.566882,14.488262,15.468607
6810,10.836473,14.853264,12.247308,12.288755,12.278613,12.334433,12.208538,10.867641,7.265416,9.526743,10.867641,9.836150,5.588949,8.804660,10.317512,9.405058,4.943972,8.492604,9.891700,13.670791,14.615564
6811,10.650066,14.676634,12.090676,12.104624,12.096668,12.143687,12.021086,10.659121,7.224045,9.297157,10.659121,9.644890,5.379617,8.630660,10.118198,9.229174,4.715505,8.340150,9.703320,13.490305,14.437051
6812,10.216720,14.097851,11.526347,11.526347,11.513469,11.568012,11.401855,10.191452,4.327619,8.981050,10.191452,9.285003,3.240878,8.378554,9.708013,8.911575,2.847550,8.115137,9.336342,12.857854,13.738232
6813,10.045938,13.955684,11.394126,11.394126,11.385492,11.425734,11.273012,9.988911,4.077356,8.704810,9.988911,9.097874,2.829276,8.206837,9.513691,8.741581,2.451654,7.969470,9.153373,12.723632,13.616196
6814,9.804987,13.611727,11.078785,11.081264,11.073031,11.095940,10.925785,9.739448,2.943042,8.553111,9.739448,8.908225,2.062083,8.077001,9.296129,8.574447,1.790334,7.852765,8.959344,12.341916,13.187559
6815,9.655357,13.401425,10.894209,10.964851,10.955531,10.946443,10.839716,9.599225,2.741758,8.358733,9.599225,8.784374,1.800997,7.969524,9.164638,8.463440,1.549800,7.762243,8.837412,12.109191,12.927136
6816,9.506236,13.168240,10.706514,10.742104,10.731580,10.689828,10.651609,9.457927,2.283935,8.264246,9.457927,8.675217,1.497602,7.892507,9.040482,8.367130,1.288360,7.693778,8.726251,11.846189,12.626174
6817,9.433589,13.089572,10.638589,10.647893,10.636902,10.568432,10.546111,9.371476,2.220677,8.196842,9.371476,8.605898,1.447346,7.840320,8.963168,8.305577,1.243194,7.647985,8.656292,11.765479,12.542775
6818,9.340753,12.946122,10.481598,10.465112,10.453867,10.351917,10.341304,9.272622,1.909067,8.203940,9.272622,8.539892,1.308931,7.807162,8.881833,8.248339,1.131658,7.614845,8.586202,11.604404,12.358954
6819,9.249847,12.802409,10.254809,10.155573,10.143799,10.008033,9.997296,9.159414,1.476895,8.321532,9.159414,8.481690,1.194593,7.803965,8.797961,8.200009,1.053982,7.602057,8.518917,11.442636,12.173565
6820,9.337630,13.063064,10.375054,10.197792,10.189239,10.056973,10.039039,9.169159,2.042372,8.299279,9.169159,8.492219,1.589374,7.815278,8.808124,8.210280,1.403666,7.612435,8.529130,11.763130,12.571630
6821,9.355654,13.133648,10.320115,10.083217,10.073300,9.938941,9.857993,9.133996,1.964587,8.409999,9.133996,8.493962,1.736752,7.853928,8.792645,8.216127,1.564398,7.639609,8.523603,11.851805,12.683856
6822,9.686468,13.706209,10.940675,10.857773,10.852106,10.770719,10.602052,9.480050,4.923803,8.358048,9.480050,8.696640,3.437924,7.913230,9.062232,8.384673,2.973402,7.707115,8.746038,12.507759,13.448189
6823,9.893305,13.836109,11.177187,11.122557,11.113984,11.051435,10.916222,9.782211,6.607076,8.648200,9.782211,8.936589,4.926841,8.090966,9.331212,8.594343,4.293214,7.857474,8.987340,12.611202,13.517167
6824,10.089181,13.989052,11.323782,11.474986,11.462039,11.404414,11.287701,10.062590,7.957470,8.837478,10.062590,9.147355,5.944723,8.232121,9.574465,8.777234,5.178251,7.980004,9.202424,12.749452,13.636209
6825,10.237027,14.109462,11.472715,11.640534,11.627339,11.583120,11.486834,10.252418,8.529642,9.018001,10.252418,9.307966,6.526027,8.363514,9.748710,8.920973,5.719546,8.093236,9.362433,12.860809,13.735403
6826,10.349143,14.176108,11.590285,11.742575,11.729815,11.701418,11.618887,10.398003,8.925919,9.177118,10.398003,9.442817,6.983387,8.487632,9.888571,9.045331,6.164947,8.202091,9.495059,12.911396,13.765480
6827,10.549502,14.384123,11.776597,12.019440,12.005430,12.010939,11.949053,10.647016,10.251831,9.344980,10.647016,9.636304,7.958038,8.625591,10.107970,9.216666,7.017845,8.325363,9.692028,13.121924,13.979399
6828,10.857726,14.781883,12.075898,12.426376,12.411057,12.431562,12.382190,10.984243,12.054148,9.586295,10.984243,9.899618,9.352440,8.814994,10.405776,9.449379,8.246772,8.492982,9.959458,13.552533,14.450802
6829,11.087296,14.977033,12.240232,12.664467,12.651045,12.681456,12.641115,11.254441,13.036763,9.867768,11.254441,10.147572,10.406189,9.040703,10.664111,9.679095,9.260597,8.694078,10.204437,13.735873,14.618731
6830,11.285912,15.206198,12.467478,12.886032,12.877338,12.909532,12.875027,11.464290,13.600505,10.053553,11.464290,10.331953,10.916528,9.199617,10.860377,9.849541,9.745179,8.838704,10.388653,13.977689,14.874947
6831,11.305721,15.235511,12.562126,12.873784,12.864931,12.888679,12.847216,11.465450,12.651418,10.083683,11.465450,10.348837,10.223675,9.232225,10.869923,9.870246,9.153016,8.870569,10.403407,14.012664,14.914978
6832,11.380216,15.360895,12.660653,12.971048,12.959483,12.986293,12.937331,11.529036,12.728278,10.120741,11.529036,10.398644,10.216571,9.268251,10.926160,9.915559,9.133886,8.904959,10.454546,14.157225,15.082895
6833,11.493814,15.586888,12.873725,13.132700,13.125214,13.149496,13.083722,11.618732,13.009097,10.153742,11.618732,10.456969,10.316445,9.295206,10.999125,9.964354,9.188753,8.929584,10.516232,14.426559,15.404141
6834,10.947520,14.976232,12.362561,12.435436,12.425602,12.460403,12.338839,10.990764,7.583495,9.642689,10.990764,9.942128,5.899024,8.893492,10.431492,9.502096,5.228249,8.572699,9.997774,13.796761,14.746508
6835,10.761397,14.786594,12.193375,12.238015,12.230072,12.259634,12.137297,10.784976,7.206248,9.432655,10.784976,9.757726,5.474010,8.730476,10.237109,9.332840,4.818671,8.428571,9.815117,13.600238,14.546519
6836,10.338171,14.224912,11.663106,11.667488,11.654669,11.689224,11.524367,10.327044,4.325555,9.129722,10.327044,9.404833,3.331662,8.482622,9.835198,9.020790,2.942204,8.206382,9.455141,12.987262,13.870293
6837,10.175600,14.093924,11.541560,11.541560,11.533218,11.559012,11.408845,10.134524,4.125789,8.860202,10.134524,9.224306,2.946953,8.314089,9.649075,8.856122,2.567291,8.063170,9.279030,12.865309,13.761879
6838,9.951314,13.778911,11.220465,11.281507,11.273532,11.268169,11.106369,9.905134,3.142590,8.703899,9.905134,9.044337,2.251959,8.183540,9.446042,8.696299,1.961428,7.946555,9.096162,12.516771,13.371924
6839,9.780460,13.548194,10.944074,10.852071,10.843660,10.781363,10.683233,9.697880,2.371076,8.712527,9.697880,8.910312,1.895142,8.122744,9.277844,8.580971,1.676900,7.884098,8.952636,12.263932,13.091756
6840,9.667964,13.394367,10.870376,10.876446,10.866885,10.746219,10.712383,9.599827,2.409199,8.487271,9.599827,8.812275,1.705416,8.024722,9.179799,8.492295,1.488766,7.804790,8.858964,12.094963,12.903963
6841,9.566546,13.251703,10.702183,10.671664,10.661871,10.513823,10.493411,9.487532,2.081824,8.481653,9.487532,8.733178,1.561252,7.978825,9.085210,8.422977,1.370594,7.760744,8.776168,11.937679,12.728057
6842,9.471187,13.109297,10.530084,10.466810,10.456368,10.282944,10.273357,9.380844,1.765886,8.488330,9.380844,8.663834,1.418643,7.946824,8.998438,8.363182,1.256889,7.727926,8.701986,11.778793,12.547994
6843,9.378349,12.964391,10.337916,10.217155,10.206578,10.014745,10.004849,9.272059,1.402608,8.539269,9.272059,8.601272,1.283930,7.930486,8.914306,8.310449,1.155821,7.706593,8.632506,11.615878,12.361721
6844,9.470280,13.222011,10.544846,10.411889,10.403394,10.248589,10.231213,9.313540,2.229112,8.395868,9.313540,8.612577,1.702704,7.911614,8.939693,8.318941,1.507864,7.698189,8.650009,11.931095,12.751367
6845,9.496305,13.296975,10.568321,10.428692,10.418862,10.283385,10.201533,9.315962,2.385270,8.430390,9.315962,8.617362,1.881664,7.918763,8.943375,8.323388,1.669923,7.703401,8.654048,12.023079,12.865337
6846,9.848418,13.885074,11.156463,11.096224,11.090735,11.019911,10.857351,9.679382,5.380890,8.501413,9.679382,8.847637,3.799361,8.015892,9.235785,8.516718,3.284654,7.797651,8.900220,12.693009,13.641207
6847,10.047413,13.999016,11.363767,11.324970,11.316508,11.261292,11.127722,9.965926,6.872947,8.804130,9.965926,9.085620,5.207711,8.205314,9.496429,8.726830,4.552791,7.957231,9.137283,12.777803,13.687933
6848,10.230858,14.136319,11.468068,11.619063,11.606297,11.545475,11.430512,10.218005,8.016716,9.005498,10.218005,9.288244,6.147288,8.358483,9.722132,8.906296,5.394054,8.090460,9.341409,12.899205,13.788654
6849,10.355962,14.228445,11.575541,11.743516,11.730461,11.668742,11.573351,10.373414,8.389051,9.173477,10.373414,9.430147,6.594609,8.486880,9.870339,9.036459,5.829856,8.202579,9.481195,12.980263,13.855030
6850,10.420098,14.233008,11.612649,11.774345,11.761496,11.697878,11.614776,10.458352,8.412754,9.301929,10.458352,9.525135,6.788975,8.591917,9.960636,9.128372,6.054562,8.296107,9.572246,12.963654,13.811506
6851,10.520018,14.326935,11.711831,11.892323,11.877660,11.817203,11.752599,10.575927,8.883732,9.399255,10.575927,9.627574,7.159949,8.679222,10.070139,9.223145,6.394705,8.376151,9.674875,13.055448,13.900592
6852,10.652223,14.533817,11.904574,12.074609,12.057268,11.998334,11.942442,10.705165,9.422399,9.467888,10.705165,9.722507,7.483369,8.739848,10.181080,9.306526,6.660111,8.431972,9.772955,13.290027,14.169295
6853,10.718188,14.550766,11.933232,12.126340,12.110453,12.053154,12.005428,10.794636,9.610987,9.583843,10.794636,9.813200,7.790409,8.831764,10.271203,9.392630,6.973913,8.514056,9.861202,13.289146,14.146132
6854,10.827691,14.695244,12.086372,12.266871,12.256473,12.204166,12.162977,10.911250,10.094423,9.659524,10.911250,9.904837,8.116118,8.898424,10.374496,9.474881,7.254858,8.575266,9.954676,13.446738,14.319753
6855,10.908016,14.799834,12.175208,12.359357,12.349416,12.294819,12.248190,10.990074,10.233810,9.731958,10.990074,9.974032,8.264720,8.957991,10.448185,9.538674,7.398180,8.629162,10.023746,13.560824,14.445093
6856,11.028645,14.985536,12.329229,12.531342,12.518659,12.472833,12.419067,11.109408,10.773731,9.799749,11.109408,10.062146,8.615155,9.014884,10.550868,9.615867,7.691659,8.680866,10.114534,13.770979,14.685090
6857,11.197982,15.279136,12.590121,12.791997,12.783884,12.755951,12.684824,11.273611,11.589575,9.862398,11.273611,10.168367,9.076808,9.063123,10.684148,9.703884,8.050405,8.723621,10.226691,14.111856,15.083147
6858,10.695305,14.699795,12.103519,12.119757,12.108891,12.070712,11.936310,10.687700,6.353426,9.439091,10.687700,9.705886,4.995864,8.724073,10.164066,9.292552,4.434613,8.421039,9.757360,13.509142,14.447087
6859,10.527873,14.524209,11.928401,11.933280,11.924533,11.880039,11.745220,10.500126,6.021170,9.255032,10.500126,9.542969,4.628728,8.585813,9.989642,9.144551,4.086787,8.299461,9.595267,13.325690,14.258296
6860,10.119842,13.943237,11.331692,11.324343,11.310132,11.235225,11.051889,10.059076,3.224182,9.066263,10.059076,9.225804,2.706071,8.392531,9.614664,8.867610,2.426076,8.120556,9.266039,12.681251,13.535054
6861,9.985366,13.851670,11.187000,11.151783,11.142794,11.041168,10.881348,9.875474,3.057919,8.869600,9.875474,9.072179,2.442065,8.268884,9.447050,8.730591,2.178080,8.014131,9.112702,12.603359,13.476024
6862,9.769193,13.550069,10.648123,10.365567,10.358508,10.213507,10.067666,9.568524,1.443743,9.069383,9.568524,8.919155,1.878270,8.269786,9.222194,8.607504,1.777962,7.992814,8.935339,12.270757,13.104611
6863,9.619296,13.344665,10.382398,10.016651,10.009239,9.817643,9.732653,9.376722,0.985813,9.020791,9.376722,8.804057,1.586097,8.231392,9.071300,8.512869,1.546673,7.954438,8.810699,12.045088,12.853685
6864,9.489268,13.161033,10.114810,9.627542,9.620177,9.388718,9.362215,9.201574,0.441694,9.040933,9.201574,8.709349,1.353407,8.217124,8.939054,8.437230,1.379800,7.935407,8.704870,11.842463,12.626861
6865,9.363685,12.975421,9.850782,9.257819,9.250417,8.991245,8.976053,9.029157,-0.146709,9.082261,9.029157,8.623097,1.121806,8.217037,8.812592,8.370449,1.221490,7.928306,8.606259,11.635966,12.393393
6866,9.250321,12.793131,9.666286,9.043167,9.035493,8.747530,8.740391,8.900337,-0.421793,9.060283,8.900337,8.547138,0.931415,8.193940,8.711964,8.308704,1.063433,7.905443,8.523776,11.429954,12.156499
6867,9.133401,12.595096,9.445918,8.745356,8.737541,8.431258,8.424010,8.762302,-0.877089,9.100595,8.762302,8.476033,0.742209,8.189764,8.609625,8.252686,0.925436,7.895746,8.443053,11.204446,11.894794
6868,9.057943,12.484591,9.341767,8.639533,8.631576,8.312213,8.295831,8.671942,-0.960428,9.048052,8.671942,8.419495,0.644644,8.167048,8.537303,8.206742,0.844115,7.876180,8.383041,11.082646,11.757548
6869,8.959439,12.317005,9.158405,8.405038,8.394733,8.086255,8.001627,8.549948,-1.414199,9.098268,8.549948,8.361014,0.487287,8.172081,8.449183,8.162147,0.740307,7.875111,8.315233,10.892056,11.536262
6870,9.044935,12.574046,9.488860,9.114980,9.105331,8.819301,8.528777,8.627361,-0.249552,8.725945,8.627361,8.350682,0.700377,8.074002,8.479799,8.145864,0.845312,7.811929,8.323962,11.207854,11.928827
6871,9.225538,12.995519,9.947680,9.691205,9.680498,9.454999,9.201545,8.804324,1.229266,8.407103,8.804324,8.398871,1.254742,7.993418,8.588082,8.178975,1.266052,7.769867,8.397165,11.710655,12.539027
6872,9.243396,12.921980,10.092589,9.982640,9.970052,9.749696,9.521437,8.932002,1.948611,8.342567,8.932002,8.444348,1.612133,7.956694,8.671920,8.209791,1.527748,7.747663,8.456260,11.604806,12.391942
6873,9.374882,13.077988,10.396526,10.364438,10.350599,10.180235,10.011238,9.151696,3.373038,8.292153,9.151696,8.547379,2.371474,7.943062,8.829393,8.288112,2.124107,7.746831,8.576796,11.769141,12.567227
6874,9.461566,13.134389,10.557724,10.556295,10.544440,10.421027,10.279406,9.315392,4.096740,8.351377,9.315392,8.639268,2.873302,7.963144,8.954792,8.359765,2.528669,7.764737,8.677113,11.814925,12.599378
6875,9.538220,13.231464,10.679665,10.679665,10.665958,10.556284,10.443758,9.422458,4.407491,8.401159,9.422458,8.702171,3.108453,7.981883,9.038305,8.408691,2.717143,7.779077,8.744485,11.919423,12.713158
6876,9.603198,13.317443,10.787665,10.787665,10.775596,10.685237,10.588099,9.511396,4.696180,8.434692,9.511396,8.753846,3.304148,7.996297,9.107369,8.448720,2.872784,7.790071,8.800000,12.012793,12.815992
6877,9.665933,13.399263,10.898806,10.898806,10.887397,10.826147,10.740826,9.599618,5.046051,8.458410,9.599618,8.803801,3.518845,8.007984,9.175182,8.487239,3.041861,7.799296,8.854142,12.101305,12.913096
6878,9.716272,13.462467,10.978417,10.978417,10.968997,10.919911,10.845916,9.668935,5.260031,8.491954,9.668935,8.845800,3.678664,8.022665,9.229930,8.520066,3.172442,7.810203,8.898660,12.169107,12.986718
6879,9.554095,13.163652,10.700727,10.700727,10.690447,10.637928,10.535286,9.514466,3.748411,8.493646,9.514466,8.753447,2.794434,7.992427,9.108589,8.442714,2.445067,7.776839,8.797848,11.822836,12.579084
6880,9.530145,13.141434,10.670487,10.669882,10.659128,10.610800,10.492010,9.480722,3.737961,8.469433,9.480722,8.729611,2.776281,7.978501,9.080129,8.422143,2.432071,7.764157,8.773069,11.801373,12.558449
6881,9.542646,13.245383,10.690176,10.656738,10.649728,10.602219,10.440368,9.443385,3.566988,8.446401,9.443385,8.701674,2.653680,7.959962,9.047805,8.397543,2.326496,7.747281,8.744350,11.937533,12.735829
6882,9.546223,13.432290,10.539873,10.274286,10.267151,10.209738,10.012462,9.290248,2.485081,8.568034,9.290248,8.636899,2.248122,7.983551,8.941796,8.349036,2.039640,7.756276,8.665174,12.189368,13.070417
6883,9.484339,13.357100,10.365312,10.007733,10.000704,9.924029,9.741091,9.177876,1.991263,8.614662,9.177876,8.591208,2.074185,8.004540,8.864987,8.317325,1.936276,7.769663,8.609411,12.109121,12.984049
6884,9.168844,12.750099,9.644389,9.059738,9.050585,8.921058,8.699026,8.832747,-0.354958,8.966467,8.832747,8.439536,1.043769,8.046325,8.623034,8.199025,1.125525,7.775015,8.425163,11.399886,12.143567
6885,9.048356,12.568812,9.422167,8.754652,8.743770,8.585275,8.404158,8.667268,-0.698048,8.930378,8.667268,8.357255,0.822483,8.047242,8.501928,8.136882,0.968490,7.771836,8.331573,11.198703,11.915486
6886,8.892594,12.267682,9.121674,8.357607,8.349722,8.138798,7.974293,8.498165,-1.330851,9.022037,8.498165,8.280503,0.552951,8.062841,8.382079,8.079029,0.769872,7.775979,8.240655,10.848411,11.500350
6887,8.763541,12.011524,8.904590,8.058015,8.049653,7.786558,7.691759,8.368439,-1.664756,9.045120,8.368439,8.217111,0.372295,8.065783,8.287731,8.030689,0.632370,7.773646,8.167778,10.550831,11.146594
6888,8.603505,11.647331,8.650149,7.703745,7.696183,7.376097,7.345441,8.238794,-2.103338,9.132146,8.238794,8.158368,0.189357,8.077942,8.195900,7.985962,0.494283,7.776025,8.097929,10.120231,10.625807
6889,8.431792,11.246949,8.402409,7.357378,7.349633,6.993752,6.976235,8.096407,-2.657743,9.216578,8.096407,8.099891,-0.008268,8.103376,8.098265,7.944097,0.365783,7.789929,8.026320,9.648209,10.053682
6890,8.251747,10.799144,8.195579,7.082284,7.074669,6.690981,6.683016,7.974602,-3.019550,9.266189,7.974602,8.046559,-0.168224,8.118516,8.012979,7.905200,0.251973,7.797421,7.962682,9.118940,9.408005
6891,8.032629,10.220215,7.989217,6.803498,6.795717,6.387888,6.379947,7.850016,-3.441040,9.320084,7.850016,7.993717,-0.336367,8.137419,7.926657,7.867472,0.138536,7.808287,7.899037,8.433404,8.566996
6892,7.909309,9.930659,7.884091,6.672857,6.665479,6.247118,6.230003,7.749306,-3.674496,9.268608,7.749306,7.945261,-0.473926,8.141217,7.853815,7.833481,0.049179,7.813147,7.844326,8.104259,8.169243
6893,7.634250,9.171948,7.707317,6.445864,6.436233,6.024887,5.939146,7.615775,-4.225105,9.292403,7.615775,7.888658,-0.687665,8.161540,7.761312,7.795142,-0.085250,7.828971,7.777099,7.205702,7.062852
6894,7.899956,10.156119,7.825060,6.685212,6.679102,6.328892,6.081445,7.537552,-4.274508,8.993660,7.537552,7.833965,-0.870139,8.130377,7.695639,7.759864,-0.188536,7.824088,7.725610,8.422991,8.597336
6895,8.127885,10.960447,8.003936,6.928139,6.922512,6.602346,6.362341,7.540820,-3.797203,8.719299,7.540820,7.804895,-0.850881,8.068970,7.681660,7.738957,-0.184616,7.796253,7.708398,9.386346,9.805832
6896,8.210857,11.211347,8.184680,7.263714,7.258634,6.949159,6.738798,7.604782,-3.064269,8.470766,7.604782,7.800868,-0.693848,7.996955,7.709362,7.734270,-0.088137,7.759178,7.720985,9.680472,10.170343
6897,8.235178,11.244901,8.296297,7.467956,7.463190,7.172207,6.996724,7.672549,-2.516934,8.348375,7.672549,7.809651,-0.510600,7.946753,7.745671,7.738111,0.028155,7.730551,7.742143,9.714285,10.207321
6898,8.216114,11.113965,8.350876,7.641071,7.635879,7.362587,7.195472,7.750949,-1.971089,8.306426,7.750949,7.830964,-0.283928,7.910978,7.793624,7.748502,0.160114,7.703379,7.772567,9.546756,9.990304
6899,8.308815,11.282686,8.560741,8.004948,7.998084,7.738322,7.588642,7.894702,-0.979817,8.200763,7.894702,7.874389,0.065032,7.854075,7.883869,7.771367,0.360159,7.658866,7.831368,9.741157,10.218604
6900,8.338905,11.328453,8.607623,8.048667,8.041542,7.789842,7.658213,7.945363,-0.911668,8.232513,7.945363,7.894668,0.160952,7.843973,7.918326,7.782765,0.430389,7.647205,7.855064,9.790428,10.274269
6901,8.447866,11.542140,8.885944,8.502534,8.492715,8.284493,8.157020,8.103088,0.157771,8.049155,8.103088,7.939193,0.479446,7.775298,8.015677,7.806461,0.612026,7.597244,7.918043,10.037335,10.567158
6902,8.485968,11.589395,8.975473,8.645973,8.637983,8.437001,8.320248,8.183488,0.383018,8.046728,8.183488,7.966765,0.606967,7.750043,8.067902,7.821007,0.691472,7.574111,7.952684,10.085819,10.619103
6903,8.518398,11.640680,9.044797,8.748244,8.741596,8.562638,8.427545,8.238101,0.523728,8.048657,8.238101,7.986534,0.695468,7.734968,8.103932,7.831699,0.752604,7.559465,7.976890,10.142924,10.684433
6904,8.561032,11.720681,9.146839,8.893211,8.886591,8.744424,8.585540,8.299398,0.784471,8.013255,8.299398,8.006764,0.802268,7.714130,8.143326,7.842895,0.823644,7.542464,8.003125,10.234752,10.792658
6905,8.346209,11.205600,8.611053,8.088288,8.080564,7.917323,7.669389,8.101640,-0.997024,8.533892,8.101640,7.954750,0.338814,7.807860,8.023299,7.804845,0.503882,7.586391,7.921354,9.620773,10.045628
