,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
6906,8.343253,11.350011,8.418141,7.579758,7.571363,7.390982,7.085655,7.939915,-1.873728,8.794174,7.939915,7.906160,0.074037,7.872405,7.921912,7.770735,0.331591,7.619558,7.851363,9.818925,10.310815
6907,8.218592,11.067395,8.220855,7.268488,7.260554,7.068108,6.784002,7.821027,-2.328273,8.858051,7.821027,7.864793,-0.098261,7.908559,7.844369,7.742874,0.227870,7.641380,7.797004,9.483355,9.904943
6908,7.496889,8.492137,7.562300,6.426072,6.416886,6.180939,5.887574,7.624135,-3.441021,9.360696,7.624135,7.810859,-0.369995,7.997582,7.723721,7.704759,0.037574,7.685796,7.714872,6.842940,6.624957
6909,7.517445,8.571826,7.561025,6.419772,6.408798,6.160511,5.942316,7.540098,-3.476504,9.137879,7.540098,7.770361,-0.501015,8.000624,7.662905,7.678398,-0.033711,7.693892,7.670135,7.059374,6.906684
6910,6.862755,6.628798,7.274995,5.990523,5.981470,5.662668,5.458270,7.424525,-3.969891,9.390781,7.424525,7.733526,-0.623875,8.042526,7.589325,7.651920,-0.126378,7.714514,7.618536,4.595412,3.839631
6911,6.904329,6.040993,7.158139,5.958099,5.950199,5.619270,5.516583,7.347675,-4.113584,9.178766,7.347675,7.693769,-0.777509,8.039864,7.532258,7.626453,-0.211611,7.720648,7.576216,4.888668,4.216781
6912,6.897137,5.945106,7.105984,5.954411,5.945349,5.569026,5.536787,7.320009,-3.956373,9.103231,7.320009,7.672334,-0.781690,8.024658,7.507916,7.610270,-0.227090,7.712624,7.555681,4.921506,4.262963
6913,6.881941,5.724496,7.041455,5.927734,5.919562,5.548645,5.531675,7.258557,-4.198743,8.985440,7.258557,7.638697,-0.924271,8.018836,7.461298,7.588547,-0.309392,7.715796,7.520681,4.965723,4.326983
6914,6.860609,5.550696,6.973978,5.906137,5.898487,5.529757,5.522724,7.196567,-4.404067,8.870409,7.196567,7.602469,-1.067975,8.008372,7.413048,7.564901,-0.399542,7.716753,7.483913,4.990699,4.367396
6915,6.827975,5.406927,6.914222,5.869306,5.862413,5.503852,5.497436,7.123375,-4.689976,8.749314,7.123375,7.559129,-1.256919,7.994882,7.355777,7.536449,-0.521144,7.717121,7.440090,4.991627,4.379512
6916,6.735111,6.432684,7.148624,5.857825,5.849496,5.401001,5.383913,7.139416,-4.236886,8.894919,7.139416,7.565641,-1.028689,7.991865,7.366736,7.535804,-0.408044,7.704872,7.445634,4.603540,3.893017
6917,7.327672,8.408316,7.371678,6.203031,6.193703,5.806785,5.729285,7.156506,-3.981714,8.583727,7.156506,7.549042,-1.095110,7.941577,7.365858,7.524348,-0.442159,7.682837,7.439820,6.991229,6.879081
6918,8.433930,12.107932,8.778866,8.238426,8.231508,7.944589,7.739024,7.679583,0.212548,7.620142,7.679583,7.677231,0.008412,7.674878,7.678329,7.605071,0.261953,7.531814,7.644142,10.803294,11.593082
6919,8.665087,12.366255,9.362944,9.049207,9.038569,8.825548,8.657633,8.120512,2.510634,7.583392,8.120512,7.861687,1.209815,7.602861,7.982472,7.736889,1.147913,7.491307,7.867867,11.056747,11.853966
6920,8.864691,12.534701,9.832759,9.870793,9.852364,9.642769,9.476837,8.524019,4.348404,7.571201,8.524019,8.046231,2.180497,7.568442,8.269198,7.866965,1.835684,7.464732,8.081490,11.214294,11.997495
6921,8.990162,12.628634,9.964353,10.016673,9.998103,9.796382,9.660738,8.728763,4.565720,7.796788,8.728763,8.182478,2.676234,7.636194,8.437411,7.973576,2.272317,7.509741,8.220955,11.297785,12.066993
6922,9.068699,12.644051,10.038273,10.085986,10.068122,9.884009,9.768498,8.867767,4.698743,7.967036,8.867767,8.290016,3.013890,7.712264,8.559633,8.062682,2.592388,7.565731,8.327722,11.291629,12.032606
6923,9.187926,12.770874,10.174112,10.262008,10.241950,10.077805,9.989387,9.031452,5.269286,8.073516,9.031452,8.402362,3.460413,7.773273,8.695937,8.155121,2.974852,7.614304,8.443556,11.421038,12.165408
6924,9.375445,13.080566,10.443734,10.567738,10.544409,10.404176,10.329006,9.236147,6.175409,8.143288,9.236147,8.527048,4.006899,7.817949,8.857961,8.254596,3.409429,7.651231,8.576390,11.772607,12.571661
6925,9.503964,13.180107,10.593444,10.734703,10.714063,10.614626,10.552618,9.426460,6.871527,8.300302,9.426460,8.666524,4.636935,7.906587,9.021161,8.371799,3.962238,7.722437,8.718125,11.861479,12.647317
6926,9.680887,13.424145,10.843149,10.983884,10.970721,10.891069,10.838905,9.631304,7.685101,8.423703,9.631304,8.808663,5.235244,7.986021,9.192562,8.490268,4.469355,7.787975,8.864825,12.129072,12.945134
6927,9.898426,13.710396,11.088181,11.288423,11.276678,11.216644,11.161530,9.881329,8.815672,8.601128,9.881329,8.991470,6.127709,8.101612,9.406738,8.645427,5.242508,7.884116,9.051459,12.439325,13.286292
6928,10.077019,13.967736,11.297511,11.534033,11.519111,11.469061,11.405783,10.070485,9.343272,8.735187,10.070485,9.131628,6.569322,8.192770,9.569761,8.764982,5.631153,7.960204,9.194198,12.725483,13.608304
6929,10.262630,14.304679,11.610076,11.790567,11.780906,11.736169,11.651561,10.235653,9.785844,8.819745,10.235653,9.243911,6.854281,8.252169,9.706724,8.858359,5.863353,8.009994,9.310820,13.118060,14.069869
6930,9.740040,13.619807,10.970730,10.967137,10.952287,10.857666,10.673441,9.600689,3.982317,8.527938,9.600689,8.813285,2.923037,8.025881,9.180741,8.494328,2.548132,7.807915,8.860415,12.378914,13.258539
6931,9.621127,13.502309,10.816061,10.792344,10.781038,10.666429,10.491993,9.445333,3.911712,8.398673,9.445333,8.696940,2.796989,7.948548,9.046190,8.394550,2.435393,7.742910,8.742092,12.258232,13.137267
6932,9.269742,12.902643,10.113692,9.982911,9.965883,9.771976,9.552186,9.050937,1.355751,8.549688,9.050937,8.484354,1.532464,7.917771,8.748759,8.221471,1.426180,7.694184,8.502692,11.570892,12.337942
6933,9.188532,12.881736,9.976404,9.777804,9.767488,9.527174,9.343578,8.891664,1.193648,8.439750,8.891664,8.381559,1.347349,7.871455,8.619608,8.136784,1.275292,7.653960,8.394290,11.571255,12.365497
6934,8.967373,12.506768,9.335012,8.738503,8.731132,8.459602,8.306821,8.566795,-0.715319,8.826770,8.566795,8.264936,0.830567,7.963076,8.405804,8.055084,0.965005,7.704364,8.242134,11.143088,11.868327
6935,8.797088,12.204517,9.007268,8.268220,8.260697,7.942864,7.856429,8.356364,-1.355466,8.856299,8.356364,8.170088,0.505049,7.983811,8.257017,7.985988,0.734836,7.714959,8.130537,10.796741,11.463292
6936,8.645978,11.908437,8.761776,7.962676,7.954921,7.565050,7.537099,8.202435,-1.726077,8.867772,8.202435,8.093796,0.281842,7.985157,8.144494,7.928259,0.560977,7.712024,8.043585,10.453159,11.055552
6937,8.469803,11.553308,8.457348,7.516341,7.508894,7.083414,7.068147,8.007080,-2.564966,8.946014,8.007080,8.013434,-0.017357,8.019788,8.010469,7.872742,0.376240,7.735015,7.946196,10.040623,10.564230
6938,8.311138,11.198617,8.258103,7.285675,7.278061,6.810908,6.803831,7.877195,-2.831352,8.950560,7.877195,7.949219,-0.189985,8.021242,7.915608,7.824801,0.239533,7.733994,7.873231,9.624860,10.062767
6939,8.121321,10.762719,8.029490,6.944844,6.937508,6.463453,6.456702,7.716573,-3.476619,8.976444,7.716573,7.878944,-0.448062,8.041314,7.803171,7.775965,0.075073,7.748760,7.790475,9.113860,9.444706
6940,8.405682,11.676822,8.404043,7.495021,7.488686,7.069057,7.055929,7.780215,-2.302067,8.504501,7.780215,7.863608,-0.265056,7.947001,7.824692,7.763417,0.194756,7.702142,7.796097,10.234438,10.844023
6941,8.467970,11.913473,8.498915,7.600144,7.592725,7.223333,7.162290,7.775690,-2.195418,8.389089,7.775690,7.844114,-0.244898,7.912538,7.812183,7.750221,0.221768,7.688259,7.783267,10.522081,11.206784
6942,8.914606,12.847278,9.537997,9.133279,9.128123,8.849810,8.694005,8.281343,1.960462,7.868680,8.281343,8.015865,1.261222,7.750387,8.139755,7.870368,1.279794,7.600981,8.014041,11.616302,12.516867
6943,9.106125,12.958582,9.953511,9.703118,9.694494,9.469934,9.333615,8.663068,3.882248,7.992521,8.663068,8.221239,2.558044,7.779410,8.427426,8.028809,2.307858,7.630193,8.241405,11.700286,12.565006
6944,9.315362,13.122475,10.379060,10.454337,10.439452,10.242151,10.108094,9.066509,5.914624,8.024923,9.066509,8.426397,3.634863,7.786285,8.725116,8.180405,3.093130,7.635694,8.470917,11.848697,12.693142
6945,9.488200,13.273311,10.589140,10.700992,10.685881,10.540776,10.430402,9.329207,6.669555,8.228012,9.329207,8.603687,4.394219,7.878167,8.942263,8.323423,3.748099,7.704583,8.653471,11.992389,12.827118
6946,9.634757,13.373086,10.728688,10.888855,10.874463,10.766729,10.673833,9.548441,7.348731,8.423049,9.548441,8.770015,5.083066,7.991589,9.133280,8.464216,4.368943,7.795152,8.821050,12.075878,12.889585
6947,9.845633,13.595748,10.922611,11.199742,11.184102,11.105418,11.036331,9.824200,8.596117,8.612069,9.824200,8.971224,6.049088,8.118247,9.369279,8.635114,5.206511,7.900948,9.026669,12.302525,13.121489
6948,10.113066,13.962709,11.230296,11.588106,11.570379,11.514076,11.456913,10.127562,9.954365,8.798211,10.127562,9.187478,7.039476,8.247395,9.626184,8.818098,6.051063,8.010011,9.249077,12.705032,13.569021
6949,10.306792,14.121692,11.407761,11.811994,11.796246,11.763884,11.716567,10.378528,10.783478,9.040490,10.378528,9.397779,7.904028,8.417029,9.855462,9.004709,6.856364,8.153956,9.458444,12.851838,13.700186
6950,10.525632,14.389280,11.685527,12.080310,12.070239,12.053181,12.013209,10.622864,11.637657,9.232518,10.622864,9.592624,8.623454,8.562384,10.073403,9.176743,7.505340,8.280084,9.654961,13.137644,14.008315
6951,10.722875,14.626292,11.912777,12.306429,12.297045,12.287037,12.243071,10.834111,12.252061,9.425152,10.834111,9.771890,9.236889,8.709668,10.267593,9.338177,8.082037,8.408761,9.833866,13.389904,14.278913
6952,10.884068,14.847182,12.104992,12.505786,12.493728,12.489166,12.437986,10.996400,12.559743,9.554815,10.996400,9.904564,9.512566,8.812728,10.414088,9.456993,8.338640,8.499898,9.967444,13.633942,14.550566
6953,10.994183,15.074390,12.353456,12.638369,12.630310,12.624760,12.554048,11.073305,12.323328,9.592561,11.073305,9.958492,9.277911,8.843678,10.478738,9.503085,8.119764,8.527432,10.023433,13.906432,14.877181
6954,10.357986,14.327087,11.756971,11.767325,11.755169,11.741283,11.590091,10.320947,5.778168,9.051804,10.320947,9.381612,4.276615,8.442276,9.819968,8.997817,3.743099,8.175665,9.436298,13.123053,14.044742
6955,10.213004,14.194663,11.620846,11.620846,11.611561,11.588788,11.445416,10.152744,5.917543,8.860072,10.152744,9.230558,4.221549,8.308371,9.660911,8.860967,3.661954,8.061023,9.287604,12.989203,13.914602
6956,9.791365,13.568811,10.982694,10.975566,10.959894,10.910167,10.708278,9.697735,2.999391,8.687192,9.697735,8.916058,2.320094,8.134382,9.280841,8.590434,2.049196,7.900028,8.958651,12.289506,13.122219
6957,9.674682,13.505638,10.881090,10.861036,10.851221,10.775016,10.600021,9.533040,2.982266,8.466059,9.533040,8.773817,2.122068,8.014594,9.128121,8.464135,1.855875,7.800149,8.818261,12.243943,13.100364
6958,9.488427,13.238335,10.434561,10.230324,10.222391,10.101009,9.938953,9.281797,1.723303,8.624642,9.281797,8.643003,1.675154,8.004208,8.941107,8.357395,1.530707,7.773683,8.668708,11.947584,12.767303
6959,9.357328,13.051354,10.197132,9.914391,9.906281,9.738604,9.643884,9.118847,1.314501,8.593809,9.118847,8.545512,1.435421,7.972177,8.813068,8.276942,1.342264,7.740815,8.562876,11.740685,12.535137
6960,9.251624,12.893365,10.019606,9.687796,9.679145,9.467745,9.436967,8.996956,1.049535,8.556945,8.996956,8.468541,1.260398,7.940127,8.715135,8.212732,1.198354,7.710329,8.480680,11.564454,12.335397
6961,9.147380,12.729130,9.800339,9.389456,9.380781,9.141955,9.123890,8.866606,0.601900,8.609322,8.866606,8.400341,1.090796,7.934077,8.617931,8.157984,1.076017,7.698038,8.403289,11.379651,12.123741
6962,9.048146,12.564449,9.604059,9.137393,9.128355,8.858571,8.850266,8.748366,0.231936,8.646465,8.748366,8.338579,0.932717,7.928792,8.529813,8.108631,0.958654,7.687449,8.333261,11.192800,11.907685
6963,8.949402,12.395801,9.392982,8.837757,8.828813,8.543484,8.535151,8.625772,-0.205197,8.716394,8.625772,8.281004,0.780672,7.936235,8.441896,8.064123,0.855403,7.686351,8.265602,11.000801,11.684601
6964,9.070296,12.740948,9.723946,9.286071,9.278498,9.036949,9.021375,8.695573,0.884056,8.369770,8.695573,8.286588,1.109769,7.877603,8.477447,8.067606,1.112093,7.657765,8.286188,11.422618,12.206726
6965,9.101753,12.837958,9.763782,9.312781,9.304028,9.094639,9.021731,8.698263,0.981566,8.374794,8.698263,8.287745,1.245718,7.877226,8.479320,8.070364,1.240976,7.661409,8.288474,11.541591,12.354870
6966,9.466667,13.478506,10.581367,10.427566,10.422084,10.290844,10.127726,9.135941,4.544409,8.144156,9.135941,8.492072,2.950239,7.848204,8.792544,8.230275,2.576346,7.668006,8.530152,12.276212,13.212727
6967,9.633868,13.547688,10.798507,10.696201,10.687427,10.580262,10.441555,9.422491,5.844571,8.403427,9.422491,8.697902,4.155683,7.973314,9.036044,8.404111,3.624279,7.772179,8.741142,12.312046,13.204772
6968,9.801292,13.664986,10.976566,11.093449,11.079637,10.972344,10.847845,9.695090,7.089579,8.542334,9.695090,8.879624,5.015209,8.064158,9.260175,8.554878,4.337655,7.849582,8.931036,12.412058,13.282314
6969,9.912950,13.742892,11.088161,11.200154,11.185976,11.080598,10.976928,9.845192,7.333188,8.713457,9.845192,9.007902,5.425303,8.170612,9.398637,8.668069,4.733786,7.937501,9.057706,12.478683,13.333927
6970,9.977638,13.747375,11.129121,11.235564,11.221716,11.116906,11.027282,9.938478,7.397890,8.849674,9.938478,9.103332,5.674408,8.268186,9.493066,8.756915,5.001788,8.020764,9.149529,12.461965,13.290074
6971,10.081123,13.846381,11.235207,11.367842,11.352080,11.256182,11.186689,10.067312,7.914318,8.947935,10.067312,9.207909,6.076228,8.348506,9.608964,8.850539,5.362282,8.092114,9.255032,12.559395,13.385485
6972,10.226634,14.074561,11.443229,11.580785,11.562177,11.474412,11.414423,10.216675,8.562388,9.018927,10.216675,9.311636,6.469883,8.406598,9.733988,8.939023,5.682998,8.144058,9.363004,12.817525,13.681155
6973,10.302066,14.101463,11.492847,11.647514,11.630536,11.550872,11.499853,10.322997,8.805063,9.146140,10.322997,9.411073,6.822877,8.499149,9.836637,9.030467,6.031641,8.224297,9.460425,12.826989,13.668631
6974,10.414592,14.250590,11.649388,11.795430,11.784303,11.711206,11.667068,10.445896,9.260099,9.224724,10.445896,9.504866,7.135800,8.563835,9.944013,9.113071,6.301003,8.282129,9.556240,12.989648,13.847999
6975,10.557192,14.436588,11.834455,11.984713,11.974323,11.920360,11.871649,10.602795,9.961562,9.333942,10.602795,9.625508,7.672519,8.648221,10.081576,9.219084,6.771276,8.356593,9.679080,13.191531,14.069643
6976,10.730120,14.682670,12.044170,12.229138,12.216122,12.178218,12.122925,10.786133,10.786290,9.449341,10.786133,9.761564,8.267030,8.736995,10.239696,9.337210,7.281968,8.434724,9.818536,13.464872,14.376456
6977,10.927785,15.007922,12.323926,12.513742,12.505456,12.476633,12.404074,10.977856,11.583547,9.551637,10.977856,9.895727,8.788901,8.813597,10.400720,9.451103,7.712659,8.501485,9.957565,13.838446,14.808666
6978,10.384343,14.362275,11.749944,11.754979,11.743264,11.684128,11.538516,10.332501,5.711380,9.126486,10.332501,9.407941,4.378480,8.483381,9.839402,9.024114,3.860998,8.208825,9.458934,13.160569,14.085977
6979,10.230301,14.205051,11.565993,11.561047,11.551862,11.468243,11.326363,10.147386,5.461959,8.968409,10.147386,9.257914,4.120741,8.368442,9.673001,8.890885,3.623384,8.108769,9.308014,12.997163,13.919450
6980,9.828436,13.609630,10.891376,10.825562,10.811078,10.671578,10.484365,9.692044,2.538283,8.899723,9.692044,8.963420,2.334223,8.234796,9.303445,8.640460,2.123941,7.977476,8.994052,12.331589,13.165973
6981,9.709524,13.542200,10.740201,10.628300,10.619357,10.445433,10.286314,9.508763,2.391023,8.731211,9.508763,8.823858,2.106127,8.138954,9.143480,8.519537,1.918667,7.895594,8.852307,12.281174,13.138391
6982,9.499161,13.245930,10.164270,9.734052,9.727497,9.521843,9.385114,9.184210,0.623823,8.983307,9.184210,8.681697,1.560347,8.179184,8.916203,8.411792,1.566239,7.907382,8.680811,11.954211,12.772561
6983,9.343578,13.025808,9.858857,9.306060,9.299317,9.050142,8.972878,8.969219,0.011212,8.965560,8.969219,8.568812,1.226892,8.168405,8.755669,8.324377,1.321525,7.893086,8.554399,11.711115,12.500293
6984,9.218435,12.835771,9.658878,9.065289,9.058358,8.758628,8.733507,8.822108,-0.258390,8.910709,8.822108,8.479178,1.000099,8.136248,8.639212,8.251808,1.129800,7.864404,8.458424,11.498467,12.258478
6985,9.088902,12.629864,9.400691,8.704941,8.697892,8.372249,8.357816,8.654573,-0.866612,8.951330,8.654573,8.395572,0.756353,8.136571,8.516439,8.187708,0.959984,7.858977,8.363031,11.266513,11.992383
6986,8.977528,12.435102,9.238489,8.533999,8.526638,8.169520,8.162652,8.542450,-1.042184,8.922248,8.542450,8.326292,0.593148,8.110133,8.427165,8.130719,0.813463,7.834273,8.288824,11.043640,11.732344
6987,8.865810,12.234633,9.045612,8.269484,8.261884,7.896540,7.889562,8.420177,-1.431097,8.950791,8.420177,8.262106,0.426326,8.104035,8.335872,8.080032,0.690015,7.824192,8.216480,10.813799,11.463129
6988,9.004204,12.640789,9.389964,8.757928,8.751530,8.434369,8.421037,8.498061,-0.243713,8.575085,8.498061,8.262465,0.745455,8.026868,8.372410,8.078343,0.930463,7.784276,8.235178,11.311283,12.080309
6989,9.027276,12.730979,9.424122,8.780512,8.772837,8.491159,8.428017,8.490711,-0.219383,8.553405,8.490711,8.253768,0.829123,8.016825,8.364341,8.073271,1.018531,7.782200,8.228508,11.423578,12.222346
6990,9.416434,13.423433,10.356922,10.102112,10.097122,9.908881,9.757314,8.983235,3.817771,8.209155,8.983235,8.459760,2.581787,7.936284,8.704048,8.228666,2.344593,7.753283,8.482203,12.219126,13.153357
6991,9.581225,13.485481,10.627656,10.460859,10.452362,10.299824,10.165824,9.292220,5.189776,8.418616,9.292220,8.660173,3.754767,8.028127,8.955129,8.393119,3.338700,7.831110,8.692857,12.246327,13.134695
6992,9.761443,13.615921,10.902468,11.000531,10.986651,10.841081,10.715879,9.613236,6.753157,8.510592,9.613236,8.848079,4.686214,8.082922,9.205152,8.541427,4.064993,7.877702,8.895414,12.359531,13.225561
6993,9.884646,13.705588,11.031664,11.136322,11.122021,10.990046,10.885663,9.788752,7.070718,8.691841,9.788752,8.986257,5.172905,8.183761,9.360754,8.659537,4.520068,7.958319,9.033519,12.438025,13.289151
6994,9.977119,13.746080,11.134445,11.228281,11.214334,11.109222,11.019118,9.926564,7.399137,8.834009,9.926564,9.103199,5.576093,8.279835,9.487436,8.763125,4.905270,8.038815,9.149424,12.460203,13.287897
6995,10.130506,13.909191,11.321986,11.444553,11.428970,11.356994,11.288041,10.123548,8.319448,8.959056,10.123548,9.248691,6.250219,8.373833,9.656958,8.888709,5.488576,8.120460,9.298441,12.626700,13.458765
6996,10.358731,14.232627,11.616920,11.786925,11.769063,11.724227,11.666653,10.380457,9.612560,9.094261,10.380457,9.427037,7.125510,8.473618,9.871967,9.039491,6.221616,8.207016,9.483478,12.984489,13.859741
6997,10.485431,14.315159,11.712492,11.915701,11.899545,11.864707,11.816140,10.547082,10.010708,9.278025,10.547082,9.575750,7.662165,8.604417,10.029038,9.174093,6.744067,8.319148,9.630064,13.051532,13.906900
6998,10.575737,14.430613,11.857909,12.009116,11.998266,11.962609,11.919518,10.639486,9.975429,9.359454,10.639486,9.654428,7.676666,8.669369,10.114121,9.245225,6.771407,8.376328,9.708636,13.177040,14.044141
6999,10.680770,14.566513,11.984432,12.136337,12.126012,12.094619,12.046202,10.748682,10.278479,9.451162,10.748682,9.744983,7.950941,8.741284,10.213376,9.326611,7.024629,8.439846,9.799552,13.324425,14.205643
7000,10.777397,14.719584,12.099776,12.276190,12.262730,12.235268,12.178263,10.842187,10.481693,9.506110,10.842187,9.813724,8.068426,8.785261,10.293673,9.386292,7.118525,8.478910,9.870229,13.498902,14.406071
7001,10.957630,15.033290,12.370191,12.542108,12.533666,12.512690,12.438310,11.011239,11.332224,9.584168,11.011239,9.927689,8.604358,8.844139,10.433346,9.481885,7.555449,8.530425,9.989331,13.862529,14.830829
7002,10.470660,14.462498,11.873947,11.878127,11.866679,11.831094,11.689784,10.436205,6.134753,9.182626,10.436205,9.485528,4.652413,8.534851,9.929177,9.092984,4.092156,8.256790,9.538954,13.265777,14.197483
7003,10.309191,14.290478,11.686364,11.686364,11.677215,11.623241,11.481854,10.249341,5.746447,9.016828,10.249341,9.330764,4.282758,8.412186,9.759433,8.954496,3.752924,8.149559,9.383796,13.085378,14.010773
7004,9.906285,13.696894,11.061556,11.042608,11.027705,10.935596,10.742932,9.809370,2.916171,8.875807,9.809370,9.029529,2.435990,8.249688,9.393455,8.695145,2.181310,7.996836,9.067577,12.422409,13.261116
7005,9.786883,13.627399,10.921352,10.864919,10.855817,10.729298,10.564260,9.632663,2.771837,8.701066,9.632663,8.889041,2.212544,8.145419,9.236065,8.571804,1.976417,7.907543,8.926076,12.369303,13.230109
7006,9.579015,13.335818,10.342541,9.983554,9.976509,9.800394,9.657302,9.313923,1.022469,8.970543,9.313923,8.748118,1.684776,8.182314,9.012160,8.463506,1.633709,7.914852,8.756122,12.047696,12.870589
7007,9.425561,13.121098,10.029660,9.536259,9.529412,9.310164,9.229512,9.099015,0.384391,8.968518,9.099015,8.636558,1.362208,8.174102,8.852371,8.376728,1.401051,7.901085,8.630405,11.811030,12.606187
7008,9.303528,12.940685,9.826965,9.287006,9.279648,9.008624,8.982606,8.950447,0.090844,8.918289,8.950447,8.547670,1.137796,8.144893,8.735633,8.304962,1.216593,7.874291,8.534653,11.610152,12.379027
7009,9.176527,12.743308,9.560107,8.910886,8.903804,8.603553,8.588690,8.780027,-0.544146,8.971365,8.780027,8.464776,0.896545,8.149524,8.611893,8.241752,1.052645,7.871611,8.439161,11.388626,12.125993
7010,9.063950,12.551359,9.384382,8.719211,8.711528,8.375678,8.368668,8.659527,-0.783489,8.950387,8.659527,8.393665,0.716152,8.127804,8.517734,8.184070,0.898790,7.850406,8.362024,11.169729,11.871655
7011,8.942938,12.337212,9.153669,8.395957,8.388469,8.035396,8.028375,8.517231,-1.312585,9.006086,8.517231,8.324864,0.516507,8.132498,8.414635,8.131313,0.760725,7.847991,8.282418,10.924495,11.585015
7012,9.076181,12.728151,9.498859,8.886261,8.879666,8.576295,8.562867,8.592583,-0.093578,8.622300,8.592583,8.324672,0.843659,8.056760,8.449697,8.129679,1.007744,7.809661,8.300355,11.403660,12.179486
7013,9.103358,12.821152,9.556862,8.950543,8.942845,8.677576,8.612979,8.597861,0.051874,8.582743,8.597861,8.319001,0.956809,8.040142,8.449136,8.125944,1.108918,7.802753,8.298313,11.518495,12.323540
7014,9.463911,13.462216,10.426739,10.188022,10.182717,10.004518,9.846988,9.053463,3.775445,8.259938,9.053463,8.510004,2.585677,7.966545,8.763618,8.270422,2.346537,7.777225,8.533460,12.255264,13.185714
7015,9.649796,13.558305,10.731198,10.581302,10.572771,10.434723,10.299703,9.385049,5.407998,8.470394,9.385049,8.724618,3.904867,8.064188,9.032819,8.447149,3.462838,7.861480,8.759507,12.320666,13.210956
7016,9.829799,13.687936,10.988002,11.088870,11.074983,10.945383,10.820182,9.699197,6.883932,8.578212,9.699197,8.913935,4.822269,8.128672,9.280390,8.598293,4.188738,7.916195,8.962078,12.432961,13.300681
7017,9.960666,13.788056,11.134219,11.238970,11.224716,11.115370,11.011081,9.884341,7.289714,8.757601,9.884341,9.057953,5.346519,8.231564,9.443601,8.721473,4.671977,7.999345,9.106608,12.522839,13.376897
7018,10.072800,13.855781,11.267656,11.358171,11.344378,11.266223,11.177023,10.044204,7.772230,8.911385,10.044204,9.190581,5.856678,8.336958,9.588938,8.838598,5.148057,8.088258,9.238780,12.574861,13.408882
7019,10.262953,14.061031,11.469947,11.625985,11.610872,11.560364,11.493662,10.282910,8.969917,9.072158,10.282910,9.370273,6.761318,8.457636,9.796170,8.994722,5.937575,8.193273,9.422161,12.785330,13.626122
7020,10.498084,14.382569,11.742786,11.968646,11.951382,11.918446,11.862752,10.546297,10.201900,9.229843,10.546297,9.560554,7.639045,8.574810,10.020567,9.157823,6.685861,8.295079,9.617953,13.138476,14.018606
7021,10.596028,14.431889,11.829452,12.041905,12.025949,11.998281,11.950319,10.672566,10.234598,9.394813,10.672566,9.683787,7.919956,8.695009,10.145217,9.272006,6.994284,8.398795,9.737719,13.170954,14.029263
7022,10.761248,14.637364,12.031521,12.254887,12.244634,12.225263,12.184544,10.855725,10.995928,9.526905,10.855725,9.828612,8.499315,8.801500,10.307931,9.400698,7.507316,8.493466,9.884556,13.391323,14.268015
7023,10.882663,14.787880,12.182095,12.390354,12.380575,12.364380,12.318533,10.980898,11.228579,9.643262,10.980898,9.936814,8.764407,8.892730,10.424053,9.499141,7.764037,8.574228,9.992427,13.553372,14.443608
7024,11.003024,14.965952,12.329436,12.553701,12.541105,12.530548,12.477017,11.100150,11.543290,9.723284,11.100150,10.028785,8.982052,8.957419,10.528755,9.580387,7.950872,8.632019,10.086184,13.753547,14.670388
7025,11.153692,15.237634,12.575018,12.764203,12.756076,12.745592,12.674343,11.232012,11.995711,9.789680,11.232012,10.120099,9.247652,9.008186,10.638991,9.657832,8.160192,8.676673,10.181117,14.071417,15.043992
7026,10.623725,14.626630,12.047082,12.053534,12.042592,12.015310,11.879034,10.608433,6.467367,9.337831,10.608433,9.633153,4.964176,8.657874,10.088284,9.227336,4.382228,8.366388,9.686508,13.435374,14.372591
7027,10.451712,14.446615,11.864516,11.864516,11.855678,11.822507,11.685837,10.415246,6.147581,9.144655,10.415246,9.465448,4.595468,8.515650,9.908687,9.075466,4.031428,8.242245,9.519851,13.247295,14.179156
7028,10.034517,13.848888,11.255915,11.253056,11.238470,11.179435,10.990784,9.965230,3.282676,8.939675,9.965230,9.142544,2.633315,8.319859,9.526464,8.794456,2.343068,8.062449,9.184860,12.583487,13.433143
7029,9.901300,13.759432,11.120927,11.101337,11.092060,11.002287,10.837326,9.784604,3.144748,8.731882,9.784604,8.989144,2.376241,8.193684,9.360359,8.657599,2.099322,7.954839,9.032404,12.507987,13.376883
7030,9.694757,13.471076,10.614969,10.368973,10.361606,10.230114,10.078888,9.495670,1.650414,8.912451,9.495670,8.841996,1.849790,8.188323,9.147044,8.538393,1.722383,7.929742,8.863007,12.190006,13.021755
7031,9.547242,13.268132,10.330827,9.981154,9.973714,9.791647,9.704670,9.300826,1.108192,8.896983,9.300826,8.730808,1.564195,8.160789,8.996816,8.447930,1.506206,7.899044,8.740670,11.966959,12.773532
7032,9.416769,13.082925,10.042103,9.560857,9.553367,9.319019,9.292278,9.117848,0.481103,8.943418,9.117848,8.638063,1.323317,8.158278,8.861962,8.375343,1.342168,7.888723,8.634873,11.762455,12.544351
7033,9.290650,12.897172,9.763530,9.162967,9.155715,8.891278,8.876176,8.937164,-0.171253,8.998153,8.937164,8.552642,1.079719,8.168120,8.732086,8.310866,1.182763,7.889647,8.535517,11.556051,12.311184
7034,9.169093,12.700274,9.542323,8.892471,8.884940,8.579371,8.572434,8.788565,-0.589688,9.004695,8.788565,8.474287,0.857473,8.160009,8.620950,8.249661,1.013022,7.878373,8.447682,11.333328,12.054740
7035,9.034114,12.471757,9.262325,8.489647,8.482329,8.153431,8.146640,8.612842,-1.296243,9.079044,8.612842,8.395386,0.604620,8.177931,8.496866,8.191551,0.848908,7.886236,8.354385,11.073300,11.753029
7036,8.944370,12.335039,9.130435,8.351947,8.344606,7.991165,7.975854,8.500880,-1.447481,9.025905,8.500880,8.331684,0.466468,8.162488,8.410642,8.142134,0.740268,7.873627,8.285338,10.921464,11.580495
7037,8.820278,12.125075,8.893381,8.019915,8.010715,7.664511,7.588475,8.334478,-2.166713,9.080482,8.334478,8.259045,0.219092,8.183611,8.294247,8.090793,0.590919,7.887338,8.199302,10.683205,11.304181
7038,8.856146,12.269111,9.082446,8.564422,8.555231,8.181371,7.907129,8.364200,-1.239331,8.821271,8.364200,8.233567,0.354208,8.102933,8.294529,8.063400,0.626697,7.832272,8.186669,10.864578,11.534055
7039,9.076400,12.816420,9.619246,9.268950,9.259072,8.952808,8.715538,8.557166,0.529822,8.398795,8.557166,8.278335,0.932811,7.999504,8.408456,8.093191,1.054698,7.777926,8.261333,11.521603,12.336671
7040,9.134807,12.811318,9.931156,9.815690,9.803513,9.532880,9.311127,8.763057,1.890359,8.214987,8.763057,8.341165,1.455156,7.919272,8.538048,8.132065,1.400282,7.726082,8.348589,11.493461,12.279679
7041,9.313496,13.040305,10.350396,10.320641,10.307201,10.133288,9.969910,9.058919,3.751392,8.147929,9.058919,8.472925,2.413082,7.886931,8.746389,8.228753,2.131588,7.711117,8.504826,11.739506,12.548176
7042,9.431584,13.131198,10.533047,10.569102,10.557781,10.437777,10.302289,9.272289,4.642876,8.242289,9.272289,8.592897,3.062458,7.913506,8.909947,8.321104,2.654297,7.732260,8.635153,11.820878,12.617309
7043,9.552078,13.273203,10.666852,10.794648,10.781917,10.696006,10.590401,9.450323,5.322987,8.310244,9.450323,8.695805,3.522816,7.941288,9.047913,8.400765,3.021511,7.753618,8.745911,11.970581,12.776749
7044,9.601546,13.331067,10.785789,10.837377,10.825599,10.752943,10.658467,9.517053,5.195043,8.375639,9.517053,8.740538,3.534240,7.964022,9.102911,8.435504,3.037645,7.768096,8.791455,12.031819,12.841910
7045,9.679581,13.429519,10.893851,10.977134,10.966174,10.920983,10.839000,9.625442,5.668234,8.411884,9.625442,8.804970,3.832228,7.984497,9.187857,8.486038,3.278023,7.784220,8.860341,12.137298,12.956537
7046,9.668683,13.402010,10.911628,10.910974,10.901414,10.842683,10.767404,9.612339,5.145401,8.457274,9.612339,8.804501,3.598629,7.996663,9.181492,8.485665,3.099661,7.789838,8.856773,12.104413,12.916323
7047,9.474528,13.053897,10.564091,10.554650,10.544189,10.460296,10.355405,9.412653,3.433539,8.469902,9.412653,8.691478,2.626549,7.970303,9.028026,8.393261,2.311841,7.758496,8.731803,11.702706,12.445432
7048,9.447616,13.036229,10.525743,10.505707,10.494929,10.412814,10.293327,9.366050,3.453582,8.438773,9.366050,8.662047,2.622012,7.958044,8.990582,8.369287,2.313969,7.747993,8.700644,11.688529,12.435500
7049,9.477723,13.175701,10.590957,10.548398,10.541559,10.469188,10.308492,9.348620,3.507235,8.388748,9.348620,8.641418,2.584015,7.934216,8.971445,8.350261,2.269719,7.729077,8.681559,11.866215,12.662379
7050,9.487717,13.372055,10.462578,10.201157,10.193976,10.115659,9.918967,9.207395,2.490628,8.495823,9.207395,8.580294,2.194965,7.953193,8.872941,8.304149,1.990873,7.735357,8.607505,12.128353,13.008565
7051,9.426185,13.297189,10.278743,9.911049,9.904271,9.810372,9.629250,9.092617,1.943311,8.555984,9.092617,8.535645,2.016961,7.978674,8.795566,8.273835,1.889343,7.752104,8.552091,12.048468,12.922562
7052,9.112353,12.691537,9.570324,8.993077,8.983856,8.827970,8.608107,8.750135,-0.386120,8.892164,8.750135,8.385391,0.991594,8.020647,8.555605,8.156962,1.083751,7.758320,8.369572,11.340694,12.083475
7053,8.991888,12.511204,9.344578,8.664948,8.654331,8.483112,8.305015,8.582140,-0.758192,8.859265,8.582140,8.303019,0.763652,8.023899,8.433276,8.095299,0.924677,7.757322,8.275553,11.140892,11.857227
7054,8.846551,12.225956,9.092563,8.367561,8.359538,8.134183,7.967146,8.437760,-1.194543,8.908373,8.437760,8.230582,0.525873,8.023404,8.327265,8.038698,0.732461,7.750130,8.192600,10.808403,11.462354
7055,8.713372,11.967892,8.839823,7.981972,7.973956,7.699991,7.607617,8.288842,-1.743591,8.970068,8.288842,8.165127,0.316648,8.041412,8.222861,7.990837,0.593863,7.758813,8.114583,10.509738,11.108526
7056,8.552039,11.591551,8.599806,7.682436,7.674803,7.330414,7.299596,8.170908,-2.066010,9.042220,8.170908,8.108246,0.148581,8.045584,8.137488,7.946250,0.453455,7.755011,8.048244,10.063426,10.567221
7057,8.366156,11.152047,8.329963,7.282425,7.274842,6.907163,6.889737,8.019224,-2.722159,9.148711,8.019224,8.047951,-0.069235,8.076679,8.034545,7.903478,0.315884,7.772411,7.973381,9.544480,9.937255
7058,8.179960,10.674724,8.127602,7.047892,7.040057,6.624632,6.616522,7.908388,-2.983445,9.200255,7.908388,7.997304,-0.205342,8.086219,7.955810,7.865270,0.209092,7.774731,7.913558,8.979165,9.245567
7059,7.954611,10.086256,7.916320,6.726931,6.719509,6.299046,6.291250,7.769635,-3.544512,9.248021,7.769635,7.940647,-0.410009,8.111658,7.860842,7.826123,0.083239,7.791405,7.844640,8.284526,8.394498
7060,7.880626,9.916439,7.856023,6.703446,6.695394,6.261133,6.242873,7.716384,-3.377667,9.189895,7.716384,7.905645,-0.433834,8.094905,7.817323,7.798070,0.044132,7.778817,7.808338,8.097487,8.169774
7061,7.677089,9.367385,7.711076,6.497875,6.487759,6.087134,5.994767,7.609098,-3.832060,9.223429,7.609098,7.859675,-0.594814,8.110252,7.742739,7.765919,-0.055023,7.789098,7.753556,7.447688,7.371221
7062,7.935488,10.285216,7.864499,6.823057,6.816042,6.466858,6.188390,7.570584,-3.662333,8.952777,7.570584,7.823028,-0.668889,8.075471,7.705220,7.741000,-0.094805,7.776781,7.721918,8.576199,8.789769
7063,8.170862,11.089644,8.085776,7.094950,7.088962,6.784762,6.521882,7.589752,-3.191751,8.657621,7.589752,7.802695,-0.636465,8.015638,7.703321,7.726697,-0.069869,7.750074,7.714230,9.540758,9.997390
7064,8.301860,11.397011,8.414607,7.716992,7.710842,7.418360,7.165869,7.752652,-1.760527,8.339435,7.752652,7.833598,-0.242862,7.914543,7.795823,7.742251,0.160732,7.688679,7.770823,9.894970,10.426007
7065,8.352144,11.458988,8.584685,7.987338,7.981654,7.727232,7.517879,7.867992,-1.112783,8.218105,7.867992,7.864205,0.012035,7.860419,7.865972,7.760814,0.334231,7.655656,7.816898,9.957881,10.493127
7066,8.385317,11.423636,8.773989,8.412307,8.405993,8.183833,7.976969,8.026149,-0.143750,8.075329,8.026149,7.909520,0.340898,7.792892,7.963947,7.785381,0.521936,7.606816,7.880616,9.899417,10.404117
7067,8.470773,11.577980,8.972201,8.688316,8.680382,8.489803,8.316687,8.155597,0.454410,7.994507,8.155597,7.950698,0.577990,7.745798,8.046318,7.808866,0.669813,7.571415,7.935507,10.076573,10.611839
7068,8.530536,11.677925,9.110384,8.873655,8.865368,8.704935,8.549970,8.252800,0.817405,7.955630,8.252800,7.983632,0.740381,7.714465,8.109244,7.827830,0.774066,7.546416,7.977917,10.188390,10.741008
7069,8.579699,11.743443,9.281250,9.161757,9.150412,9.038913,8.888914,8.362102,1.334438,7.835291,8.362102,8.013005,0.884281,7.663907,8.175917,7.842069,0.845653,7.508221,8.020121,10.258434,10.818012
7070,8.732522,12.047865,9.632383,9.698870,9.690263,9.628504,9.504088,8.560435,2.532858,7.616782,8.560435,8.076039,1.300168,7.591642,8.302090,7.881839,1.127996,7.461588,8.105973,10.612169,11.238718
7071,8.769192,12.100246,9.702666,9.684512,9.677708,9.637069,9.494654,8.613810,2.357640,7.732965,8.613810,8.104819,1.362348,7.595828,8.342348,7.900536,1.182538,7.458725,8.136169,10.668261,11.301284
7072,8.764639,12.074808,9.619756,9.518835,9.512011,9.480762,9.318599,8.604133,1.955276,7.889667,8.604133,8.115708,1.336670,7.627283,8.343640,7.909331,1.188570,7.475023,8.140963,10.635669,11.259346
7073,8.566558,11.631216,9.139061,8.921347,8.912596,8.866151,8.584965,8.415751,0.351107,8.246538,8.415751,8.050295,0.758296,7.684839,8.220841,7.858706,0.751405,7.496572,8.051845,10.110695,10.625408
7074,8.565614,11.787569,8.949728,8.453980,8.443906,8.366852,7.993953,8.260596,-0.488708,8.527238,8.260596,7.997854,0.481559,7.735113,8.120467,7.819106,0.552341,7.517745,7.979832,10.322960,10.908742
7075,8.467140,11.580720,8.735696,8.120268,8.110407,8.016972,7.663285,8.151392,-0.898268,8.639499,8.151392,7.960914,0.350538,7.770436,8.049804,7.792890,0.472801,7.535976,7.929911,10.078827,10.616056
7076,7.983427,10.189668,7.992783,7.112418,7.100401,6.960328,6.562958,7.953026,-2.073376,9.343095,7.953026,7.907534,0.067854,7.862042,7.928764,7.752893,0.262323,7.577022,7.846691,8.393634,8.530370
7077,8.000614,10.301760,8.015788,7.124175,7.108557,6.950441,6.643376,7.890164,-1.965394,9.136953,7.890164,7.878744,0.018003,7.867324,7.884073,7.732681,0.238650,7.581288,7.813424,8.562185,8.749375
7078,7.694511,9.393928,7.703372,6.691176,6.678931,6.465218,6.182580,7.791555,-2.395523,9.400529,7.791555,7.848987,-0.085508,7.906419,7.822185,7.711014,0.165518,7.599842,7.770305,7.467128,7.391334
7079,7.515556,8.464446,7.530010,6.526645,6.514651,6.256680,6.101132,7.733348,-2.465182,9.365564,7.733348,7.825820,-0.139663,7.918292,7.782667,7.694623,0.132975,7.606579,7.741579,6.837485,6.611462
7080,7.471041,8.348280,7.476166,6.492979,6.478743,6.170332,6.118203,7.724508,-2.240537,9.330813,7.724508,7.813707,-0.124419,7.902907,7.772081,7.683064,0.124164,7.594047,7.730540,6.692545,6.433046
7081,7.153026,7.555006,7.314716,6.155810,6.141584,5.775632,5.746654,7.641779,-2.732751,9.536903,7.641779,7.791781,-0.216301,7.941783,7.721780,7.668463,0.076882,7.615146,7.696899,5.521409,4.977537
7082,6.914950,6.691931,7.212916,5.982564,5.969877,5.589293,5.577396,7.557636,-3.101061,9.537876,7.557636,7.765777,-0.325950,7.973918,7.668644,7.652933,0.024605,7.637221,7.661312,4.675862,3.929500
7083,6.937819,6.439254,7.129916,6.007081,5.993639,5.612243,5.600014,7.534850,-2.948076,9.469686,7.534850,7.751457,-0.330040,7.968064,7.650374,7.642147,0.012534,7.633921,7.646535,4.811673,4.102957
7084,7.636868,9.370205,7.639547,6.628855,6.616213,6.268399,6.241847,7.608763,-2.158665,8.975678,7.608763,7.753425,-0.228454,7.898087,7.685916,7.641500,0.070143,7.597084,7.665188,7.551908,7.523588
7085,7.971002,10.492531,7.996563,7.127398,7.112312,6.821383,6.697319,7.670829,-1.731759,8.644339,7.670829,7.757654,-0.154451,7.844479,7.717135,7.644525,0.129164,7.571916,7.683251,8.834257,9.122008
7086,8.698635,12.456994,9.451298,9.173675,9.165413,9.012741,8.765016,8.143429,1.883405,7.521842,8.143429,7.876836,0.807775,7.610243,8.001246,7.729996,0.821888,7.458745,7.874663,11.170550,11.994522
7087,8.917635,12.665405,9.907267,9.761108,9.749427,9.649346,9.464407,8.549719,3.958010,7.635032,8.549719,8.070403,2.074085,7.591087,8.294084,7.877678,1.801859,7.461273,8.099761,11.371255,12.189129
7088,9.103785,12.820196,10.185177,10.280542,10.262506,10.171680,10.008825,8.884051,5.323726,7.759278,8.884051,8.252566,2.988918,7.621080,8.547259,8.017247,2.508626,7.487236,8.299920,11.515381,12.319246
7089,9.262451,12.972104,10.392322,10.468731,10.450909,10.380016,10.249592,9.112133,5.900723,7.974675,9.112133,8.410317,3.640771,7.708500,8.737831,8.145764,3.071433,7.553696,8.461533,11.665203,12.466121
7090,9.408012,13.074670,10.525471,10.666670,10.650019,10.617334,10.509464,9.335318,6.683064,8.161172,9.335318,8.572369,4.342590,7.809420,8.928412,8.281379,3.682815,7.634346,8.626463,11.752660,12.534209
7091,9.703889,13.419874,10.791737,11.127211,11.110337,11.105839,11.031282,9.715481,8.758197,8.399680,9.715481,8.837913,5.841242,7.960345,9.247445,8.503827,4.949646,7.760209,8.900423,12.114285,12.917751
7092,10.011540,13.836926,11.116492,11.545242,11.526552,11.538746,11.478443,10.061080,10.191202,8.643716,10.061080,9.090850,6.976197,8.120620,9.543624,8.718725,5.931229,7.893827,9.158671,12.570148,13.423017
7093,10.217319,14.008633,11.291336,11.741980,11.725600,11.749839,11.700569,10.314596,10.863759,8.928622,10.314596,9.315472,7.831491,8.316348,9.781730,8.920314,6.752089,8.058898,9.379736,12.730069,13.567653
7094,10.428476,14.270488,11.561940,11.972421,11.961937,11.992231,11.950594,10.538854,11.485037,9.127113,10.538854,9.503523,8.422805,8.468192,9.986677,9.088815,7.304448,8.190952,9.567675,13.010879,13.871680
7095,10.634412,14.519900,11.787038,12.203983,12.194318,12.226400,12.181020,10.755596,12.159109,9.330173,10.755596,9.690291,9.087237,8.624986,10.187434,9.257962,7.928554,8.328490,9.753680,13.276610,14.157342
7096,10.812872,14.762557,11.984251,12.421196,12.408907,12.441906,12.389638,10.933832,12.575893,9.478027,10.933832,9.838505,9.461925,8.743178,10.349658,9.391538,8.276669,8.433418,9.902535,13.543882,14.454218
7097,10.923504,14.994865,12.243118,12.557987,12.549713,12.575193,12.502599,11.007862,12.271191,9.513124,11.007862,9.890850,9.170215,8.773838,10.412122,9.436729,8.007585,8.461336,9.956939,13.823198,14.789763
7098,10.352912,14.335164,11.756880,11.764730,11.753016,11.788238,11.642308,10.327446,6.284010,9.012585,10.327446,9.368035,4.585238,8.408623,9.815760,8.979356,3.997359,8.142952,9.425438,13.135332,14.062805
7099,10.180524,14.156206,11.585297,11.585297,11.575855,11.606496,11.460220,10.132998,6.032777,8.805775,10.132998,9.198655,4.246975,8.264312,9.634682,8.827093,3.670826,8.019504,9.257807,12.948675,13.871392
7100,9.769807,13.546227,10.987803,10.987803,10.971967,11.011654,10.806341,9.698153,3.277881,8.589965,9.698153,8.890011,2.390385,8.081868,9.267144,8.560958,2.088810,7.854772,8.937590,12.266457,13.098674
7101,9.640315,13.454894,10.901459,10.901459,10.890996,10.924125,10.737183,9.533031,3.193581,8.328879,9.533031,8.739955,2.103349,7.946879,9.110057,8.427004,1.811552,7.743951,8.791299,12.187364,13.036380
7102,9.423125,13.111785,10.539910,10.470365,10.460802,10.453878,10.252710,9.298431,2.045540,8.344152,9.298431,8.590639,1.517186,7.882846,8.920942,8.299711,1.331636,7.678481,8.631034,11.799399,12.591490
7103,9.283823,12.898851,10.302667,10.159172,10.148595,10.105114,9.983547,9.145575,1.658393,8.307603,9.145575,8.490677,1.296079,7.835779,8.796296,8.214652,1.151106,7.633009,8.524862,11.560705,12.319665
7104,9.180293,12.736081,10.155021,9.981836,9.970752,9.892718,9.852254,9.042176,1.489542,8.232098,9.042176,8.415993,1.151404,7.789809,8.708212,8.150291,1.025884,7.592371,8.447849,11.377626,12.110070
7105,9.086651,12.582847,9.967262,9.741614,9.729859,9.623708,9.599623,8.937959,1.175392,8.276296,8.937959,8.355139,1.035334,7.772318,8.627122,8.099245,0.937730,7.571369,8.380779,11.204266,11.910138
7106,8.997410,12.427954,9.779957,9.507885,9.496041,9.351982,9.340902,8.839267,0.862732,8.337631,8.839267,8.302133,0.923783,7.764999,8.552795,8.055531,0.855214,7.558267,8.320739,11.027423,11.704094
7107,8.902587,12.257696,9.518870,9.115430,9.103557,8.925968,8.915114,8.717838,0.345537,8.520561,8.717838,8.253676,0.812995,7.789515,8.470285,8.018319,0.791633,7.566354,8.259368,10.832244,11.475463
7108,9.003958,12.580872,9.711249,9.300994,9.292005,9.123204,9.104363,8.721408,0.867654,8.338452,8.721408,8.253293,1.060597,7.785179,8.471747,8.021366,1.020417,7.570986,8.261569,11.231125,11.973514
7109,9.049376,12.725902,9.752282,9.312731,9.302595,9.156903,9.073253,8.708921,0.976107,8.344589,8.708921,8.256464,1.212207,7.804007,8.467611,8.028625,1.176114,7.589640,8.262751,11.409251,12.195876
7110,9.427671,13.417222,10.632258,10.526272,10.520278,10.448303,10.264927,9.148436,4.614240,8.031945,9.148436,8.455436,2.864036,7.762436,8.778836,8.183968,2.458474,7.589100,8.501231,12.206991,13.133431
7111,9.633628,13.543718,10.884573,10.826223,10.816900,10.756771,10.610197,9.475366,6.245771,8.340536,9.475366,8.691446,4.314467,7.907525,9.057275,8.383164,3.710108,7.709053,8.742690,12.306443,13.197381
7112,9.818992,13.685025,11.025851,11.154468,11.140533,11.071105,10.945069,9.746180,7.382672,8.547291,9.746180,8.892763,5.255276,8.039347,9.291024,8.555364,4.530140,7.819704,8.947716,12.432821,13.304097
7113,9.937161,13.767518,11.129560,11.265031,11.250708,11.177563,11.072886,9.899529,7.632102,8.726172,9.899529,9.029154,5.661354,8.158779,9.435329,8.677639,4.928396,7.919949,9.081740,12.503423,13.358843
7114,10.021172,13.796969,11.198633,11.327577,11.313709,11.246064,11.156193,10.013779,7.847101,8.871365,10.013779,9.140895,5.995734,8.268010,9.548240,8.781343,5.267727,8.014445,9.190355,12.513623,13.344440
7115,10.124534,13.893036,11.296932,11.450719,11.434926,11.369232,11.299415,10.138732,8.279291,8.978050,10.138732,9.247452,6.357613,8.356171,9.663383,8.878217,5.600683,8.093051,9.296972,12.607222,13.434784
7116,10.258199,14.106064,11.492978,11.636310,11.617523,11.552151,11.491561,10.269192,8.767283,9.046824,10.269192,9.341853,6.651222,8.414514,9.774611,8.960186,5.841360,8.145761,9.394546,12.849158,13.712811
7117,10.325042,14.120604,11.517668,11.689723,11.672571,11.608549,11.556972,10.363383,8.950428,9.169794,10.363383,9.434968,6.961954,8.506554,9.868229,9.047271,6.156159,8.226313,9.485115,12.844821,13.684748
7118,10.420832,14.249000,11.647775,11.809852,11.798554,11.733015,11.688183,10.463420,9.262229,9.238656,10.463420,9.514599,7.175420,8.565778,9.957382,9.118685,6.342614,8.279988,9.565990,12.985356,13.840197
7119,10.508283,14.366252,11.747174,11.913447,11.902704,11.835252,11.784780,10.549889,9.473573,9.314997,10.549889,9.588348,7.376538,8.626808,10.037067,9.185784,6.530693,8.334500,9.639802,13.113727,13.982209
7120,10.617339,14.542461,11.876669,12.064243,12.050498,11.980544,11.922154,10.650551,9.832709,9.378948,10.650551,9.664953,7.621164,8.679356,10.124899,9.253338,6.739369,8.381778,9.718171,13.314846,14.214014
7121,10.752074,14.807939,12.085856,12.271556,12.262610,12.192900,12.114432,10.763575,10.263436,9.412718,10.763575,9.735098,7.814084,8.706621,10.215054,9.310648,6.871427,8.406242,9.792998,13.629301,14.588376
7122,10.241202,14.192097,11.508271,11.488190,11.475922,11.361966,11.209183,10.143185,4.866645,9.077186,10.143185,9.285344,3.916333,8.427504,9.685670,8.920360,3.493900,8.155050,9.328525,12.979235,13.891912
7123,10.102546,14.054506,11.339406,11.297560,11.288129,11.165108,11.019042,9.971640,4.767794,8.924238,9.971640,9.148626,3.746378,8.325611,9.532699,8.800183,3.334427,8.067667,9.190858,12.837610,13.749297
7124,9.713167,13.460522,10.640390,10.499117,10.484705,10.298617,10.111874,9.523733,1.909927,8.935592,9.523733,8.875074,2.106451,8.226416,9.177782,8.570202,1.973052,7.962622,8.894245,12.169936,12.988859
7125,9.608366,13.413823,10.519934,10.343058,10.334169,10.121448,9.962802,9.356778,1.890247,8.750754,9.356778,8.745440,1.906820,8.134103,9.030731,8.458154,1.785922,7.885577,8.763529,12.142880,12.987718
7126,9.392323,13.100635,9.926887,9.411374,9.404991,9.162567,9.028568,9.022299,0.020081,9.016030,9.022299,8.604321,1.338885,8.186343,8.799378,8.353569,1.428034,7.907760,8.591333,11.795291,12.596281
7127,9.232308,12.867648,9.620976,8.980025,8.973477,8.692611,8.617226,8.803633,-0.591685,8.990040,8.803633,8.490847,0.992833,8.178060,8.636814,8.266875,1.174243,7.896937,8.464176,11.536704,12.304836
7128,9.099962,12.656308,9.414995,8.733116,8.726361,8.395211,8.370602,8.654040,-0.851640,8.937477,8.654040,8.400415,0.762062,8.146790,8.518773,8.194017,0.975790,7.869261,8.367220,11.298188,12.030930
7129,8.964268,12.431474,9.164879,8.381654,8.374747,8.026474,8.012313,8.487226,-1.424747,8.962140,8.487226,8.315575,0.514956,8.143924,8.395679,8.129027,0.799960,7.862375,8.271241,11.043348,11.736375
7130,8.847049,12.216759,9.000910,8.207287,8.200091,7.821228,7.814516,8.375272,-1.580263,8.936028,8.375272,8.246594,0.362628,8.117916,8.306644,8.072371,0.660201,7.838099,8.197317,10.796246,11.445978
7131,8.718873,11.976429,8.784677,7.899291,7.891973,7.505300,7.498610,8.236659,-2.082678,8.974709,8.236659,8.177920,0.165755,8.119180,8.205332,8.019749,0.523691,7.834165,8.118726,10.519314,11.119461
7132,8.877311,12.454897,9.141182,8.416154,8.409954,8.071968,8.058995,8.315062,-0.839152,8.571128,8.315062,8.173588,0.463620,8.032115,8.239609,8.014008,0.739313,7.788407,8.134329,11.106258,11.849241
7133,8.904974,12.564795,9.191750,8.462585,8.455118,8.157628,8.095984,8.310042,-0.775616,8.524100,8.310042,8.161408,0.538557,8.012775,8.230771,8.005714,0.815468,7.780657,8.125744,11.242662,12.021891
7134,9.283268,13.264229,10.117439,9.804801,9.799723,9.590359,9.435109,8.787658,3.153460,8.140207,8.787658,8.346894,2.146778,7.906129,8.552584,8.141635,2.001561,7.730685,8.360808,12.050649,12.973109
7135,9.459645,13.348228,10.433067,10.222461,10.213930,10.045745,9.911343,9.119345,4.746842,8.327347,9.119345,8.550994,3.406408,7.982644,8.816225,8.306722,3.053702,7.797220,8.578457,12.103209,12.984397
7136,9.620277,13.453091,10.742851,10.788197,10.773742,10.596500,10.465883,9.427844,6.166978,8.389805,9.427844,8.720567,4.201927,8.013289,9.050629,8.436518,3.648430,7.822406,8.764044,12.188976,13.045209
7137,9.736330,13.532100,10.844557,10.921981,10.907149,10.738632,10.630279,9.599795,6.475452,8.569310,9.599795,8.852934,4.693194,8.106073,9.201469,8.548208,4.105016,7.894948,8.896614,12.255480,13.095197
7138,9.803836,13.536807,10.894774,10.972923,10.958446,10.800737,10.706976,9.707551,6.580014,8.708125,9.707551,8.951194,4.979695,8.194838,9.304160,8.636053,4.398682,7.967946,8.992377,12.238213,13.049672
7139,9.899276,13.624850,10.987866,11.095388,11.078904,10.927850,10.854980,9.830618,7.000754,8.806255,9.830618,9.049171,5.340604,8.267725,9.413846,8.722304,4.726178,8.030761,9.091126,12.323726,13.131876
7140,10.039742,13.851383,11.179124,11.302923,11.283417,11.135028,11.072142,9.973140,7.595636,8.874139,9.973140,9.146582,5.712676,8.320023,9.532309,8.804404,5.030843,8.076498,9.192620,12.581109,13.428231
7141,10.105885,13.865528,11.219523,11.362287,11.344487,11.205570,11.152065,10.072819,7.802988,8.993573,10.072819,9.238070,6.035266,8.403320,9.627619,8.887681,5.349780,8.147743,9.282315,12.576596,13.400166
7142,10.204816,14.001232,11.357517,11.490312,11.478605,11.341245,11.294798,10.178820,8.148251,9.062842,10.178820,9.318583,6.280971,8.458346,9.720027,8.958164,5.562695,8.196302,9.364491,12.725791,13.566115
7143,10.288753,14.116143,11.453297,11.591168,11.580014,11.441264,11.388877,10.262894,8.324363,9.136911,10.262894,9.388256,6.466178,8.513618,9.796420,9.020445,5.736768,8.244469,9.434298,12.852118,13.706573
7144,10.409521,14.311755,11.608684,11.770152,11.755896,11.627382,11.566834,10.382216,8.837962,9.197598,10.382216,9.471810,6.792176,8.561404,9.896666,9.091689,6.005610,8.286712,9.521010,13.075054,13.963566
