,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
7145,10.550053,14.592099,11.839835,11.988478,11.979153,11.857379,11.775585,10.502321,9.286184,9.229057,10.502321,9.543121,6.995648,8.583921,9.990748,9.148362,6.143697,8.305976,9.597635,13.407310,14.359729
7146,10.077349,14.008368,11.196416,11.112567,11.100406,10.918540,10.767086,9.899019,3.997823,9.030952,9.899019,9.141843,3.487120,8.384667,9.495192,8.807199,3.168501,8.119207,9.174129,12.787012,13.690232
7147,9.931441,13.852446,11.007295,10.896529,10.886988,10.698734,10.550941,9.715856,3.756394,8.880770,9.715856,9.004215,3.201114,8.292574,9.336314,8.688519,2.913923,8.040723,9.034009,12.623737,13.521169
7148,9.583072,13.305507,10.360312,10.138834,10.124986,9.870615,9.691171,9.313825,1.275206,8.936479,9.313825,8.769012,1.841147,8.224199,9.023258,8.492511,1.793610,7.961765,8.775576,12.005559,12.813054
7149,9.491626,13.271011,10.253049,9.999362,9.990785,9.713889,9.560710,9.163702,1.282582,8.766695,9.163702,8.653126,1.649481,8.142549,8.891395,8.392611,1.611382,7.893828,8.658629,11.990616,12.823613
7150,9.266353,12.924639,9.658331,9.064503,9.058300,8.758425,8.628082,8.828625,-0.660413,9.029168,8.828625,8.513832,1.036652,8.199039,8.660735,8.290405,1.219545,7.920075,8.487915,11.601667,12.380105
7151,9.100925,12.669393,9.351321,8.627327,8.620964,8.289045,8.215787,8.610831,-1.290240,9.005875,8.610831,8.402555,0.680245,8.194278,8.499750,8.206175,0.958835,7.912601,8.362749,11.315454,12.053631
7152,8.972118,12.450731,9.168205,8.420266,8.413641,8.031918,8.007764,8.477510,-1.437770,8.947256,8.477510,8.318990,0.485186,8.160471,8.392966,8.138109,0.780052,7.883251,8.274033,11.066372,11.764457
7153,8.835558,12.211008,8.931475,8.084893,8.078127,7.682845,7.668978,8.319469,-1.992379,8.969960,8.319469,8.238784,0.247130,8.158099,8.276437,8.076805,0.611449,7.877173,8.183275,10.792405,11.444688
7154,8.709993,11.960968,8.759777,7.898597,7.891561,7.461724,7.455162,8.209736,-2.172503,8.964310,8.209736,8.173977,0.102952,8.138219,8.190665,8.023818,0.480371,7.856970,8.112803,10.501565,11.098755
7155,8.568434,11.672445,8.544286,7.587855,7.580704,7.146675,7.140144,8.072191,-2.691570,9.004238,8.072191,8.107277,-0.101321,8.142363,8.090904,7.973184,0.339950,7.855465,8.035968,10.165831,10.698296
7156,8.773759,12.292086,8.940124,8.158055,8.152018,7.777287,7.764644,8.165325,-1.347423,8.566007,8.165325,8.105592,0.200873,8.045858,8.133468,7.969023,0.552999,7.804578,8.056727,10.924857,11.641889
7157,8.798339,12.402876,8.974897,8.175689,8.168431,7.835300,7.775367,8.151184,-1.401101,8.527000,8.151184,8.089659,0.229374,8.028134,8.118370,7.958302,0.596759,7.798234,8.043672,11.062342,11.817010
7158,9.205894,13.176351,9.963561,9.615038,9.610033,9.373763,9.220564,8.659407,2.772882,8.098250,8.659407,8.280060,1.874490,7.900713,8.457089,8.095289,1.787785,7.733489,8.288249,11.958830,12.876476
7159,9.391846,13.271398,10.322484,10.097300,10.088761,9.900132,9.765727,9.017007,4.494083,8.268288,9.017007,8.490044,3.163022,7.963081,8.735960,8.262036,2.844663,7.788111,8.514796,12.022999,12.900050
7160,9.547149,13.366926,10.642091,10.663553,10.648876,10.448417,10.315757,9.323208,5.814614,8.330659,9.323208,8.656027,3.908522,7.988846,8.967378,8.387592,3.396543,7.807805,8.696811,12.098164,12.948502
7161,9.660536,13.441356,10.745972,10.804554,10.789422,10.597564,10.487016,9.496397,6.110770,8.505778,9.496397,8.786112,4.381489,8.075828,9.117579,8.496146,3.833395,7.874713,8.827577,12.159415,12.992375
7162,9.724595,13.439922,10.791394,10.852563,10.837779,10.657509,10.561718,9.602854,6.188547,8.643991,9.602854,8.882058,4.652051,8.161261,9.218429,8.581271,4.112245,7.944114,8.921089,12.135112,12.938618
7163,9.817855,13.525062,10.883683,10.975933,10.959051,10.788173,10.713564,9.725970,6.602228,8.738376,9.725970,8.977879,5.001112,8.229788,9.326988,8.664834,4.426609,8.002680,9.017983,12.217471,13.017343
7164,9.960428,13.755751,11.077659,11.193351,11.173356,11.009353,10.944890,9.873690,7.233863,8.802490,9.873690,9.075916,5.387409,8.278141,9.448210,8.746431,4.739148,8.044652,9.120713,12.479570,13.319284
7165,10.025486,13.767762,11.118252,11.254016,11.235775,11.083279,11.028445,9.974885,7.444661,8.921324,9.974885,9.166549,5.711852,8.358214,9.543772,8.828093,5.057129,8.112413,9.209789,12.472576,13.288273
7166,10.117813,13.897441,11.253129,11.369560,11.357533,11.204371,11.156635,10.072046,7.717089,8.987456,10.072046,9.240493,5.916676,8.408941,9.628551,8.892591,5.236517,8.156630,9.285103,12.615945,13.448656
7167,10.214481,14.031409,11.374938,11.497602,11.486186,11.342123,11.288535,10.174776,8.063525,9.061017,10.174776,9.318879,6.196629,8.462981,9.718297,8.960890,5.483569,8.203483,9.364841,12.763404,13.613045
7168,10.331510,14.223007,11.521063,11.669524,11.654929,11.517093,11.455045,10.289112,8.502566,9.123179,10.289112,9.399155,6.490007,8.509199,9.814468,9.029042,5.727726,8.243615,9.447936,12.982232,13.865806
7169,10.477875,14.513200,11.754591,11.900230,11.890705,11.760685,11.677115,10.416333,9.015779,9.155550,10.416333,9.474190,6.737201,8.532048,9.913857,9.088420,5.902648,8.262983,9.528653,13.325540,14.274761
7170,10.020586,13.943540,11.121954,11.037835,11.025469,10.833791,10.679714,9.830229,3.852719,8.980744,9.830229,9.089387,3.359983,8.348545,9.435113,8.762390,3.051042,8.089666,9.121176,12.718818,13.618229
7171,9.885527,13.800589,10.947914,10.839000,10.829363,10.631193,10.481878,9.659535,3.668376,8.837191,9.659535,8.961376,3.114403,8.263217,9.287183,8.652236,2.832426,8.017288,8.990875,12.569484,13.464136
7172,9.536533,13.243503,10.286444,10.062856,10.048859,9.776750,9.595302,9.256550,1.134135,8.917799,9.256550,8.731118,1.759140,8.205685,8.976319,8.461468,1.723713,7.946617,8.736056,11.937963,12.738440
7173,9.446459,13.210162,10.173339,9.914632,9.905971,9.607447,9.452733,9.104749,1.114927,8.756765,9.104749,8.617428,1.561356,8.130107,8.844844,8.364196,1.539977,7.883548,8.620542,11.924212,12.750130
7174,9.220816,12.857031,9.581763,8.981108,8.974870,8.655931,8.524419,8.772313,-0.810439,9.020207,8.772313,8.480638,0.953571,8.188964,8.616753,8.264357,1.152089,7.911960,8.452302,11.526359,12.294873
7175,9.053997,12.593939,9.274042,8.544080,8.537655,8.184521,8.110627,8.555305,-1.442172,8.999983,8.555305,8.371003,0.597724,8.186701,8.457011,8.181777,0.892632,7.906543,8.328568,11.230285,11.955714
7176,8.922468,12.365895,9.083699,8.326605,8.319974,7.912970,7.888725,8.419020,-1.619122,8.949314,8.419020,8.288329,0.399030,8.157639,8.349318,8.115135,0.715020,7.880952,8.240033,10.969775,11.652210
7177,8.782027,12.113776,8.844262,7.985204,7.978429,7.558388,7.544527,8.258508,-2.190012,8.972489,8.258508,8.208350,0.153851,8.158192,8.231757,8.054646,0.543257,7.877535,8.149105,10.680792,11.313714
7178,8.648403,11.840902,8.661293,7.783500,7.776532,7.316700,7.310192,8.142283,-2.415354,8.974373,8.142283,8.142874,-0.001718,8.143466,8.142598,8.002074,0.407907,7.861550,8.077020,10.362553,10.933936
7179,8.492868,11.514405,8.434957,7.455540,7.448486,6.983107,6.976681,7.995403,-2.990180,9.014125,7.995403,8.073529,-0.229315,8.151654,8.037070,7.950464,0.254210,7.863857,7.996654,9.981511,10.477726
7180,8.723373,12.214946,8.846813,8.047924,8.042009,7.641055,7.628634,8.092234,-1.588452,8.555833,8.092234,8.071219,0.072004,8.050204,8.081026,7.945897,0.462997,7.810769,8.017966,10.839594,11.545001
7181,8.756831,12.343907,8.907492,8.105258,8.098022,7.744220,7.684491,8.092296,-1.528148,8.500101,8.092296,8.058359,0.127173,8.024421,8.074196,7.936399,0.516361,7.798602,8.009891,10.997651,11.744591
7182,9.175916,13.143065,9.922153,9.580845,9.575782,9.324845,9.171066,8.615920,2.738392,8.060775,8.615920,8.252201,1.794135,7.888481,8.421936,8.074497,1.713833,7.727057,8.259798,11.924269,12.840386
7183,9.363529,13.239859,10.283909,10.066731,10.058200,9.853870,9.719182,8.977688,4.450437,8.236193,8.977688,8.463546,3.085870,7.949404,8.703479,8.241633,2.771992,7.779787,8.487951,11.990264,12.865843
7184,9.536788,13.356808,10.611296,10.669246,10.654718,10.445854,10.314572,9.310233,5.958933,8.305894,9.310233,8.644709,3.948681,7.979185,8.955287,8.379079,3.418752,7.802871,8.686390,12.087982,12.938380
7185,9.650890,13.430629,10.721835,10.800995,10.785957,10.591688,10.481677,9.484506,6.195121,8.487335,9.484506,8.776354,4.399532,8.068203,9.106825,8.488824,3.839455,7.870822,8.818425,12.148287,12.980752
7186,9.723152,13.439350,10.787356,10.867975,10.853231,10.681232,10.585674,9.604861,6.360956,8.624049,9.604861,8.878691,4.709499,8.152521,9.217571,8.578356,4.145558,7.939141,8.919271,12.134796,12.938678
7187,9.834983,13.549091,10.916654,11.025681,11.008857,10.860524,10.786221,9.754769,6.942171,8.723316,9.754769,8.989004,5.153962,8.223240,9.346361,8.672805,4.533357,7.999249,9.032035,12.243829,13.046777
7188,10.031432,13.848340,11.191825,11.336372,11.316855,11.199927,11.136971,9.974720,8.062814,8.812469,9.974720,9.131493,5.849670,8.288265,9.524999,8.790149,5.097832,8.055298,9.182069,12.579521,13.428884
7189,10.178705,13.959202,11.308306,11.521118,11.503895,11.409853,11.358061,10.177218,8.868478,8.996375,10.177218,9.294908,6.626404,8.412599,9.706653,8.933549,5.806238,8.160445,9.345871,12.677209,13.510044
7190,10.423075,14.262960,11.575630,11.866108,11.855470,11.783634,11.741338,10.463034,10.318233,9.184729,10.463034,9.507635,7.711796,8.552236,9.953488,9.117445,6.748379,8.281402,9.563334,13.002296,13.862036
7191,10.633141,14.517642,11.812300,12.124035,12.114215,12.056065,12.009958,10.695363,11.125998,9.380767,10.695363,9.696279,8.455683,8.697195,10.162518,9.284706,7.429309,8.406894,9.752872,13.273948,14.154217
7192,10.772006,14.715573,11.990166,12.295486,12.282714,12.230230,12.175870,10.832697,11.245056,9.489524,10.832697,9.806931,8.587721,8.781165,10.285622,9.382938,7.557282,8.480253,9.864369,13.494917,14.402554
7193,10.844866,14.906263,12.202443,12.387346,12.378578,12.325016,12.248053,10.867130,10.776510,9.486207,10.867130,9.823164,8.146948,8.779198,10.310348,9.394270,7.148928,8.478193,9.882845,13.730928,14.692948
7194,10.285565,14.234840,11.580963,11.575221,11.562783,11.464087,11.308950,10.195847,5.041265,9.082744,10.195847,9.327504,3.932744,8.459160,9.732731,8.962712,3.487429,8.192693,9.373389,13.022094,13.934270
7195,10.126358,14.073792,11.388353,11.365844,11.356178,11.243087,11.093151,10.002704,4.870426,8.912256,10.002704,9.171653,3.711845,8.340601,9.559476,8.824810,3.281348,8.090144,9.216632,12.855536,13.765262
7196,9.744209,13.495156,10.728739,10.639234,10.624460,10.448651,10.256918,9.570284,2.188174,8.883650,9.570284,8.898994,2.139278,8.227703,9.212262,8.593816,1.970874,7.975369,8.923654,12.205875,13.026431
7197,9.638481,13.447121,10.600991,10.470138,10.461071,10.253935,10.091631,9.402001,2.118255,8.712371,9.402001,8.769069,1.944102,8.136137,9.064438,8.481056,1.791905,7.897674,8.792193,12.177346,13.023634
7198,9.424242,13.136260,10.007334,9.543963,9.537374,9.294562,9.156378,9.072108,0.263716,8.987838,9.072108,8.629394,1.385439,8.186680,8.835994,8.376555,1.437778,7.917115,8.621589,11.832200,12.634853
7199,9.264506,12.903340,9.692272,9.099818,9.093130,8.805376,8.727764,8.852274,-0.386652,8.976785,8.852274,8.517082,1.040898,8.181889,8.673505,8.290615,1.189016,7.907725,8.494823,11.573554,12.343237
7200,9.130883,12.694080,9.464751,8.808631,8.801845,8.463129,8.438321,8.690937,-0.757622,8.943554,8.690937,8.425872,0.794956,8.160807,8.549569,8.218548,0.992766,7.887526,8.395093,11.338255,12.074046
7201,8.991182,12.466389,9.192204,8.422465,8.415625,8.051675,8.037661,8.509490,-1.437903,8.981319,8.509490,8.338506,0.521074,8.167523,8.418299,8.153262,0.807703,7.888225,8.294615,11.080884,11.777451
7202,8.871068,12.250311,9.016666,8.228142,8.221158,7.824571,7.818021,8.387278,-1.648303,8.956535,8.387278,8.267078,0.348042,8.146878,8.323171,8.095948,0.657933,7.868724,8.217134,10.832869,11.486803
7203,8.742566,12.009276,8.804687,7.925675,7.918428,7.519212,7.512637,8.249332,-2.121447,8.986027,8.249332,8.197946,0.147974,8.146561,8.221926,8.042987,0.515287,7.864048,8.138421,10.555000,11.159144
7204,8.665689,11.879127,8.716109,7.851056,7.843823,7.430603,7.415349,8.171613,-2.110737,8.927878,8.171613,8.146436,0.070270,8.121259,8.158185,8.000775,0.439332,7.843365,8.084727,10.408572,10.989534
7205,8.541127,11.640931,8.514987,7.564181,7.554844,7.164338,7.087347,8.031307,-2.741037,8.975268,8.031307,8.082929,-0.149897,8.134550,8.058839,7.954761,0.302218,7.850683,8.010269,10.133700,10.664558
7206,8.627281,11.902749,8.764425,8.199630,8.190076,7.791201,7.504463,8.104002,-1.575946,8.703542,8.104002,8.074175,0.078404,8.044347,8.088094,7.937803,0.395056,7.787511,8.017958,10.455249,11.064572
7207,8.899208,12.589783,9.384316,9.013667,9.003424,8.687244,8.439130,8.333582,0.342529,8.228034,8.333582,8.127501,0.668784,7.921420,8.223672,7.971561,0.818162,7.719450,8.106020,11.278773,12.071961
7208,8.965783,12.598244,9.703548,9.572576,9.559934,9.272503,9.041795,8.550416,1.652529,8.059036,8.550416,8.195746,1.192768,7.841077,8.361259,8.013962,1.167972,7.666665,8.199187,11.265574,12.032170
7209,9.147864,12.838876,10.130065,10.085536,10.071593,9.882621,9.712936,8.850735,3.468026,7.988533,8.850735,8.326347,2.109242,7.801959,8.571061,8.108437,1.860809,7.645813,8.355170,11.525947,12.318642
7210,9.268757,12.936896,10.345564,10.361386,10.349561,10.217818,10.075904,9.073009,4.379078,8.070115,9.073009,8.445642,2.739364,7.818274,8.738413,8.198359,2.358115,7.658305,8.486388,11.615863,12.398231
7211,9.406746,13.103135,10.487181,10.630362,10.617264,10.523374,10.414470,9.277945,5.221817,8.141421,9.277945,8.561327,3.292538,7.844708,8.895749,8.287049,2.796702,7.678348,8.611689,11.791917,12.586974
7212,9.566559,13.299410,10.627688,10.925643,10.914630,10.853303,10.764831,9.501410,6.240012,8.237989,9.501410,8.696110,3.977362,7.890809,9.071917,8.393210,3.352119,7.714503,8.755187,12.000675,12.812047
7213,9.685766,13.440329,10.769201,11.097672,11.087512,11.044899,10.968639,9.658816,6.683863,8.348993,9.658816,8.802120,4.371612,7.945424,9.201911,8.478989,3.688982,7.756066,8.864547,12.149423,12.970642
7214,9.719187,13.478118,10.896416,11.091377,11.082596,11.048960,10.979533,9.695837,6.303396,8.412141,9.695837,8.834930,4.227351,7.974024,9.236687,8.506216,3.586867,7.775745,8.895800,12.189347,13.012733
7215,9.511155,13.124312,10.636451,10.713580,10.703528,10.669076,10.567881,9.475191,4.193884,8.382502,9.475191,8.703676,2.961175,7.932161,9.063717,8.398299,2.553958,7.732882,8.753189,11.785054,12.543021
7216,9.444304,13.041499,10.586580,10.584850,10.573865,10.542261,10.420054,9.385639,3.828439,8.351225,9.385639,8.647815,2.730737,7.909992,8.992133,8.352123,2.368724,7.712112,8.693462,11.696832,12.447675
7217,9.455356,13.149717,10.631070,10.612982,10.605911,10.583761,10.416251,9.350553,3.796656,8.284856,9.350553,8.613839,2.624620,7.877124,8.957639,8.321541,2.266165,7.685442,8.660793,11.839046,12.633609
7218,9.479764,13.364787,10.634178,10.505114,10.497260,10.475064,10.258830,9.262201,3.229347,8.265571,9.262201,8.555890,2.288636,7.849579,8.885502,8.272186,1.987307,7.658870,8.599288,12.121191,13.001667
7219,9.439140,13.312932,10.556389,10.402435,10.394555,10.362537,10.153929,9.208507,3.028286,8.263085,9.208507,8.523190,2.195143,7.837873,8.843004,8.244796,1.916124,7.646588,8.563841,12.065038,12.940337
7220,9.142007,12.737592,9.882365,9.555367,9.544467,9.481111,9.215216,8.895687,0.732211,8.576157,8.895687,8.379505,1.182846,7.863323,8.620390,8.130692,1.122156,7.640995,8.391864,11.392434,12.142577
7221,9.039062,12.580848,9.697005,9.310764,9.297544,9.205303,8.982648,8.763154,0.489827,8.543661,8.763154,8.308886,1.013756,7.854617,8.520878,8.074873,0.995316,7.628867,8.312742,11.218024,11.944344
7222,8.899681,12.317936,9.353594,8.801220,8.791894,8.655840,8.459473,8.593842,-0.295530,8.728211,8.593842,8.241913,0.774032,7.889983,8.406146,8.025392,0.837430,7.644637,8.228461,10.913341,11.584561
7223,8.787669,12.098777,9.143578,8.523550,8.513658,8.308019,8.193732,8.477054,-0.597154,8.760376,8.477054,8.186602,0.612183,7.896149,8.322146,7.982988,0.714839,7.643831,8.163872,10.659058,11.282855
7224,8.638504,11.774858,8.826060,8.023382,8.014770,7.753181,7.718030,8.326185,-1.284666,8.934339,8.326185,8.130970,0.412372,7.935755,8.222070,7.943379,0.588707,7.664688,8.092014,10.277973,10.824462
7225,8.493629,11.432483,8.603301,7.774058,7.764683,7.444551,7.423021,8.217111,-1.572477,9.011201,8.217111,8.082577,0.266408,7.948042,8.145359,7.906400,0.473194,7.667440,8.033845,9.872980,10.332763
7226,8.313540,11.002830,8.313716,7.310127,7.301439,6.959292,6.950261,8.059498,-2.320433,9.168735,8.059498,8.028996,0.063808,7.998493,8.043230,7.870732,0.360852,7.698233,7.962731,9.365966,9.716775
7227,8.125984,10.512357,8.101097,7.067593,7.058432,6.666048,6.656656,7.948595,-2.594349,9.240534,7.948595,7.982986,-0.069061,8.017378,7.966937,7.837160,0.260606,7.707382,7.906374,8.784812,9.004421
7228,8.014654,10.278164,7.974538,6.840335,6.832116,6.453418,6.434268,7.822105,-3.073586,9.209942,7.822105,7.933251,-0.246149,8.044396,7.881383,7.805347,0.168393,7.729311,7.845899,8.520918,8.689673
7229,7.813914,9.730917,7.807714,6.688257,6.676747,6.283771,6.179944,7.722700,-3.312059,9.265456,7.722700,7.890563,-0.360375,8.058425,7.812227,7.774724,0.080513,7.737221,7.794726,7.871480,7.890668
7230,8.000595,10.460756,7.925122,6.867955,6.861082,6.557299,6.275488,7.625584,-3.593232,8.975680,7.625584,7.838266,-0.566047,8.050949,7.739015,7.743953,-0.013144,7.748892,7.741319,8.778424,9.037700
7231,8.210360,11.161110,8.159930,7.232578,7.226200,6.934373,6.650835,7.660929,-2.846361,8.671024,7.660929,7.823340,-0.457658,7.985750,7.747548,7.732371,0.042767,7.717194,7.740466,9.620045,10.089939
7232,8.253201,11.309820,8.289369,7.436478,7.430886,7.160503,6.930576,7.684340,-2.519285,8.438103,7.684340,7.810179,-0.420591,7.936019,7.751454,7.725335,0.087297,7.699216,7.739265,9.795010,10.308946
7233,8.301878,11.372223,8.483213,7.828930,7.823496,7.556185,7.353509,7.803540,-1.499583,8.253571,7.803540,7.835396,-0.106150,7.867253,7.820530,7.738986,0.271720,7.657442,7.782476,9.860084,10.379486
7234,8.373369,11.437301,8.746763,8.338679,8.332673,8.113939,7.916274,7.989143,-0.226364,8.062011,7.989143,7.887552,0.315591,7.785960,7.934961,7.768102,0.518344,7.601243,7.857093,9.922195,10.438471
7235,8.503479,11.684312,9.062710,8.800617,8.793020,8.616406,8.448941,8.175934,0.809296,7.902926,8.175934,7.945299,0.683686,7.714665,8.052929,7.801826,0.744360,7.550724,7.935748,10.206673,10.774404
7236,8.619441,11.871726,9.418103,9.428100,9.419457,9.272329,9.110145,8.386864,1.937019,7.663583,8.386864,8.005367,1.021689,7.623869,8.183399,7.834809,0.933559,7.486219,8.020723,10.415593,11.014311
7237,8.739845,12.043580,9.503035,9.807532,9.797500,9.706271,9.574398,8.590132,2.890953,7.605866,8.590132,8.084796,1.484256,7.579460,8.320619,7.888070,1.270468,7.455521,8.118763,10.603091,11.224173
7238,8.841389,12.193718,9.623075,10.019738,10.012295,9.946820,9.836967,8.740252,3.391834,7.643536,8.740252,8.154868,1.810427,7.569485,8.428047,7.937262,1.517862,7.446476,8.199014,10.768514,11.410889
7239,8.865605,12.237084,9.744187,9.938163,9.931887,9.872364,9.741970,8.756571,2.929649,7.771172,8.756571,8.174080,1.731781,7.591589,8.445909,7.950735,1.472182,7.455561,8.214828,10.817935,11.468712
7240,8.820008,12.164811,9.651994,9.508190,9.501904,9.447594,9.295020,8.657097,1.884551,8.019174,8.657097,8.156997,1.477397,7.656896,8.390377,7.941895,1.324905,7.493413,8.181085,10.736777,11.375700
7241,8.585584,11.667258,9.089388,8.768060,8.760124,8.677730,8.419143,8.407954,0.025621,8.396765,8.407954,8.068884,0.776406,7.729814,8.227117,7.876544,0.802745,7.525971,8.063516,10.151789,10.673857
7242,8.539447,11.732515,8.797136,8.154313,8.145267,8.020284,7.685316,8.196462,-1.057515,8.707608,8.196462,7.997285,0.412079,7.798108,8.090235,7.825123,0.548492,7.560011,7.966516,10.258242,10.831174
7243,8.413635,11.473542,8.558474,7.815714,7.807045,7.639904,7.324679,8.054488,-1.527690,8.784296,8.054488,7.945749,0.227619,7.837011,7.996494,7.789732,0.432811,7.582969,7.900005,9.954524,10.468154
7244,7.822947,9.787626,7.815917,6.728294,6.718467,6.497169,6.177739,7.794947,-3.040174,9.412156,7.794947,7.873797,-0.148228,7.952646,7.837000,7.740511,0.181389,7.644022,7.791972,7.915870,7.946845
7245,7.800199,9.787460,7.788928,6.737578,6.724818,6.464752,6.208193,7.713229,-2.876238,9.218265,7.713229,7.833088,-0.229059,7.952946,7.777154,7.711985,0.124542,7.646816,7.746742,7.960571,8.014028
7246,7.375486,8.205773,7.487207,6.307885,6.298863,6.006509,5.799356,7.559293,-3.621540,9.319229,7.559293,7.781096,-0.456419,8.002899,7.677588,7.679323,-0.003570,7.681057,7.678397,6.466751,6.163839
7247,6.869305,6.810457,7.274915,6.025880,6.016083,5.628664,5.499374,7.482709,-3.645659,9.466044,7.482709,7.750783,-0.492760,8.018858,7.625682,7.655674,-0.055130,7.685667,7.639679,4.558185,3.787812
7248,6.878329,6.474431,7.226576,5.966449,5.956522,5.555930,5.520264,7.401728,-3.874011,9.283192,7.401728,7.712521,-0.639935,8.023313,7.567484,7.631540,-0.131893,7.695595,7.597377,4.721186,4.002138
7249,6.894284,6.131993,7.130081,5.990482,5.980635,5.560539,5.539949,7.368059,-3.749317,9.196169,7.368059,7.689349,-0.658941,8.010639,7.539414,7.614681,-0.154367,7.689948,7.574538,4.853522,4.173268
7250,6.877639,5.849492,7.072063,5.925795,5.917128,5.533680,5.525747,7.283279,-4.154048,9.040811,7.283279,7.647470,-0.860791,8.011661,7.477514,7.589194,-0.263964,7.700875,7.529631,4.921662,4.269669
7251,6.869941,5.678740,6.988306,5.942563,5.934101,5.540624,5.532769,7.246318,-4.090267,8.959867,7.246318,7.621828,-0.896348,7.997338,7.446590,7.571225,-0.297506,7.695861,7.504753,4.965505,4.330693
7252,7.160990,7.845195,7.311387,6.088113,6.079237,5.671067,5.652750,7.261186,-3.712842,8.869622,7.261186,7.614630,-0.815874,7.968074,7.449690,7.563644,-0.263048,7.677599,7.502869,6.135355,5.793477
7253,7.603847,9.630182,7.576750,6.478090,6.466698,6.074701,5.979017,7.320651,-3.128501,8.662286,7.320651,7.618782,-0.695199,7.916913,7.479654,7.563671,-0.195915,7.647688,7.518862,7.858800,7.943785
7254,8.521744,12.233465,9.000695,8.558606,8.551262,8.298102,8.077331,7.829883,0.851488,7.582435,7.829883,7.740183,0.308666,7.650482,7.782043,7.643659,0.476189,7.505275,7.717464,10.934584,11.738865
7255,8.731913,12.442878,9.491459,9.209265,9.198396,9.013068,8.840438,8.232663,2.853089,7.624887,8.232663,7.919274,1.471144,7.605886,8.065522,7.775915,1.359508,7.486307,7.930372,11.136536,11.938077
7256,8.893983,12.559104,9.885272,9.885545,9.866704,9.665186,9.494955,8.569404,4.247148,7.643853,8.569404,8.078796,2.251294,7.588188,8.307747,7.890291,1.915613,7.472835,8.112934,11.237129,12.018178
7257,9.028172,12.668069,10.020946,10.073998,10.055252,9.874781,9.737402,8.786880,4.743976,7.836358,8.786880,8.218838,2.835050,7.650796,8.483924,8.000555,2.412455,7.517186,8.258352,11.337629,12.107449
7258,9.118746,12.700616,10.106923,10.169626,10.151725,9.993588,9.877501,8.940937,5.016575,8.004373,8.940937,8.335118,3.244983,7.729300,8.617834,8.097279,2.788279,7.576724,8.374908,11.350259,12.094097
7259,9.229912,12.814060,10.223047,10.316684,10.296535,10.143024,10.054062,9.089056,5.441987,8.124049,9.089056,8.443487,3.640573,7.797918,8.744752,8.188225,3.138442,7.631697,8.485040,11.464531,12.209404
7260,9.397877,13.096097,10.456101,10.575831,10.552285,10.403574,10.327563,9.262678,6.135632,8.197793,9.262678,8.554429,4.080775,7.846179,8.884945,8.278405,3.494749,7.671865,8.601893,11.785828,12.581812
7261,9.472388,13.116125,10.505520,10.647318,10.626070,10.488153,10.424236,9.381939,6.356723,8.339643,9.381939,8.654907,4.434002,7.927874,8.994189,8.365991,3.831227,7.737794,8.701030,11.786461,12.557819
7262,9.581892,13.275680,10.670450,10.785687,10.771777,10.633739,10.578413,9.498203,6.672313,8.417992,9.498203,8.739966,4.683526,7.981729,9.093810,8.438375,4.048535,7.782939,8.787940,11.963747,12.757699
7263,9.689869,13.431439,10.809757,10.925207,10.912067,10.779457,10.717747,9.611240,7.000245,8.504732,9.611240,8.825179,4.972959,8.039119,9.192007,8.511479,4.305319,7.830950,8.874427,12.136193,12.951634
7264,9.827474,13.659940,10.989147,11.134408,11.117672,10.996740,10.925729,9.748801,7.548603,8.571873,9.748801,8.917814,5.329799,8.086828,9.305608,8.588608,4.598710,7.871608,8.971008,12.396870,13.253336
7265,10.012116,14.013205,11.270417,11.438083,11.427352,11.324995,11.230222,9.920595,8.316171,8.610968,9.920595,9.018108,5.730820,8.115621,9.439269,8.667777,4.898996,7.896285,9.079239,12.810748,13.743626
7266,9.599195,13.460850,10.714025,10.666068,10.651241,10.498230,10.314545,9.398972,3.509261,8.483399,9.398972,8.689620,2.718846,7.980268,9.020651,8.394104,2.401465,7.767557,8.728262,12.211991,13.082923
7267,9.500752,13.358414,10.593164,10.524437,10.513061,10.359541,10.182873,9.272791,3.458090,8.362710,9.272791,8.595280,2.574379,7.917769,8.911452,8.313707,2.271287,7.715961,8.632504,12.105496,12.973744
7268,9.176232,12.783948,9.949197,9.771379,9.754436,9.544027,9.324102,8.919665,1.126073,8.515228,8.919665,8.408263,1.423895,7.896860,8.646917,8.161824,1.350643,7.676730,8.420540,11.443306,12.198997
7269,9.122265,12.799758,9.909497,9.709050,9.698649,9.473608,9.284010,8.811325,1.246306,8.338640,8.811325,8.322566,1.288687,7.833807,8.550653,8.088724,1.217947,7.626794,8.335086,11.483799,12.270978
7270,8.925630,12.451283,9.363435,8.837999,8.829911,8.584547,8.417811,8.546427,-0.334564,8.675044,8.546427,8.222391,0.842902,7.898354,8.373608,8.015582,0.931317,7.657556,8.206529,11.082932,11.802033
7271,8.779945,12.183245,9.087729,8.445413,8.437214,8.151676,8.054638,8.380374,-0.811523,8.706111,8.380374,8.143998,0.588895,7.907622,8.254307,7.956207,0.742672,7.658106,8.115194,10.774200,11.438952
7272,8.660719,11.944702,8.903549,8.224981,8.216006,7.874568,7.842417,8.271459,-0.995565,8.700501,8.271459,8.084072,0.434820,7.896685,8.171519,7.908394,0.610566,7.645268,8.048727,10.496694,11.108686
7273,8.541384,11.701904,8.689856,7.916732,7.907941,7.549296,7.530706,8.149608,-1.425256,8.768510,8.149608,8.029441,0.276730,7.909275,8.085519,7.867396,0.502311,7.649273,7.983728,10.214350,10.772005
7274,8.439069,11.471684,8.557734,7.790831,7.781018,7.392491,7.383600,8.077143,-1.480428,8.770686,8.077143,7.987245,0.191896,7.897346,8.029197,7.832649,0.419549,7.636101,7.937475,9.943850,10.445444
7275,8.329478,11.222465,8.387763,7.542731,7.533169,7.141599,7.132633,7.986156,-1.804040,8.839680,7.986156,7.946685,0.083427,7.907215,7.965105,7.801695,0.345390,7.638285,7.888847,9.651369,10.092000
7276,8.577050,11.961633,8.866200,8.209178,8.200828,7.877322,7.860249,8.089581,-0.576465,8.318913,8.089581,7.954136,0.340463,7.818691,8.017344,7.805693,0.532020,7.594042,7.918573,10.552480,11.210956
7277,8.661321,12.200110,9.023428,8.391320,8.381779,8.115154,8.035771,8.134388,-0.281141,8.233005,8.134388,7.963052,0.488450,7.791716,8.043009,7.812991,0.655743,7.582973,7.935667,10.838281,11.563935
7278,9.071639,13.015469,10.004045,9.770862,9.764866,9.601807,9.418631,8.606788,3.398318,7.794944,8.606788,8.142426,1.943784,7.678064,8.359128,7.945283,1.732327,7.531437,8.166000,11.788556,12.694195
7279,9.264715,13.125825,10.327266,10.183649,10.174140,10.052813,9.901541,8.960543,5.081026,8.019546,8.960543,8.357906,3.254014,7.755268,8.639137,8.118231,2.812688,7.597326,8.396047,11.870717,12.739384
7280,9.431298,13.237258,10.553254,10.647625,10.632245,10.506741,10.367692,9.256277,6.286055,8.144863,9.256277,8.537362,4.066118,7.818446,8.872856,8.260832,3.461547,7.648809,8.587245,11.963458,12.807511
7281,9.549478,13.320538,10.674666,10.771838,10.756065,10.638978,10.523513,9.426637,6.554823,8.329761,9.426637,8.671384,4.513318,7.916131,9.023836,8.374778,3.878706,7.725720,8.720942,12.035087,12.863623
7282,9.630621,13.343339,10.753774,10.840351,10.824989,10.725807,10.626393,9.551571,6.764150,8.476749,9.551571,8.780697,4.851324,8.009822,9.140438,8.471591,4.209240,7.802743,8.828309,12.037556,12.839868
7283,9.745514,13.457374,10.881293,10.992656,10.975300,10.890796,10.813886,9.699714,7.312972,8.585543,9.699714,8.894316,5.286307,8.088918,9.270169,8.570321,4.593520,7.870473,8.943573,12.151336,12.953276
7284,9.906534,13.709239,11.095699,11.233414,11.212970,11.133579,11.067618,9.868247,8.011886,8.668875,9.868247,9.009610,5.735751,8.150974,9.410307,8.667256,4.963639,7.924204,9.063550,12.435487,13.278472
7285,9.980080,13.731476,11.150177,11.289966,11.271306,11.199119,11.142977,9.974566,8.161193,8.806154,9.974566,9.108834,6.047018,8.243102,9.512842,8.757351,5.276996,8.001861,9.160280,12.439482,13.259282
7286,10.091023,13.883008,11.312824,11.432737,11.420494,11.352790,11.304134,10.094276,8.548361,8.884417,10.094276,9.199485,6.322222,8.304694,9.617054,8.836448,5.515438,8.055843,9.252771,12.605779,13.444031
7287,10.193873,14.020955,11.434692,11.560973,11.549367,11.484553,11.429967,10.201625,8.836877,8.973283,10.201625,9.285798,6.588599,8.369971,9.713184,8.912768,5.758316,8.112351,9.339656,12.756522,13.610739
7288,10.294056,14.185871,11.556170,11.711633,11.696514,11.637054,11.572756,10.298486,9.076169,9.024216,10.298486,9.354050,6.726877,8.409615,9.794787,8.970937,5.867990,8.147087,9.410324,12.945253,13.828986
7289,10.478905,14.522767,11.839332,11.999833,11.990235,11.943053,11.858681,10.471548,9.947833,9.084415,10.471548,9.463055,7.232417,8.454561,9.933685,9.059942,6.266051,8.186200,9.525938,13.337805,14.290771
7290,10.012980,13.941443,11.317586,11.320874,11.307457,11.239532,11.071933,9.915416,4.888026,8.758898,9.915416,9.060615,3.612817,8.205815,9.459522,8.712733,3.156309,7.965943,9.111021,12.718857,13.620816
7291,9.906778,13.838966,11.217371,11.217371,11.207004,11.138115,10.976953,9.793053,4.962683,8.609154,9.793053,8.952240,3.524528,8.111427,9.344620,8.615600,3.055912,7.886580,9.004410,12.613883,13.516251
7292,9.559002,13.286476,10.634722,10.600363,10.584048,10.481752,10.269589,9.417529,2.477111,8.565469,9.417529,8.713893,2.045615,8.010256,9.042256,8.414307,1.825575,7.786358,8.749214,11.988367,12.798155
7293,9.486889,13.279695,10.612372,10.571158,10.560906,10.456307,10.272319,9.306192,2.644821,8.340065,9.306192,8.608650,1.909556,7.911109,8.934170,8.320680,1.679459,7.707190,8.647875,12.003932,12.842946
7294,9.313007,13.012747,10.143660,9.861189,9.853300,9.720550,9.553165,9.064390,1.277290,8.575614,9.064390,8.498488,1.478840,7.932586,8.762575,8.234094,1.381053,7.705612,8.515951,11.704178,12.501234
7295,9.186023,12.817074,9.891325,9.522959,9.514548,9.322526,9.225269,8.903966,0.805683,8.582662,8.903966,8.412852,1.231490,7.921738,8.642038,8.165894,1.193954,7.689749,8.419838,11.484578,12.250763
7296,9.070905,12.632347,9.635680,9.160777,9.152535,8.896243,8.865933,8.753933,0.277815,8.641933,8.753933,8.340485,1.025556,7.927037,8.533428,8.110043,1.050204,7.686659,8.335848,11.276074,12.011130
7297,8.943127,12.413543,9.335837,8.731827,8.723470,8.422732,8.405600,8.582768,-0.445721,8.759935,8.582768,8.269094,0.789146,7.955420,8.415475,8.057968,0.899422,7.700461,8.248638,11.026591,11.721079
7298,8.815930,12.180916,9.082824,8.401581,8.393396,8.043242,8.035590,8.430273,-0.983550,8.824956,8.430273,8.201532,0.570022,7.972792,8.308278,8.008211,0.747767,7.708144,8.168247,10.758981,11.406664
7299,8.677669,11.920353,8.807161,8.004572,7.996439,7.614568,7.607175,8.260781,-1.681755,8.914387,8.260781,8.132755,0.329416,8.004729,8.192501,7.960074,0.598044,7.727647,8.084035,10.458571,11.052205
7300,8.815855,12.371641,9.090692,8.384242,8.377840,8.037193,8.023695,8.282720,-0.825654,8.541746,8.282720,8.118783,0.522559,7.954845,8.195287,7.953576,0.770466,7.711864,8.082488,11.015957,11.749324
7301,8.832780,12.469542,9.111704,8.397331,8.389660,8.076009,8.012493,8.249938,-0.847766,8.487383,8.249938,8.099033,0.538784,7.948129,8.169455,7.943011,0.808490,7.716567,8.063781,11.139776,11.908774
7302,9.203570,13.171211,10.022632,9.725007,9.719701,9.491735,9.331342,8.705504,2.997085,8.079666,8.705504,8.273725,2.067754,7.841945,8.475222,8.072156,1.930247,7.669090,8.287124,11.952906,12.869351
7303,9.369170,13.243658,10.316605,10.108173,10.099516,9.914159,9.776621,9.018001,4.512619,8.259381,9.018001,8.468252,3.270158,7.918504,8.724802,8.230993,2.937402,7.737184,8.494358,11.993607,12.868420
7304,9.522560,13.340455,10.613621,10.656860,10.642124,10.443553,10.310341,9.313728,5.895762,8.317115,9.313728,8.631476,4.036062,7.949225,8.949860,8.356737,3.508797,7.763614,8.673070,12.071029,12.920519
7305,9.635183,13.415866,10.712202,10.787840,10.772793,10.582410,10.472108,9.480736,6.214429,8.489364,9.480736,8.760370,4.515629,8.040003,9.096541,8.465994,3.952589,7.835448,8.802286,12.133873,12.966770
7306,9.703563,13.421330,10.766953,10.845510,10.830815,10.655564,10.560208,9.591331,6.369598,8.622455,9.591331,8.859001,4.814497,8.126670,9.200755,8.554053,4.251557,7.907350,8.898961,12.117368,12.921970
7307,9.803967,13.516386,10.873982,10.981268,10.964472,10.803541,10.729373,9.722913,6.863178,8.716454,9.722913,8.960210,5.200969,8.197507,9.316138,8.642459,4.593906,7.968779,9.001755,12.210603,13.012815
7308,9.956552,13.759107,11.079974,11.212774,11.193014,11.040713,10.976910,9.882107,7.574736,8.787305,9.882107,9.067115,5.638779,8.252123,9.447445,8.732057,4.949640,8.016668,9.113597,12.485418,13.328373
7309,10.023757,13.774794,11.132465,11.269166,11.251080,11.110041,11.055623,9.982533,7.747261,8.909443,9.982533,9.159521,5.941802,8.336509,9.543593,8.816102,5.252182,8.088611,9.204097,12.482736,13.302396
7310,10.126104,13.915831,11.276034,11.400017,11.388163,11.247856,11.200695,10.091199,8.102328,8.981702,10.091199,9.242666,6.196587,8.394133,9.638648,8.889065,5.473987,8.139482,9.288842,12.637888,13.475150
7311,10.221607,14.046174,11.387726,11.517912,11.506653,11.367467,11.314565,10.188516,8.373415,9.062468,10.188516,9.321844,6.444671,8.455171,9.726291,8.959588,5.701282,8.192886,9.368496,12.780939,13.634049
7312,10.342351,14.240861,11.539225,11.693992,11.679587,11.547882,11.486644,10.306617,8.841811,9.126589,10.306617,9.406091,6.747538,8.505565,9.826336,9.031885,5.952730,8.237434,9.455592,13.002627,13.889386
7313,10.490305,14.530378,11.772965,11.923996,11.914637,11.789793,11.707310,10.435206,9.346761,9.163103,10.435206,9.483928,6.989506,8.532649,9.927858,9.094392,6.123879,8.260926,9.538907,13.344498,14.295896
7314,10.017270,13.944271,11.135344,11.065843,11.053506,10.860713,10.707117,9.832575,4.035116,8.958032,9.832575,9.082890,3.459027,8.333205,9.432743,8.753902,3.132155,8.075061,9.115950,12.721228,13.622548
7315,9.870301,13.786353,10.939896,10.843643,10.833975,10.629844,10.479949,9.646400,3.755813,8.812851,9.646400,8.945024,3.160268,8.243647,9.272332,8.635563,2.869161,7.998794,8.975174,12.555683,13.450810
7316,9.518561,13.232126,10.271035,10.056970,10.043101,9.759985,9.580192,9.233712,1.186958,8.887232,9.233712,8.709961,1.794249,8.186210,8.954378,8.441582,1.756718,7.928787,8.715074,11.929022,12.732509
7317,9.424591,13.195038,10.146412,9.893146,9.884805,9.571241,9.418888,9.074025,1.137465,8.729162,9.074025,8.592885,1.586949,8.111745,8.817417,8.342151,1.567573,7.866886,8.595626,11.911485,12.740449
7318,9.189843,12.835240,9.526152,8.912200,8.906041,8.568785,8.441848,8.717928,-0.947655,8.994007,8.717928,8.447912,0.926842,8.177896,8.573919,8.238001,1.153053,7.902084,8.417158,11.507899,12.280584
7319,9.007754,12.553903,9.180922,8.415084,8.409230,8.035915,7.966220,8.470544,-1.756240,8.974868,8.470544,8.326631,0.501157,8.182718,8.393790,8.148855,0.852956,7.903919,8.279487,11.192556,11.920824
7320,8.866207,12.314877,8.973834,8.175081,8.168778,7.739832,7.717294,8.315855,-1.987982,8.914415,8.315855,8.235208,0.267849,8.154562,8.272844,8.076777,0.651191,7.880710,8.181346,10.920791,11.605652
7321,8.712797,12.044280,8.721452,7.818379,7.812328,7.369512,7.356756,8.137513,-2.626626,8.918271,8.137513,8.145021,-0.025259,8.152530,8.141518,8.009412,0.444429,7.877307,8.079869,10.611581,11.244509
7322,8.555067,11.722736,8.505527,7.566951,7.560480,7.074938,7.069057,7.995169,-2.989469,8.921281,7.995169,8.068053,-0.235268,8.140937,8.034041,7.949359,0.273350,7.864678,7.994523,10.236700,10.797244
7323,8.354319,11.299929,8.233921,7.170040,7.163999,6.672137,6.666498,7.804520,-3.821870,8.942542,7.804520,7.978279,-0.583542,8.152037,7.897191,7.884629,0.042189,7.872066,7.891329,9.743291,10.206282
7324,8.580063,12.025930,8.576811,7.676039,7.670664,7.232304,7.221289,7.870253,-2.527787,8.519217,7.870253,7.959537,-0.347774,8.048822,7.917871,7.867784,0.195096,7.817696,7.894497,10.636760,11.322326
7325,8.593044,12.136590,8.597442,7.679590,7.673358,7.279391,7.226642,7.836002,-2.613808,8.445362,7.836002,7.926617,-0.388684,8.017231,7.884330,7.843459,0.175313,7.802588,7.865257,10.776405,11.504192
7326,9.014354,12.964588,9.574514,9.129726,9.124954,8.814312,8.671109,8.350831,1.715711,8.030553,8.350831,8.111658,1.281235,7.872486,8.223272,7.971748,1.347401,7.720224,8.105894,11.739733,12.648193
7327,9.186480,13.043749,9.938478,9.629263,9.621235,9.354612,9.226929,8.698048,3.386809,8.169167,8.698048,8.307665,2.499911,7.917281,8.489844,8.124867,2.337210,7.759891,8.319521,11.787356,12.654314
7328,9.378907,13.186091,10.408261,10.409919,10.395305,10.119698,9.987610,9.084308,5.393049,8.181006,9.084308,8.498548,3.497207,7.912787,8.771902,8.262910,3.038872,7.753918,8.534373,11.912510,12.757045
7329,9.510086,13.278415,10.533935,10.586459,10.571443,10.320823,10.210783,9.290583,5.787934,8.370384,9.290583,8.644766,4.062104,7.998949,8.946148,8.381878,3.549182,7.817608,8.682822,11.991878,12.819142
7330,9.606303,13.318020,10.640735,10.699311,10.684626,10.470936,10.375950,9.446348,6.143870,8.516747,9.446348,8.766243,4.494911,8.086138,9.083626,8.485434,3.953531,7.887243,8.804470,12.011801,12.813634
7331,9.709567,13.409424,10.741343,10.839787,10.822990,10.624255,10.549852,9.587829,6.548909,8.625806,9.587829,8.873436,4.863182,8.159044,9.206820,8.577253,4.285733,7.947687,8.913022,12.099204,12.895749
7332,9.856454,13.643347,10.940512,11.061627,11.041578,10.852547,10.787886,9.742799,7.144825,8.697711,9.742799,8.976391,5.239608,8.209983,9.334048,8.662348,4.592128,7.990648,9.020588,12.364053,13.199920
7333,9.902642,13.627092,10.953616,11.087412,11.068915,10.883031,10.827401,9.821034,7.115804,8.814667,9.821034,9.053654,5.425978,8.286275,9.411765,8.732936,4.799853,8.054108,9.094978,12.325634,13.133297
7334,9.990885,13.752294,11.081422,11.200168,11.187953,11.002088,10.953551,9.914244,7.382563,8.874938,9.914244,9.123661,5.615790,8.333078,9.492600,8.793673,4.964726,8.094746,9.166434,12.464237,13.288688
7335,10.089689,13.890914,11.206073,11.331628,11.320062,11.143473,11.089088,10.019061,7.749382,8.949033,10.019061,9.203007,5.910046,8.386953,9.583832,8.862516,5.223935,8.141200,9.247218,12.617103,13.459574
7336,10.232251,14.118328,11.391883,11.542798,11.528159,11.366291,11.304063,10.163988,8.418605,9.023913,10.163988,9.303237,6.356005,8.442487,9.704921,8.947140,5.595652,8.189358,9.351290,12.875136,13.756098
7337,10.372116,14.401515,11.611357,11.750679,11.741087,11.576862,11.492537,10.277812,8.741595,9.063088,10.277812,9.373278,6.509353,8.468744,9.795394,9.003252,5.700540,8.211110,9.425728,13.211281,14.157670
7338,9.902943,13.812660,10.885603,10.753348,10.741290,10.486951,10.336352,9.648392,3.238939,8.960433,9.648392,8.987044,3.113652,8.325696,9.295673,8.682804,2.885414,8.069934,9.009668,12.582771,13.476047
7339,9.754733,13.653949,10.663329,10.486205,10.476965,10.203948,10.060301,9.444977,2.893641,8.829652,9.444977,8.850307,2.796510,8.255637,9.127820,8.569672,2.624757,8.011525,8.867351,12.416881,13.304264
7340,9.388957,13.063404,9.938941,9.609773,9.596865,9.221830,9.054054,9.005711,0.177382,8.957369,9.005711,8.616100,1.429588,8.226488,8.797918,8.380615,1.531196,7.963312,8.603177,11.746300,12.532080
7341,9.274947,12.993887,9.742569,9.354702,9.346891,8.920562,8.780479,8.806793,-0.094285,8.833107,8.806793,8.488979,1.138747,8.171165,8.637292,8.276978,1.291029,7.916663,8.469146,11.692352,12.498153
7342,8.989546,12.541418,9.070286,8.285379,8.280149,7.841893,7.730836,8.385984,-2.565932,9.041132,8.385984,8.315416,0.276382,8.244849,8.348348,8.156392,0.751810,7.964435,8.258768,11.181880,11.912658
7343,8.753015,12.154005,8.683557,7.733581,7.728447,7.264931,7.205635,8.085426,-3.593448,8.965218,8.085426,8.163169,-0.317535,8.240912,8.126889,8.046494,0.328368,7.966099,8.089372,10.743947,11.407590
7344,8.547609,11.769254,8.416724,7.413921,7.408807,6.887561,6.868760,7.881030,-4.018388,8.893299,7.881030,8.046063,-0.655128,8.211096,7.969047,7.956741,0.048853,7.944434,7.963304,10.300522,10.884826
7345,8.290853,11.254711,8.105076,6.982472,6.977460,6.442924,6.432652,7.634012,-5.000754,8.835372,7.634012,7.915451,-1.171512,8.196890,7.784113,7.860938,-0.319792,7.937764,7.819965,9.703518,10.174406
7346,8.023317,10.627996,7.865103,6.711305,6.706312,6.125996,6.121338,7.454750,-5.408917,8.788162,7.454750,7.812664,-1.451860,8.170578,7.645638,7.781641,-0.551690,7.917644,7.709106,8.965952,9.280164
7347,7.667820,9.145021,7.627812,6.461959,6.457354,5.919311,5.915132,7.261098,-6.077629,8.607065,7.261098,7.690940,-1.940927,8.120783,7.490347,7.691200,-0.906939,7.892053,7.584079,7.919045,8.002786
7348,8.136774,11.268442,7.936589,6.858066,6.853715,6.330067,6.320895,7.326859,-4.688850,8.332823,7.326859,7.669894,-1.598904,8.012929,7.509811,7.665814,-0.727139,7.821817,7.582612,9.799260,10.353422
7349,8.166232,11.472509,7.959752,6.873267,6.867853,6.390490,6.345617,7.289196,-4.743856,8.232775,7.289196,7.624197,-1.684222,7.959197,7.467863,7.627287,-0.801506,7.786711,7.542261,10.038145,10.662116
7350,8.712670,12.630210,9.032212,8.470624,8.466328,8.069458,7.939493,7.888184,0.302330,7.836875,7.888184,7.839321,0.287919,7.790458,7.862124,7.769664,0.544804,7.677205,7.818976,11.393751,12.287445
7351,8.916035,12.751502,9.493239,9.100324,9.092798,8.753040,8.633463,8.297135,2.297735,7.960807,8.297135,8.057134,1.639647,7.817132,8.169134,7.933176,1.612025,7.697218,8.059021,11.487079,12.344093
7352,9.143367,12.930629,10.028306,9.964472,9.950411,9.603601,9.476522,8.739430,4.572637,8.002337,8.739430,8.280563,2.846633,7.821696,8.494701,8.094404,2.483289,7.694107,8.307896,11.649780,12.485251
7353,9.331278,13.093821,10.317014,10.341969,10.327082,10.036915,9.927788,9.047230,5.589985,8.166672,9.047230,8.469610,3.666866,7.891990,8.739166,8.241114,3.161752,7.743061,8.506742,11.804886,12.629423
7354,9.457664,13.160539,10.455889,10.521420,10.506823,10.265246,10.170517,9.255903,6.069168,8.341289,9.255903,8.620791,4.214459,7.985679,8.917177,8.365775,3.658977,7.814373,8.659856,11.851087,12.648895
7355,9.552312,13.233938,10.546284,10.631974,10.614916,10.380632,10.305314,9.387539,6.178641,8.469764,9.387539,8.725342,4.458042,8.063145,9.034367,8.454860,3.901357,7.875353,8.763931,11.917458,12.705840
7356,9.732629,13.513348,10.798037,10.917945,10.897839,10.693927,10.628987,9.589447,7.087373,8.549907,9.589447,8.854216,5.012654,8.118986,9.197324,8.559430,4.349031,7.921536,8.899640,12.231594,13.064583
7357,9.885934,13.624834,10.907505,11.145500,11.127758,10.963562,10.910185,9.816192,8.084288,8.722199,9.816192,9.023875,5.854987,8.231559,9.393623,8.704384,5.093273,8.015145,9.071978,12.327800,13.141755
7358,10.043040,13.826400,11.116126,11.353047,11.341478,11.193496,11.147445,9.997743,8.636276,8.848041,9.997743,9.158137,6.306915,8.318530,9.549953,8.818974,5.490932,8.087995,9.208830,12.545673,13.379884
7359,10.146803,13.966098,11.275654,11.460206,11.449013,11.308134,11.255518,10.103072,8.654420,8.950625,10.103072,9.245999,6.436279,8.388926,9.645966,8.896341,5.629389,8.146716,9.296141,12.698788,13.549450
7360,10.223225,14.103083,11.388903,11.560743,11.545838,11.406863,11.343555,10.168196,8.553105,8.992837,10.168196,9.293826,6.362798,8.419457,9.701866,8.936956,5.566259,8.172046,9.344908,12.858179,13.736497
7361,10.368332,14.398700,11.629596,11.780348,11.770735,11.633960,11.549013,10.287561,9.035573,9.026108,10.287561,9.365428,6.605081,8.443296,9.795757,8.993826,5.744098,8.191894,9.421522,13.208762,14.155572
7362,9.905538,13.818580,10.977554,10.896755,10.884126,10.668804,10.512150,9.686584,3.748926,8.861017,9.686584,8.979200,3.212255,8.271816,9.309312,8.669557,2.905151,8.029802,9.010760,12.589874,13.484652
7363,9.768055,13.672376,10.787063,10.675617,10.665928,10.436152,10.285439,9.506616,3.503347,8.727793,9.506616,8.850420,2.951739,8.194224,9.156645,8.560357,2.682254,7.964070,8.878377,12.437087,13.326765
7364,9.422151,13.116322,10.114957,9.880925,9.867123,9.550333,9.370945,9.098940,0.937325,8.826934,9.098940,8.625906,1.630064,8.152873,8.846655,8.376971,1.618524,7.907286,8.627469,11.806196,12.600878
7365,9.329818,13.078613,9.979163,9.697264,9.688950,9.340007,9.188376,8.936883,0.836366,8.685390,8.936883,8.512692,1.410688,8.088501,8.710648,8.282020,1.425444,7.853392,8.510622,11.787407,12.606604
7366,9.087744,12.696616,9.352917,8.701262,8.695207,8.327909,8.202229,8.575880,-1.299768,8.949532,8.575880,8.367725,0.724080,8.159570,8.464864,8.178980,0.994467,7.893095,8.331451,11.356622,12.112914
7367,8.908106,12.409038,9.032873,8.244410,8.238451,7.842270,7.772345,8.343290,-1.988685,8.914235,8.343290,8.250943,0.321658,8.158596,8.294038,8.092507,0.701965,7.890975,8.199990,11.032453,11.740569
7368,8.759427,12.149839,8.809297,7.959228,7.953102,7.512925,7.490660,8.180254,-2.324782,8.869848,8.180254,8.159522,0.069894,8.138789,8.169197,8.021751,0.497073,7.874306,8.100389,10.736540,11.395578
7369,8.604481,11.869095,8.569167,7.615908,7.609885,7.163875,7.151284,8.006301,-2.921229,8.861318,8.006301,8.070805,-0.220383,8.135309,8.040703,7.955685,0.290468,7.870668,8.001028,10.414838,11.018290
7370,8.467414,11.581926,8.403835,7.441921,7.435462,6.954406,6.948489,7.895866,-3.043420,8.843242,7.895866,8.005038,-0.350713,8.114210,7.954091,7.902528,0.165643,7.850966,7.930028,10.079570,10.616956
7371,8.306636,11.237289,8.198456,7.144262,7.138013,6.659178,6.653323,7.754472,-3.568272,8.855622,7.754472,7.934108,-0.582107,8.113743,7.850278,7.849216,0.003442,7.848153,7.849782,9.677197,10.134051
7372,8.222150,11.067759,8.118078,7.085634,7.078899,6.583984,6.570210,7.686566,-3.476700,8.802921,7.686566,7.887374,-0.625385,8.088183,7.793664,7.810537,-0.052549,7.827410,7.801538,9.483987,9.904600
7373,8.077225,10.751697,7.957588,6.856715,6.848296,6.386786,6.316648,7.561068,-4.011795,8.805489,7.561068,7.825120,-0.851258,8.089173,7.701896,7.764754,-0.202645,7.827613,7.731230,9.115210,9.461205
7374,8.268848,11.300346,8.244948,7.560328,7.551508,7.060811,6.790643,7.680901,-2.514407,8.571159,7.680901,7.839672,-0.448425,7.998442,7.765579,7.763462,0.005978,7.761346,7.764591,9.781618,10.285875
7375,8.609683,12.205028,8.884753,8.407400,8.397407,7.995317,7.755884,7.927938,-0.585980,8.099992,7.927938,7.896572,0.106824,7.865207,7.911209,7.797574,0.387019,7.683938,7.858179,10.864195,11.615698
7376,8.639155,12.150236,9.066096,8.756445,8.744475,8.336766,8.117630,8.080510,0.132932,8.043389,8.080510,7.948673,0.472117,7.816836,8.010197,7.830484,0.643565,7.650771,7.926331,10.777626,11.490450
7377,8.805403,12.397090,9.465171,9.276924,9.263639,8.923674,8.760267,8.342337,1.765490,7.924407,8.342337,8.054493,1.215959,7.766649,8.188820,7.905704,1.195986,7.622588,8.056699,11.051514,11.800218
7378,8.886907,12.445370,9.627193,9.486442,9.474863,9.169206,9.030448,8.508547,2.356163,7.986646,8.508547,8.141673,1.656284,7.774798,8.312881,7.970752,1.544568,7.628623,8.153221,11.087966,11.821652
7379,8.983469,12.571238,9.822782,9.739610,9.725857,9.440778,9.326810,8.660542,2.956592,7.994275,8.660542,8.215475,1.975007,7.770407,8.423173,8.023546,1.773362,7.623919,8.236680,11.223835,11.970623
7380,9.065385,12.679825,9.977945,9.929962,9.917589,9.651167,9.550826,8.784407,3.371302,8.017988,8.784407,8.278602,2.224923,7.772796,8.514644,8.069133,1.959704,7.623621,8.306739,11.341324,12.099971
7381,9.121178,12.748691,10.056531,10.009693,9.997915,9.737689,9.649160,8.862140,3.492437,8.075119,8.862140,8.326461,2.377098,7.790782,8.576444,8.105584,2.089464,7.634723,8.356709,11.414584,12.179053
7382,9.163798,12.805110,10.091779,9.998992,9.989450,9.747554,9.672067,8.908271,3.482173,8.144476,8.908271,8.363790,2.482312,7.819309,8.617881,8.136323,2.195441,7.654766,8.393154,11.475730,12.246374
7383,8.988693,12.446290,9.743090,9.612957,9.602784,9.326423,9.223313,8.736354,1.851265,8.249395,8.736354,8.286306,1.710942,7.836258,8.496328,8.076009,1.597922,7.655689,8.300179,11.054236,11.742750
7384,8.969028,12.435168,9.700677,9.527447,9.517000,9.263676,9.147189,8.691912,1.784797,8.236634,8.691912,8.265615,1.671186,7.839318,8.464554,8.061198,1.581252,7.657842,8.276321,11.047149,11.739857
