,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
7385,8.999404,12.581508,9.717028,9.465741,9.459101,9.230815,9.075970,8.654967,1.637701,8.233964,8.654967,8.246496,1.588953,7.838025,8.437116,8.046521,1.519412,7.655927,8.254838,11.233103,11.977669
7386,9.014462,12.810310,9.523423,8.968367,8.961921,8.753994,8.574763,8.479531,0.375014,8.384298,8.479531,8.184145,1.163199,7.888759,8.321991,8.005239,1.247338,7.688487,8.174174,11.535327,12.375615
7387,8.948165,12.727729,9.363638,8.706478,8.700365,8.500464,8.335992,8.362475,-0.108291,8.388958,8.362475,8.134222,0.933328,7.905968,8.240740,7.972114,1.098411,7.703488,8.115381,11.446517,12.279301
7388,8.562575,11.846171,8.625315,7.757754,7.749187,7.470624,7.263158,8.036315,-2.282702,8.809473,8.036315,8.006237,0.088805,7.976158,8.020273,7.873616,0.432997,7.726959,7.951833,10.394799,11.005540
7389,8.433165,11.615035,8.433545,7.479959,7.470137,7.188377,7.021631,7.881944,-2.576585,8.742258,7.881944,7.930264,-0.144714,7.978584,7.907715,7.817749,0.269442,7.727783,7.865731,10.135470,10.702904
7390,8.262040,11.203608,8.219314,7.246650,7.239102,6.901438,6.743108,7.767916,-2.813108,8.792724,7.767916,7.873731,-0.290464,7.979547,7.824351,7.773123,0.140620,7.721896,7.800445,9.646828,10.108423
7391,8.113867,10.855096,8.038639,6.967991,6.960465,6.591910,6.503562,7.655350,-3.159497,8.807138,7.655350,7.820831,-0.453935,7.986312,7.743607,7.733880,0.026682,7.724153,7.739067,9.238264,9.613063
7392,7.899376,10.242550,7.842871,6.747991,6.740496,6.300248,6.269818,7.584191,-3.225903,8.898563,7.584191,7.786199,-0.495796,7.988208,7.691929,7.704518,-0.030899,7.717108,7.697804,8.504092,8.705664
7393,7.666747,9.588220,7.658107,6.471963,6.464652,6.016777,5.999445,7.480349,-3.657596,8.961253,7.480349,7.743441,-0.649795,8.006533,7.620665,7.673367,-0.130166,7.726069,7.645259,7.731213,7.752701
7394,7.449733,8.507344,7.505330,6.385607,6.377880,5.911550,5.903728,7.422518,-3.671182,8.941308,7.422518,7.712565,-0.701094,8.002611,7.577209,7.649381,-0.174450,7.721552,7.610889,6.966263,6.805106
7395,7.111761,7.667341,7.348280,6.102408,6.094767,5.620126,5.612152,7.329466,-4.064864,9.046779,7.329466,7.676508,-0.821446,8.023551,7.514555,7.622952,-0.256574,7.731349,7.565140,5.751625,5.298246
7396,7.057655,7.530780,7.305424,6.107805,6.099440,5.605951,5.586741,7.308420,-3.829195,9.030100,7.308420,7.659993,-0.781934,8.011566,7.495926,7.607809,-0.248840,7.719692,7.548138,5.586206,5.095723
7397,6.761816,6.532804,7.195827,5.946511,5.935990,5.490397,5.393562,7.223574,-4.259880,9.053587,7.223574,7.625117,-0.934706,8.026660,7.437731,7.583713,-0.339817,7.729696,7.505856,4.529697,3.785657
7398,7.388803,8.489130,7.422012,6.413230,6.406229,6.052086,5.767729,7.225070,-3.896581,8.682411,7.225070,7.597790,-0.996564,7.970510,7.423854,7.564725,-0.376655,7.705596,7.489594,7.086433,6.985643
7399,7.747734,10.200650,7.661906,6.610053,6.603749,6.279615,5.999107,7.243130,-3.588817,8.487153,7.243130,7.582175,-0.978094,7.921221,7.423954,7.552445,-0.370676,7.680935,7.483916,8.539187,8.803005
7400,7.911907,10.701638,7.897114,7.044821,7.038933,6.711935,6.465487,7.338016,-2.759079,8.210545,7.338016,7.590630,-0.798806,7.843244,7.472743,7.555494,-0.261672,7.638245,7.511360,9.113548,9.514095
7401,7.971610,10.835533,8.039303,7.274315,7.268960,6.967506,6.767541,7.421970,-2.239503,8.076400,7.421970,7.606198,-0.630439,7.790426,7.520225,7.564202,-0.150491,7.608178,7.540748,9.264197,9.695060
7402,7.952654,10.699514,8.079646,7.437609,7.432052,7.138844,6.950033,7.500406,-1.809581,8.050779,7.500406,7.630889,-0.429018,7.761373,7.569997,7.578040,-0.026443,7.586082,7.573750,9.089367,9.468271
7403,8.001764,10.795788,8.161838,7.532481,7.525385,7.246440,7.091734,7.563292,-1.526346,8.034849,7.563292,7.652731,-0.289498,7.742170,7.610992,7.590854,0.065184,7.570716,7.601595,9.202274,9.602444
7404,8.041049,10.864234,8.236219,7.657893,7.650532,7.367063,7.227540,7.623539,-1.239838,8.019538,7.623539,7.674242,-0.158748,7.724946,7.650581,7.603260,0.148157,7.555939,7.628498,9.278703,9.691254
7405,8.057446,10.900570,8.248245,7.634552,7.625478,7.347448,7.226487,7.637176,-1.319351,8.047865,7.637176,7.681829,-0.143448,7.726481,7.660991,7.608267,0.169376,7.555543,7.636386,9.320627,9.741687
7406,8.080321,10.939480,8.296758,7.718804,7.711360,7.430366,7.321630,7.674463,-1.105045,8.027296,7.674463,7.694246,-0.061958,7.714028,7.685014,7.615095,0.218981,7.545176,7.652385,9.364131,9.792067
7407,8.072905,10.931509,8.262418,7.623003,7.617397,7.351861,7.232849,7.654319,-1.376197,8.075789,7.654319,7.690205,-0.117178,7.726092,7.673458,7.613158,0.196896,7.552857,7.645318,9.355668,9.783255
7408,8.052954,10.889235,8.225218,7.562494,7.556802,7.303824,7.166134,7.632106,-1.532158,8.098078,7.632106,7.682429,-0.165468,7.732752,7.658945,7.607927,0.167752,7.556909,7.635136,9.306407,9.724225
7409,7.756953,10.116427,7.758185,6.821124,6.814914,6.557252,6.354570,7.422032,-3.132115,8.489494,7.422032,7.624305,-0.593503,7.826577,7.529911,7.569048,-0.114836,7.608186,7.548175,8.383289,8.592068
7410,7.742724,10.156755,7.676389,6.595493,6.588290,6.310541,6.039743,7.330447,-3.324966,8.621150,7.330447,7.593525,-0.677713,7.856604,7.470755,7.545372,-0.192219,7.619988,7.505576,8.454168,8.691315
7411,7.566252,9.691654,7.522574,6.339776,6.332918,6.056790,5.806822,7.225667,-3.772593,8.644512,7.225667,7.552954,-0.870231,7.880242,7.400220,7.517958,-0.313055,7.635695,7.455164,7.899514,8.010601
7412,6.707839,5.665673,6.967160,5.815510,5.808471,5.512364,5.275742,7.070187,-4.601955,8.864631,7.070187,7.503540,-1.111360,7.936894,7.301308,7.484785,-0.470535,7.668261,7.386931,4.670563,3.991471
7413,6.676382,5.822170,6.982292,5.750799,5.741729,5.441845,5.261708,6.986057,-4.741829,8.710406,6.986057,7.457531,-1.296519,7.929006,7.237510,7.453575,-0.594163,7.669640,7.338340,4.690507,4.028548
7414,6.670577,5.336588,6.817582,5.750410,5.744389,5.429076,5.287039,6.910825,-4.936358,8.534611,6.910825,7.407523,-1.509977,7.904221,7.175731,7.419250,-0.740306,7.662769,7.289373,4.814188,4.195392
7415,6.626225,5.160197,6.737932,5.668738,5.663349,5.344408,5.273721,6.821944,-5.280232,8.370166,6.821944,7.347085,-1.791002,7.872227,7.102019,7.377005,-0.937843,7.651991,7.230346,4.813861,4.209739
7416,6.616680,5.129575,6.687004,5.690753,5.684593,5.315999,5.293202,6.814793,-4.965292,8.336384,6.814793,7.331653,-1.686631,7.848513,7.090452,7.363032,-0.889492,7.635613,7.217656,4.813750,4.212774
7417,6.574457,5.025930,6.642878,5.630319,5.624527,5.273032,5.252288,6.742798,-5.352703,8.233309,6.742798,7.283182,-1.940619,7.823565,7.031003,7.328091,-1.066899,7.625179,7.169644,4.788897,4.193711
7418,6.555848,4.956835,6.578321,5.635215,5.629638,5.264133,5.252319,6.714908,-5.287278,8.177497,6.714908,7.257349,-1.960933,7.799791,7.004210,7.307429,-1.096143,7.610649,7.145712,4.786253,4.196389
7419,6.507745,4.863228,6.534041,5.566110,5.560880,5.210912,5.206168,6.638779,-5.690979,8.071390,6.638779,7.203683,-2.244054,7.768588,6.940062,7.267792,-1.301892,7.595522,7.093002,4.751975,4.166718
7420,6.481560,4.800461,6.471566,5.565778,5.560782,5.198730,5.194060,6.602187,-5.682837,8.010314,6.602187,7.171466,-2.297462,7.740745,6.905802,7.241977,-1.356712,7.578151,7.062684,4.738187,4.157063
7421,6.458521,5.146692,6.672851,5.539341,5.533548,5.120658,5.108754,6.611352,-5.386270,8.113950,6.611352,7.182388,-2.046959,7.753424,6.915905,7.247330,-1.188041,7.578756,7.070570,4.622375,4.010327
7422,6.428742,5.804089,6.820794,5.607211,5.598359,5.128285,5.054322,6.660704,-4.896027,8.267087,6.660704,7.219104,-1.701924,7.777504,6.958517,7.271009,-0.952431,7.583501,7.104347,4.401928,3.726323
7423,8.061418,11.597269,8.237380,7.637001,7.630290,7.263833,7.058258,7.212210,-0.575079,7.366162,7.212210,7.366628,-0.576820,7.521046,7.294566,7.362062,-0.252126,7.429557,7.326064,10.267480,11.002834
7424,8.316284,11.946649,8.851425,8.465285,8.454690,8.180486,8.011640,7.662607,1.695618,7.313574,7.662607,7.551114,0.541637,7.439621,7.603144,7.489593,0.551636,7.376042,7.550153,10.614678,11.380809
7425,8.499409,12.085625,9.302318,9.238515,9.219360,8.930046,8.756754,8.041138,3.267159,7.325522,8.041138,7.728956,1.425273,7.416774,7.874641,7.614418,1.188053,7.354196,7.753204,10.738023,11.484227
7426,8.648746,12.216442,9.538816,9.546810,9.526916,9.264467,9.118896,8.297890,3.919216,7.476884,8.297890,7.876721,2.010524,7.455552,8.073266,7.725105,1.662009,7.376943,7.910791,10.862611,11.600566
7427,8.753234,12.265732,9.651236,9.684113,9.665198,9.439295,9.316709,8.482932,4.287557,7.649155,8.482932,8.003442,2.465699,7.523951,8.227204,7.825938,2.063443,7.424672,8.039946,10.893095,11.606383
7428,8.883842,12.406589,9.802503,9.878949,9.857768,9.655499,9.561710,8.665802,4.859812,7.769894,8.665802,8.125504,2.930824,7.585205,8.377643,7.924158,2.459909,7.470673,8.166017,11.037317,11.755143
7429,9.065808,12.713368,10.051997,10.159875,10.135069,9.938928,9.858888,8.857255,5.558442,7.855622,8.857255,8.245493,3.394900,7.633731,8.530982,8.019625,2.837716,7.508268,8.292349,11.386184,12.159643
7430,9.149778,12.744291,10.117065,10.248352,10.226093,10.044877,9.977911,8.993316,5.813095,8.008721,8.993316,8.354360,3.772430,7.715403,8.652539,8.112007,3.191328,7.571475,8.400291,11.398239,12.147726
7431,9.271480,12.922296,10.301096,10.407048,10.392490,10.216735,10.158770,9.126440,6.173597,8.094109,9.126440,8.448420,4.054731,7.770400,8.764829,8.190276,3.435971,7.615723,8.496704,11.595805,12.370580
7432,9.385137,13.087174,10.448815,10.553536,10.539771,10.370492,10.305748,9.247034,6.476303,8.188320,9.247034,8.537941,4.337620,7.828848,8.868851,8.265832,3.688752,7.662813,8.587442,11.778223,12.575918
7433,9.527839,13.327029,10.631130,10.767007,10.749538,10.588440,10.514021,9.388094,6.990966,8.262167,9.388094,8.633338,4.686342,7.878581,8.985557,8.344681,3.979249,7.703805,8.686482,12.051909,12.893266
7434,9.708844,13.686586,10.907092,11.054413,11.043064,10.891117,10.791212,9.546505,7.606987,8.301799,9.546505,8.726788,5.009679,7.907070,9.109323,8.418357,4.222818,7.727391,8.786872,12.474762,13.396734
7435,9.313777,13.136687,10.270762,10.158216,10.143372,9.922451,9.736534,9.019169,2.754008,8.301804,9.019169,8.431131,2.257513,7.843093,8.705549,8.180797,2.014552,7.656046,8.460665,11.873115,12.726227
7436,9.231048,13.053707,10.173015,10.042302,10.030925,9.813133,9.636106,8.906428,2.805392,8.176749,8.906428,8.350699,2.136608,7.794971,8.610039,8.114434,1.905453,7.618829,8.378757,11.787922,12.640214
7437,8.890895,12.408946,9.473446,9.212017,9.194914,8.898375,8.676945,8.545244,0.369025,8.413543,8.545244,8.176948,1.031961,7.808652,8.348820,7.977088,1.041585,7.605357,8.175345,11.037543,11.753093
7438,8.840444,12.426383,9.412582,9.120251,9.109817,8.789210,8.598984,8.431769,0.445112,8.264554,8.431769,8.097687,0.889299,7.763605,8.253592,7.911661,0.910193,7.569730,8.094024,11.079702,11.826122
7439,8.606025,11.970342,8.810868,8.148753,8.140922,7.797972,7.635193,8.138576,-1.357601,8.641960,8.138576,7.995117,0.386901,7.851659,8.062065,7.840294,0.598104,7.618524,7.958572,10.548383,11.195835
7440,8.429821,11.613251,8.506283,7.703968,7.696243,7.313234,7.221037,7.951800,-1.938144,8.682563,7.951800,7.914261,0.099563,7.876721,7.931779,7.782230,0.396638,7.632680,7.861989,10.133315,10.701146
7441,8.298368,11.322416,8.336318,7.507668,7.499195,7.062492,7.031989,7.848216,-2.019311,8.664444,7.848216,7.858691,-0.025914,7.869165,7.853803,7.738994,0.284033,7.624184,7.800225,9.792795,10.290938
7442,8.168455,11.034291,8.153215,7.233497,7.225229,6.785514,6.768067,7.733483,-2.389816,8.698898,7.733483,7.806777,-0.181436,7.880072,7.772573,7.700999,0.177177,7.629425,7.739172,9.456305,9.885589
7443,8.051662,10.744266,8.024808,7.107312,7.098305,6.625153,6.616960,7.664439,-2.432774,8.711917,7.664439,7.769534,-0.244084,7.874629,7.720489,7.671181,0.114519,7.621872,7.697479,9.114213,9.468397
7444,7.922922,10.424968,7.876276,6.879761,6.871006,6.404248,6.396105,7.575551,-2.752448,8.754998,7.575551,7.730571,-0.361767,7.885592,7.658229,7.642582,0.036514,7.626935,7.650927,8.738908,9.010904
7445,8.253172,11.444542,8.336882,7.532409,7.524625,7.126324,7.110277,7.678917,-1.533444,8.247557,7.678917,7.734179,-0.149026,7.789442,7.708390,7.642787,0.176910,7.577185,7.677776,9.979361,10.554757
7446,8.345380,11.731596,8.483046,7.695413,7.686510,7.351007,7.275459,7.712908,-1.326019,8.150357,7.712908,7.734707,-0.066077,7.756505,7.724534,7.643203,0.246534,7.561873,7.686580,10.321782,10.980583
7447,8.808307,12.717788,9.565911,9.248496,9.242487,9.024394,8.842910,8.221218,2.662888,7.599525,8.221218,7.906603,1.347587,7.591987,8.053423,7.763531,1.241690,7.473639,7.918140,11.478806,12.368973
7448,8.997769,12.823518,9.947956,9.764848,9.755146,9.588714,9.434002,8.599892,4.467357,7.765781,8.599892,8.112950,2.607977,7.626009,8.340190,7.922068,2.239389,7.503947,8.145066,11.555878,12.408580
7449,9.172260,12.943815,10.235955,10.318363,10.302314,10.138169,9.992841,8.927904,5.849300,7.862967,8.927904,8.295550,3.473283,7.663196,8.590648,8.061516,2.906324,7.532384,8.343720,11.657881,12.486421
7450,9.293251,13.028987,10.360866,10.451147,10.434732,10.281020,10.160525,9.110076,6.105641,8.059626,9.110076,8.432064,3.940881,7.754053,8.748470,8.174482,3.336252,7.600494,8.480609,11.731176,12.543818
7451,9.370446,13.043500,10.434817,10.514783,10.498740,10.363294,10.259391,9.235903,6.255023,8.212415,9.235903,8.539342,4.257015,7.842781,8.864404,8.267622,3.647220,7.670839,8.585906,11.724066,12.508606
7452,9.484962,13.157568,10.567034,10.672710,10.654548,10.539135,10.458594,9.388533,6.807166,8.318473,9.388533,8.651856,4.686354,7.915179,8.995639,8.363443,4.021702,7.731247,8.700614,11.838004,12.622351
7453,9.650145,13.420068,10.788876,10.924413,10.903002,10.795268,10.726157,9.563221,7.525448,8.400286,9.563221,8.768031,5.145741,7.972840,9.139120,8.459572,4.397406,7.780025,8.821998,12.134589,12.962737
7454,9.720980,13.436454,10.839579,10.979149,10.959610,10.859889,10.801073,9.670500,7.650486,8.539928,9.670500,8.865891,5.444721,8.061282,9.241375,8.547150,4.697764,7.852924,8.917403,12.131709,12.935285
7455,9.837094,13.598036,11.014246,11.131756,11.118956,11.026982,10.976049,9.797460,8.074111,8.618871,9.797460,8.959177,5.742793,8.120894,9.350375,8.627286,4.953639,7.904197,9.012934,12.309573,13.133732
7456,9.931854,13.727384,11.125432,11.244154,11.231961,11.138125,11.080738,9.894061,8.241664,8.707384,9.894061,9.038274,5.943578,8.182487,9.437641,8.696999,5.143879,7.956357,9.092008,12.451390,13.291236
7457,10.032832,13.897783,11.247381,11.394998,11.379162,11.288286,11.220773,9.989576,8.476982,8.758378,9.989576,9.105458,6.087288,8.221339,9.518046,8.753973,5.260761,7.989899,9.161478,12.646894,13.518248
7458,10.221152,14.248215,11.529055,11.691007,11.680950,11.600351,11.511801,10.163407,9.353268,8.815014,10.163407,9.213326,6.590334,8.263245,9.656697,8.841389,5.655468,8.026081,9.276220,13.055948,14.000880
7459,9.792090,13.703114,11.017298,11.003645,10.990037,10.870781,10.700238,9.633870,4.495691,8.567503,9.633870,8.851641,3.297795,8.069412,9.216681,8.534770,2.874866,7.852859,8.898456,12.472992,13.366626
7460,9.671448,13.572163,10.869109,10.841149,10.830426,10.705361,10.538031,9.487189,4.304755,8.436346,9.487189,8.737840,3.069691,7.988492,9.087536,8.436121,2.668510,7.784705,8.783542,12.335166,13.223072
7461,9.335550,13.019965,10.242977,10.130383,10.114277,9.935338,9.725524,9.109834,1.835274,8.494144,9.109834,8.521843,1.752705,7.933853,8.796239,8.258443,1.603085,7.720646,8.545267,11.706398,12.496681
7462,9.263994,13.012295,10.171323,10.026692,10.016768,9.815884,9.636718,8.981255,1.867330,8.325791,8.981255,8.422023,1.593178,7.862792,8.682998,8.173103,1.452624,7.663208,8.445047,11.720836,12.539784
7463,9.074721,12.712365,9.634860,9.182606,9.175169,8.943295,8.788083,8.702166,0.245156,8.616249,8.702166,8.310454,1.117712,7.918742,8.493253,8.090926,1.148000,7.688600,8.305501,11.382383,12.151603
7464,8.939900,12.496316,9.375218,8.815342,8.807877,8.536144,8.447172,8.529386,-0.228061,8.611599,8.529386,8.223756,0.847823,7.918127,8.366383,8.024801,0.947557,7.683219,8.206978,11.138665,11.871586
7465,8.829971,12.303288,9.204819,8.614666,8.606577,8.283937,8.254717,8.414959,-0.417619,8.575201,8.414959,8.156306,0.674094,7.897653,8.277011,7.970649,0.798431,7.664288,8.134042,10.917759,11.613688
7466,8.714958,12.094287,8.981187,8.298454,8.290425,7.946956,7.930048,8.281834,-0.906275,8.633620,8.281834,8.093363,0.485541,7.904892,8.181316,7.922833,0.665907,7.664350,8.060691,10.677762,11.332029
7467,8.615539,11.894966,8.841476,8.158760,8.150005,7.776864,7.768876,8.195914,-1.025357,8.622952,8.195914,8.042469,0.368437,7.889023,8.114076,7.881204,0.559149,7.648331,8.005403,10.445949,11.056086
7468,8.514939,11.689658,8.672884,7.922940,7.914137,7.538036,7.529870,8.099882,-1.336971,8.669894,8.099882,7.995285,0.245335,7.890687,8.044097,7.844306,0.468613,7.644515,7.950861,10.207172,10.771250
7469,8.712686,12.254504,9.122085,8.543475,8.535947,8.226247,8.210651,8.212118,-0.004103,8.213585,8.212118,8.007384,0.572740,7.802650,8.102927,7.850947,0.704909,7.598968,7.985336,10.894734,11.622083
7470,8.760321,12.391617,9.198201,8.614792,8.606054,8.340068,8.266001,8.233272,0.102006,8.200542,8.233272,8.011774,0.690331,7.790276,8.115140,7.855015,0.810719,7.594890,7.993748,11.060041,11.826614
7471,9.132487,13.095101,10.074471,9.844071,9.838286,9.665215,9.490146,8.678044,3.626945,7.865942,8.678044,8.191972,2.170853,7.705901,8.418806,7.989295,1.918244,7.559785,8.218367,11.874845,12.788964
7472,9.339002,13.217778,10.454503,10.355816,10.346448,10.220054,10.070615,9.060928,5.630993,8.051242,9.060928,8.418948,3.580305,7.776968,8.718539,8.169652,3.061127,7.620765,8.462392,11.968834,12.845445
7473,9.543157,13.380811,10.700415,10.813222,10.798614,10.694547,10.562191,9.393228,7.087665,8.224264,9.393228,8.630490,4.624636,7.867752,8.986434,8.340250,3.917948,7.694065,8.684881,12.117983,12.976258
7474,9.686855,13.494755,10.856461,10.970606,10.955706,10.865864,10.756356,9.591978,7.487607,8.427599,9.591978,8.787612,5.172520,7.983247,9.162983,8.474618,4.426572,7.786253,8.841746,12.222182,13.067291
7475,9.763486,13.500711,10.896495,11.034870,11.020135,10.942600,10.847048,9.713626,7.573186,8.580203,9.713626,8.898794,5.444457,8.083962,9.279049,8.574256,4.709210,7.869463,8.950145,12.203509,13.016850
7476,9.880722,13.621293,11.036016,11.165802,11.149196,11.073744,11.000124,9.852754,8.026426,8.705385,9.852754,9.014641,5.863023,8.176528,9.405761,8.677352,5.095586,7.948943,9.065836,12.325380,13.140266
7477,10.010953,13.829014,11.204103,11.342705,11.322899,11.235586,11.171626,9.977686,8.387275,8.783746,9.977686,9.107554,6.112566,8.237421,9.513615,8.757841,5.309220,8.002066,9.160920,12.561050,13.411082
7478,10.050495,13.808170,11.200145,11.342996,11.324751,11.226746,11.171818,10.036512,8.261534,8.901207,10.036512,9.178726,6.242049,8.320939,9.579026,8.826327,5.477335,8.073628,9.227767,12.518682,13.341411
7479,10.143181,13.937865,11.328433,11.458887,11.446928,11.344399,11.296825,10.130974,8.584856,8.965124,10.130974,9.253426,6.461912,8.375878,9.662949,8.893007,5.669541,8.123066,9.303642,12.661796,13.501334
7480,10.228587,14.055512,11.423785,11.559690,11.548333,11.441379,11.387903,10.214282,8.781642,9.040660,10.214282,9.324205,6.660012,8.434129,9.739574,8.957006,5.855581,8.174438,9.374376,12.791222,13.645433
7481,10.344100,14.244226,11.567655,11.727053,11.712528,11.609636,11.547728,10.324700,9.220158,9.101673,10.324700,9.403838,6.942192,8.482976,9.833574,9.025747,6.090045,8.217920,9.456588,13.006636,13.894148
7482,10.494198,14.535728,11.807687,11.964904,11.955442,11.862873,11.779524,10.457773,9.776850,9.136023,10.457773,9.483487,7.206696,8.509201,9.938154,9.089551,6.277032,8.240947,9.542139,13.350376,14.302435
7483,9.998002,13.918844,11.185257,11.149540,11.136597,10.987626,10.825385,9.843789,4.363340,8.862193,9.843789,9.059321,3.487075,8.274854,9.425406,8.726901,3.104961,8.028395,9.099437,12.693696,13.592260
7484,9.864999,13.785275,11.009402,10.943742,10.933864,10.772090,10.617952,9.671967,4.218580,8.725983,9.671967,8.930175,3.307990,8.188384,9.276345,8.615593,2.946597,7.954840,8.967994,12.556014,13.453020
7485,9.505773,13.222018,10.333300,10.154653,10.140231,9.906170,9.718007,9.251224,1.555068,8.784440,9.251224,8.687893,1.876709,8.124562,8.950781,8.415647,1.782771,7.880514,8.701052,11.919938,12.724659
7486,9.410970,13.185022,10.213651,9.994796,9.985934,9.723707,9.564028,9.091388,1.513735,8.618747,9.091388,8.569184,1.672472,8.046981,8.812879,8.314663,1.595648,7.816446,8.580378,11.902744,12.733336
7487,9.194850,12.859453,9.636666,9.086090,9.079633,8.793118,8.658062,8.763738,-0.347090,8.869413,8.763738,8.432833,1.086853,8.101928,8.587255,8.214979,1.222738,7.842702,8.413526,11.538823,12.320148
7488,9.035668,12.618696,9.336654,8.660379,8.654028,8.330646,8.254990,8.549781,-0.962867,8.844573,8.549781,8.323784,0.738167,8.097786,8.429249,8.132778,0.968354,7.836307,8.290896,11.269983,12.014755
7489,8.910791,12.413279,9.151221,8.448014,8.441228,8.063705,8.039146,8.412543,-1.158846,8.785940,8.412543,8.240500,0.533940,8.068456,8.320787,8.066122,0.790356,7.811458,8.201943,11.037336,11.746184
7490,8.778735,12.189224,8.912836,8.112566,8.105935,7.708986,7.695035,8.251688,-1.738952,8.808341,8.251688,8.160111,0.286082,8.068534,8.202847,8.005435,0.616704,7.808023,8.110721,10.782777,11.450791
7491,8.657023,11.955686,8.738661,7.922618,7.915535,7.480857,7.474390,8.136480,-1.962430,8.798571,8.136480,8.093994,0.125928,8.051509,8.113821,7.952442,0.478326,7.791063,8.038511,10.512561,11.131074
7492,8.514352,11.675445,8.507162,7.587180,7.580320,7.136712,7.130359,7.985901,-2.576206,8.841443,7.985901,8.023266,-0.112513,8.060630,8.005829,7.900044,0.318537,7.794260,7.956463,10.188022,10.745911
7493,8.692131,12.219418,8.859800,8.093694,8.087680,7.698585,7.686112,8.064167,-1.320858,8.442223,8.064167,8.017535,0.162925,7.970903,8.039297,7.893254,0.510246,7.747212,7.971144,10.855092,11.576079
7494,8.716653,12.328317,8.902108,8.125309,8.118217,7.773871,7.713788,8.053772,-1.305153,8.393756,8.053772,8.001646,0.200104,7.949520,8.025972,7.881941,0.552913,7.737911,7.958757,10.990339,11.748235
7495,9.108801,13.070436,9.848947,9.504537,9.499385,9.249811,9.093528,8.545780,2.741061,7.998031,8.545780,8.186172,1.799560,7.826565,8.353989,8.013654,1.703115,7.673319,8.195166,11.849705,12.763340
7496,9.287546,13.153620,10.204639,9.991008,9.982332,9.779641,9.641230,8.899151,4.468860,8.157071,8.899151,8.390904,3.060697,7.882658,8.628086,8.174917,2.729017,7.721748,8.416607,11.900362,12.771301
7497,9.450045,13.257242,10.516653,10.565668,10.550764,10.339402,10.204404,9.214869,5.885913,8.225333,9.214869,8.563497,3.874462,7.912125,8.867470,8.305939,3.340074,7.744408,8.605423,11.983913,12.828536
7498,9.567484,13.337174,10.627877,10.704623,10.689354,10.491047,10.378880,9.391937,6.199342,8.404994,9.391937,8.697086,4.364607,8.002235,9.021350,8.417525,3.792837,7.813701,8.739565,12.051243,12.879162
7499,9.641964,13.349294,10.693420,10.771708,10.756766,10.576885,10.479994,9.512661,6.377713,8.545329,9.512661,8.801353,4.689720,8.090045,9.133297,8.509245,4.114432,7.885193,8.842073,12.041639,12.841531
7500,9.757861,13.464800,10.827799,10.934583,10.917624,10.761056,10.685911,9.666338,6.993371,8.646765,9.666338,8.914937,5.153949,8.163536,9.265591,8.606770,4.518930,7.947949,8.958141,12.157020,12.956740
7501,9.922414,13.722617,11.050997,11.180822,11.160856,11.014420,10.949947,9.840366,7.742741,8.730784,9.840366,9.032329,5.638538,8.224293,9.409413,8.704730,4.917331,8.000047,9.080561,12.447973,13.289826
7502,10.003894,13.755206,11.119916,11.256979,11.238796,11.106071,11.051336,9.958907,7.991876,8.866477,9.958907,9.137597,6.008446,8.316288,9.520875,8.799312,5.278728,8.077750,9.184146,12.463138,13.282886
7503,10.112935,13.901933,11.272091,11.398670,11.386710,11.258589,11.211012,10.078284,8.357147,8.945557,10.078284,9.227673,6.275721,8.377062,9.624625,8.877635,5.511216,8.130644,9.276030,12.623653,13.460559
7504,10.193970,14.011154,11.357415,11.489464,11.478029,11.342737,11.288897,10.157370,8.425473,9.025844,10.157370,9.296441,6.410577,8.435511,9.698208,8.939595,5.648718,8.180982,9.344188,12.743315,13.593096
7505,10.302201,14.191848,11.489688,11.642721,11.628054,11.492530,11.430007,10.257508,8.768436,9.085009,10.257508,9.369683,6.639523,8.481859,9.784001,9.002851,5.841765,8.221702,9.419465,12.950411,13.833148
7506,10.440409,14.473771,11.716141,11.858037,11.848437,11.717207,11.632634,10.372082,9.205110,9.111529,10.372082,9.437085,6.827757,8.502089,9.873417,9.056323,5.966778,8.239230,9.492107,13.285317,14.233619
7507,9.965292,13.882436,11.046770,10.955021,10.942611,10.743674,10.588094,9.758171,3.851742,8.928247,9.758171,9.037544,3.344488,8.316917,9.373837,8.719609,3.036321,8.065382,9.068531,12.655577,13.552339
7508,9.814997,13.720274,10.841850,10.718795,10.709107,10.497796,10.346516,9.564641,3.556245,8.782766,9.564641,8.897332,3.035159,8.230023,9.208743,8.600301,2.767414,7.991858,8.924803,12.485578,13.375772
7509,9.467956,13.169653,10.189016,9.950503,9.936667,9.651633,9.471106,9.159990,1.081468,8.848874,9.159990,8.666785,1.714423,8.173581,8.896947,8.410317,1.691571,7.923687,8.669853,11.862263,12.660365
7510,9.377147,13.137052,10.073694,9.799104,9.790595,9.478924,9.325483,9.005671,1.067095,8.685858,9.005671,8.551650,1.514898,8.097629,8.763526,8.312273,1.505663,7.861020,8.552941,11.849762,12.673967
7511,9.142045,12.772555,9.464558,8.838598,8.832447,8.498322,8.369667,8.655183,-0.985205,8.940699,8.655183,8.407365,0.855124,8.159546,8.523013,8.208074,1.086733,7.893135,8.376041,11.440055,12.206058
7512,8.966425,12.499232,9.142346,8.379437,8.373459,8.004981,7.933666,8.422451,-1.694579,8.911236,8.422451,8.290172,0.458601,8.157893,8.351902,8.120879,0.800939,7.889857,8.244092,11.133423,11.855756
7513,8.831982,12.268412,8.954428,8.170549,8.164113,7.741001,7.717712,8.282499,-1.849025,8.847286,8.282499,8.204050,0.256830,8.125601,8.240660,8.051805,0.618283,7.862949,8.152527,10.870345,11.549800
7514,8.685772,12.008958,8.712277,7.826263,7.819995,7.384387,7.371190,8.114459,-2.454377,8.857727,8.114459,8.118780,-0.014270,8.123101,8.116763,7.987545,0.426698,7.858326,8.056461,10.573704,11.203014
7515,8.550415,11.733637,8.534548,7.632631,7.625901,7.153254,7.147117,7.997824,-2.654788,8.848530,7.997824,8.051262,-0.166765,8.104701,8.026324,7.933212,0.290575,7.840099,7.982872,10.253046,10.820589
7516,8.399349,11.418778,8.326327,7.334203,7.327604,6.854299,6.848188,7.858351,-3.159824,8.868515,7.858351,7.981544,-0.385350,8.104736,7.924054,7.880421,0.136486,7.836787,7.903692,9.886321,10.381978
7517,8.621926,12.098342,8.711495,7.890907,7.885084,7.471231,7.459156,7.953233,-1.784178,8.447310,7.953233,7.977815,-0.088770,8.002398,7.966344,7.873664,0.334678,7.780985,7.923093,10.718425,11.417258
7518,8.643092,12.210068,8.739677,7.899457,7.892642,7.521726,7.463935,7.933506,-1.875823,8.403076,7.933506,7.956637,-0.092404,7.979768,7.945842,7.858281,0.349788,7.770719,7.904980,10.857426,11.595538
7519,9.058695,13.012030,9.727707,9.345695,9.340649,9.068067,8.914992,8.449598,2.381251,7.984204,8.449598,8.145329,1.556833,7.841060,8.287321,7.990560,1.518421,7.693798,8.148832,11.788283,12.698146
7520,9.244889,13.104797,10.115025,9.876205,9.867632,9.647930,9.511121,8.821601,4.208340,8.132081,8.821601,8.354483,2.850955,7.887366,8.572471,8.153092,2.559597,7.733712,8.376761,11.849274,12.717402
7521,9.408627,13.208212,10.455265,10.480230,10.465237,10.235399,10.099572,9.146499,5.645249,8.193425,9.146499,8.527863,3.664309,7.909227,8.816560,8.282740,3.161924,7.748920,8.567444,11.932177,12.773361
7522,9.526962,13.286987,10.570362,10.635648,10.620217,10.404590,10.291210,9.330925,5.979221,8.370640,9.330925,8.662506,4.161915,7.994088,8.974435,8.393651,3.616254,7.812868,8.703403,11.997640,12.821199
7523,9.593954,13.286861,10.623024,10.691694,10.676519,10.477324,10.378970,9.445097,6.077172,8.511225,9.445097,8.761708,4.447154,8.078318,9.080623,8.480445,3.905652,7.880268,8.800540,11.974197,12.767612
7524,9.692951,13.378935,10.727491,10.826743,10.809457,10.625020,10.548382,9.578173,6.536537,8.607964,9.578173,8.862240,4.823417,8.146307,9.196342,8.566960,4.240302,7.937578,8.902630,12.063915,12.854236
7525,9.840545,13.618166,10.928088,11.049526,11.029010,10.850965,10.784743,9.731129,7.169407,8.677515,9.731129,8.963802,5.221348,8.196474,9.321888,8.651119,4.564306,7.980350,9.008862,12.335595,13.167278
7526,9.899405,13.620659,10.961926,11.096141,11.077379,10.907131,10.850660,9.824484,7.286585,8.798308,9.824484,9.050323,5.497101,8.276162,9.411598,8.729331,4.844584,8.047064,9.093207,12.318000,13.124199
7527,9.988969,13.748245,11.091430,11.205000,11.192644,11.018128,10.968958,9.916616,7.521383,8.864274,9.916616,9.121574,5.682387,8.326532,9.492593,8.791648,5.009852,8.090703,9.165485,12.459421,13.282905
7528,10.074518,13.869413,11.193949,11.310812,11.299057,11.125045,11.069707,10.002598,7.740866,8.935490,10.002598,9.190527,5.890808,8.378457,9.569494,8.852478,5.201271,8.135463,9.234887,12.593410,13.433041
7529,10.184873,14.056627,11.335961,11.473540,11.458455,11.290242,11.225918,10.107415,8.141927,8.988911,10.107415,9.263223,6.145127,8.419031,9.657179,8.913979,5.409980,8.170778,9.310352,12.808438,13.682959
7530,10.324142,14.345887,11.568160,11.692363,11.682464,11.520295,11.433091,10.222264,8.587769,9.011437,10.222264,9.328615,6.338193,8.434966,9.745651,8.964899,5.537473,8.184146,9.381300,13.152668,14.095510
7531,9.876497,13.780881,10.886942,10.763305,10.750901,10.522399,10.366820,9.630732,3.420751,8.894644,9.630732,8.959866,3.117653,8.288999,9.272937,8.657545,2.859850,8.042153,8.985754,12.548727,13.439471
7532,9.749383,13.647395,10.738111,10.598706,10.589013,10.362550,10.211147,9.472580,3.362379,8.734013,9.472580,8.837656,2.890539,8.202732,9.133954,8.552512,2.647059,7.971069,8.862614,12.409690,13.296459
7533,9.414888,13.102318,10.119183,9.876817,9.862705,9.573511,9.390142,9.095103,1.011730,8.800064,9.095103,8.621043,1.625614,8.146983,8.842271,8.372998,1.609200,7.903725,8.623277,11.789723,12.581334
7534,9.336282,13.082907,10.038731,9.772639,9.763949,9.459699,9.301514,8.964268,1.094063,8.627022,8.964268,8.515684,1.455258,8.067099,8.725023,8.281584,1.438565,7.838146,8.518085,11.790875,12.609072
7535,9.118890,12.736191,9.479007,8.892354,8.885830,8.562986,8.426938,8.652328,-0.737522,8.877718,8.652328,8.385781,0.872199,8.119233,8.510170,8.185893,1.061100,7.861616,8.358840,11.399038,12.159088
7536,8.959848,12.481396,9.188056,8.477427,8.471021,8.115609,8.038889,8.449760,-1.328066,8.860631,8.449760,8.282605,0.540296,8.115451,8.360611,8.107638,0.817688,7.854665,8.242557,11.111720,11.829010
7537,8.814894,12.209220,8.972345,8.211114,8.204773,7.806782,7.781201,8.311166,-1.583529,8.841132,8.311166,8.201379,0.328045,8.091591,8.252613,8.041828,0.629822,7.831044,8.154247,10.796836,11.457484
7538,8.670648,11.935099,8.734512,7.873477,7.867210,7.459144,7.444340,8.158950,-2.108313,8.873561,8.158950,8.125232,0.099479,8.091514,8.140967,7.983356,0.465000,7.825745,8.067415,10.480346,11.083579
7539,8.537640,11.647886,8.562260,7.688229,7.681370,7.240648,7.233641,8.057119,-2.253873,8.880598,8.057119,8.065886,-0.023996,8.074654,8.061795,7.934403,0.348675,7.807010,8.002345,10.143523,10.678818
7540,8.394880,11.333865,8.364136,7.403215,7.396369,6.956553,6.949471,7.936904,-2.669805,8.924337,7.936904,8.007231,-0.190149,8.077558,7.974412,7.889083,0.230710,7.803755,7.934592,9.775744,10.236032
7541,8.332628,11.218921,8.307141,7.375748,7.368700,6.920400,6.903608,7.883608,-2.540972,8.863609,7.883608,7.967792,-0.218273,8.051975,7.928506,7.855574,0.189101,7.782642,7.894471,9.647097,10.085253
7542,8.209986,10.959849,8.142916,7.132595,7.123242,6.709170,6.624460,7.763951,-3.098110,8.903442,7.763951,7.914333,-0.408868,8.064716,7.844155,7.817034,0.073737,7.789914,7.831499,9.345449,9.723937
7543,8.302824,11.337879,8.254768,7.373445,7.367328,7.014531,6.757423,7.723387,-2.915252,8.689350,7.723387,7.876090,-0.460855,8.028794,7.804829,7.789440,0.046442,7.774052,7.797647,9.818352,10.323528
7544,8.465693,11.816544,8.554008,7.812458,7.806432,7.499033,7.235708,7.818161,-1.829482,8.400613,7.818161,7.881774,-0.199809,7.945387,7.852088,7.788281,0.200417,7.724474,7.822311,10.395838,11.039220
7545,8.583642,12.007084,8.981961,8.563339,8.557567,8.276669,8.026819,8.045432,-0.059450,8.064045,8.045432,7.937566,0.344517,7.829700,7.987903,7.819310,0.538479,7.650716,7.909226,10.606891,11.281307
7546,8.650410,12.072933,9.165184,8.792929,8.787612,8.553996,8.358537,8.188623,0.609124,8.018710,8.188623,7.990457,0.710406,7.792291,8.082935,7.855291,0.816079,7.627648,7.976701,10.671535,11.345244
7547,8.668311,12.001643,9.284955,9.058778,9.053480,8.833759,8.652109,8.314108,1.183440,7.976106,8.314108,8.036417,0.972274,7.758727,8.166006,7.883988,0.987427,7.601970,8.034398,10.570050,11.203963
7548,8.746327,12.105894,9.534258,9.505182,9.497834,9.270793,9.110034,8.473485,2.034893,7.836936,8.473485,8.085304,1.240921,7.697122,8.266455,7.911077,1.136056,7.555700,8.100612,10.683473,11.329188
7549,8.825558,12.216286,9.608797,9.713118,9.706221,9.505570,9.371576,8.603287,2.571775,7.834998,8.603287,8.140786,1.548177,7.678286,8.356620,7.948506,1.366122,7.540392,8.166167,10.803732,11.463124
7550,8.886442,12.306862,9.694176,9.813163,9.804340,9.617207,9.500867,8.688726,2.787140,7.876584,8.688726,8.184047,1.731977,7.679368,8.419564,7.978999,1.511948,7.538434,8.213967,10.903868,11.576343
7551,8.883992,12.308763,9.712173,9.608904,9.601968,9.410304,9.307741,8.660766,2.203614,8.013790,8.660766,8.187159,1.613115,7.713553,8.408176,7.982649,1.449354,7.557123,8.209597,10.907179,11.581575
7552,8.818800,12.199025,9.450513,9.131972,9.126891,8.933335,8.825374,8.529079,1.091718,8.232784,8.529079,8.160925,1.356490,7.792770,8.332730,7.971564,1.330743,7.610397,8.164186,10.782643,11.437257
7553,8.714053,12.010320,9.193879,8.757456,8.752506,8.535423,8.412112,8.375263,0.138234,8.338413,8.375263,8.109607,0.996564,7.843952,8.233580,7.940054,1.101117,7.646528,8.096601,10.566411,11.183864
7554,8.402880,11.375958,8.534490,7.762685,7.757047,7.510193,7.328367,8.014040,-2.288460,8.699713,8.014040,7.980386,0.112323,7.946731,7.996091,7.851175,0.483662,7.706259,7.928464,9.826127,10.300543
7555,8.374459,11.497993,8.365698,7.442337,7.436154,7.161752,6.921453,7.835306,-2.705652,8.749159,7.835306,7.897824,-0.185097,7.960342,7.868649,7.789001,0.235815,7.709353,7.831480,10.003396,10.546375
7556,8.180992,11.086923,8.093636,7.030760,7.024604,6.738184,6.517574,7.646270,-3.464673,8.774966,7.646270,7.816052,-0.521167,7.985834,7.736820,7.732200,0.014183,7.727579,7.734664,9.519974,9.966302
7557,7.414651,8.422885,7.510993,6.321380,6.314708,5.962246,5.736483,7.412096,-4.582835,9.087709,7.412096,7.731971,-0.874865,8.051847,7.582696,7.671758,-0.243586,7.760820,7.624259,6.785829,6.576221
7558,7.222354,8.003417,7.396787,6.125962,6.117461,5.757319,5.587569,7.258432,-4.956962,8.929295,7.258432,7.653749,-1.172791,8.049067,7.469268,7.617741,-0.440476,7.766214,7.538555,6.273749,5.957548
7559,6.773912,6.010009,7.155324,5.925417,5.919257,5.510938,5.363283,7.132815,-5.252933,8.902348,7.132815,7.590307,-1.358085,8.047800,7.376811,7.572057,-0.579596,7.767303,7.467926,4.691870,3.997856
7560,6.742570,5.548579,7.017116,5.822756,5.817450,5.418250,5.348835,6.989088,-5.780795,8.629341,6.989088,7.498694,-1.796020,8.008300,7.260878,7.508880,-0.874040,7.756881,7.376612,4.840445,4.206403
7561,6.698073,5.295108,6.892167,5.784388,5.779538,5.355140,5.335077,6.897715,-5.879715,8.460352,6.897715,7.428980,-1.998987,7.960246,7.181056,7.457187,-1.038995,7.733319,7.309918,4.862539,4.250694
7562,6.622639,5.104314,6.790673,5.682528,5.678134,5.279232,5.269023,6.772858,-6.362300,8.276693,6.772858,7.339094,-2.395585,7.905330,7.074851,7.390745,-1.336460,7.706640,7.222268,4.823753,4.224125
7563,6.578573,4.984519,6.693295,5.660877,5.656632,5.249232,5.244831,6.709120,-6.311696,8.173410,6.709120,7.283527,-2.475930,7.857933,7.015470,7.346224,-1.425685,7.676977,7.169822,4.804826,4.213577
7564,6.510362,4.864450,6.614159,5.572316,5.568342,5.185400,5.181342,6.610305,-6.677249,8.039269,6.610305,7.207286,-2.789564,7.804266,6.928695,7.286937,-1.673993,7.645180,7.095875,4.753825,4.168312
7565,6.483300,4.837138,6.568573,5.569770,5.565725,5.171020,5.161510,6.581080,-6.442621,8.000651,6.581080,7.177005,-2.704565,7.772931,6.898907,7.260032,-1.638938,7.621156,7.067432,4.730905,4.146773
7566,6.423364,4.750057,6.511642,5.499105,5.493932,5.136649,5.089434,6.495980,-6.811938,7.902525,6.495980,7.113045,-2.988466,7.730111,6.825081,7.209483,-1.861668,7.593884,7.004469,4.680049,4.098944
7567,6.404353,4.879823,6.572685,5.557838,5.553667,5.187107,5.012988,6.485125,-6.504279,7.957263,6.485125,7.107958,-2.751832,7.730790,6.817303,7.202387,-1.701399,7.587470,6.997008,4.626388,4.033732
7568,6.344458,5.806388,6.802126,5.557547,5.552688,5.140863,4.924600,6.517468,-6.021030,8.110336,6.517468,7.140061,-2.353397,7.762654,6.849518,7.223648,-1.414209,7.597778,7.024112,4.305495,3.625841
7569,6.782670,7.577473,6.916495,5.815804,5.810910,5.383289,5.175704,6.590668,-5.360321,8.005633,6.590668,7.161407,-2.162134,7.732146,6.895063,7.235810,-1.290855,7.576557,7.054078,5.968446,5.697038
7570,7.039830,8.777457,7.053411,5.980097,5.975507,5.570328,5.395870,6.650381,-4.963577,7.904893,6.650381,7.173019,-2.067858,7.695656,6.929121,7.241062,-1.234219,7.553003,7.074694,6.935238,6.900373
7571,7.094926,8.876064,7.100814,6.153463,6.148382,5.741017,5.571590,6.743498,-4.331466,7.915405,6.743498,7.213602,-1.737545,7.683706,6.994220,7.267046,-1.008388,7.539872,7.121539,7.015089,6.988477
7572,7.180931,9.103110,7.175014,6.210268,6.204170,5.821148,5.684684,6.796924,-4.116154,7.909165,6.796924,7.235833,-1.624304,7.674742,7.031009,7.281316,-0.926329,7.531623,7.147819,7.280267,7.313380
7573,7.272537,9.311576,7.265415,6.370619,6.363946,5.973727,5.847256,6.880912,-3.601339,7.914568,6.880912,7.273574,-1.368066,7.666236,7.090332,7.305897,-0.751048,7.521463,7.190929,7.517362,7.598970
7574,7.331417,9.468527,7.322984,6.409818,6.401477,6.029949,5.919579,6.916248,-3.540966,7.912917,6.916248,7.289203,-1.325034,7.662157,7.115157,7.316248,-0.714436,7.517339,7.209000,7.698669,7.821086
7575,7.361149,9.530538,7.355184,6.458320,6.451778,6.072041,5.973954,6.948413,-3.413079,7.922873,6.948413,7.304328,-1.246603,7.660242,7.138234,7.326036,-0.657783,7.513838,7.225875,7.766972,7.902246
7576,7.347903,9.531766,7.332996,6.362254,6.357260,6.004555,5.900409,6.911726,-3.807121,7.923044,6.911726,7.287499,-1.414602,7.663271,7.112138,7.314843,-0.763084,7.517547,7.206734,7.771412,7.912582
7577,7.343148,9.522469,7.329652,6.369742,6.364798,6.022395,5.899569,6.909440,-3.757325,7.919312,6.909440,7.284568,-1.395697,7.659695,7.109508,7.311911,-0.753058,7.514313,7.203963,7.760704,7.899889
7578,6.874129,7.759956,6.963329,5.825278,5.820033,5.499533,5.329448,6.746847,-5.008782,8.164246,6.746847,7.237911,-1.735315,7.728976,7.008748,7.281786,-0.964857,7.554824,7.136166,6.088020,5.825983
7579,6.390895,6.452317,6.898945,5.598529,5.592067,5.234216,4.986397,6.708068,-4.897588,8.429739,6.708068,7.246666,-1.532132,7.785263,6.995320,7.287201,-0.830305,7.579082,7.131531,4.168985,3.428349
7580,6.408535,5.719760,6.807336,5.525040,5.519333,5.201040,4.988974,6.637714,-5.228747,8.286454,6.637714,7.208166,-1.809108,7.778618,6.941955,7.261310,-1.012791,7.580666,7.090987,4.361177,3.678724
7581,6.432332,4.789682,6.449590,5.503924,5.499152,5.241674,5.084892,6.540913,-5.722732,7.996934,6.540913,7.129590,-2.313730,7.718267,6.854874,7.205076,-1.376429,7.555278,7.018302,4.674423,4.088453
7582,6.397096,4.830878,6.478362,5.440105,5.433836,5.172672,5.044461,6.499650,-5.709124,7.954838,6.499650,7.096529,-2.341731,7.693409,6.817986,7.178891,-1.415936,7.539797,6.986408,4.629161,4.039849
7583,6.375932,4.699474,6.365196,5.445724,5.441105,5.167233,5.060045,6.464987,-5.746889,7.869930,6.464987,7.062621,-2.444609,7.660255,6.783725,7.151755,-1.505419,7.519785,6.955473,4.637311,4.057771
7584,6.328935,4.610677,6.310575,5.371473,5.367402,5.088826,5.033816,6.398672,-6.071758,7.763529,6.398672,7.008721,-2.713887,7.618769,6.724031,7.109714,-1.715762,7.495396,6.904016,4.603690,4.028608
7585,6.330131,4.610381,6.275535,5.402698,5.397774,5.078474,5.060659,6.410328,-5.721541,7.759998,6.410328,7.006882,-2.528922,7.603436,6.728490,7.105128,-1.596649,7.481766,6.904255,4.607760,4.033637
7586,6.295938,4.557769,6.250616,5.352683,5.348157,5.036087,5.026480,6.362785,-6.010366,7.699089,6.362785,6.970086,-2.731492,7.577388,6.686679,7.075981,-1.750985,7.465283,6.868353,4.578691,4.006276
7587,6.289412,4.533588,6.204476,5.369155,5.364438,5.041139,5.036861,6.358453,-5.859171,7.680045,6.358453,6.959977,-2.666809,7.561501,6.679266,7.065975,-1.714445,7.452685,6.859730,4.578458,4.008140
7588,6.249880,4.476627,6.176909,5.313100,5.308801,4.998358,4.994352,6.303207,-6.196724,7.612062,6.303207,6.917782,-2.909683,7.532357,6.630980,7.032592,-1.901418,7.434205,6.818399,4.544323,3.975804
7589,6.286060,4.720578,6.350128,5.382421,5.377021,4.994226,4.983073,6.377861,-5.402370,7.772650,6.377861,6.973943,-2.308777,7.570025,6.695772,7.072622,-1.459638,7.449473,6.871635,4.529334,3.943759
7590,6.275115,5.007457,6.507024,5.381147,5.373742,4.974312,4.911590,6.389423,-5.395064,7.867255,6.389423,6.994644,-2.209458,7.599866,6.712207,7.088526,-1.373812,7.464845,6.887823,4.436991,3.824283
7591,7.780748,11.146485,7.840084,7.152353,7.145387,6.763170,6.550343,6.907882,-1.308400,7.265421,6.907882,7.161658,-0.928683,7.415434,7.043229,7.195310,-0.556533,7.347390,7.114200,9.780391,10.446938
7592,8.098591,11.671403,8.581758,8.177123,8.166059,7.886829,7.710023,7.408509,1.420753,7.106995,7.408509,7.359068,0.232972,7.309626,7.382140,7.329216,0.249382,7.276292,7.357443,10.322036,11.063185
7593,8.305262,11.849711,9.080844,9.021186,9.001129,8.708843,8.527062,7.818602,3.133045,7.110141,7.818602,7.551521,1.181119,7.284440,7.676159,7.464396,0.936484,7.252633,7.577336,10.489038,11.216964
7594,8.453222,11.977436,9.306696,9.301779,9.280998,9.007013,8.854708,8.070440,3.635015,7.286171,8.070440,7.700221,1.715929,7.330003,7.872990,7.575866,1.377144,7.278742,7.734332,10.609891,11.328781
7595,8.568016,12.042749,9.441773,9.466014,9.446321,9.217269,9.089439,8.271844,4.096516,7.454248,8.271844,7.833496,2.196315,7.395149,8.038059,7.680587,1.791090,7.323115,7.871238,10.658350,11.355128
7596,8.716352,12.207131,9.638037,9.711987,9.689703,9.516610,9.417862,8.488176,4.868474,7.558489,8.488176,7.967817,2.724953,7.447458,8.210651,7.786092,2.223282,7.361532,8.012523,10.827838,11.531667
7597,9.025954,12.695426,10.019336,10.252501,10.228470,10.099350,10.021715,8.851618,6.814892,7.681520,8.851618,8.183079,3.893707,7.514541,8.495064,7.954581,3.147884,7.414099,8.242839,11.375301,12.158417
7598,9.240533,12.887338,10.210510,10.549699,10.529233,10.436603,10.374912,9.157454,7.952013,7.939995,9.157454,8.405062,4.914359,7.652670,8.756178,8.138433,4.034893,7.520689,8.467897,11.558441,12.331077
7599,9.432721,13.142341,10.483923,10.781177,10.767908,10.687226,10.634278,9.373860,8.412517,8.113442,9.373860,8.567391,5.382687,7.760922,8.943743,8.275278,4.461597,7.606812,8.631793,11.835506,12.636435
7600,9.559946,13.312864,10.668337,10.906448,10.893657,10.814689,10.754401,9.502947,8.380626,8.251492,9.502947,8.676650,5.533464,7.850354,9.062255,8.370545,4.632182,7.678834,8.739457,12.021415,12.841904
7601,9.567525,13.359838,10.709309,10.873837,10.855741,10.756465,10.679458,9.473986,7.363501,8.268515,9.473986,8.669777,4.912429,7.865568,9.045075,8.367724,4.137527,7.690373,8.728978,12.083166,12.921713
7602,9.753090,13.738322,10.996582,11.167057,11.155786,11.055650,10.955689,9.628379,8.253942,8.301068,9.628379,8.761536,5.390501,7.894694,9.166063,8.440962,4.509070,7.715862,8.827683,12.529311,13.454718
7603,9.295159,13.099377,10.317721,10.246917,10.230783,10.055303,9.854372,9.037258,2.954783,8.220144,9.037258,8.413961,2.253916,7.790664,8.704833,8.159531,1.971877,7.614229,8.450359,11.829561,12.674361
7604,9.204977,13.021112,10.188987,10.081585,10.069787,9.878872,9.694401,8.900693,2.980064,8.106984,8.900693,8.322436,2.171126,7.744180,8.592289,8.085073,1.904399,7.577856,8.355588,11.753143,12.602532
7605,8.851805,12.359221,9.448442,9.197789,9.180360,8.898686,8.670907,8.515209,0.431420,8.359510,8.515209,8.139623,1.040699,7.764038,8.314896,7.942180,1.032749,7.569464,8.140962,10.984333,11.695176
7606,8.784735,12.352001,9.333827,9.028664,9.018074,8.693691,8.501098,8.371165,0.347307,8.241232,8.371165,8.050666,0.856682,7.730166,8.200232,7.870980,0.880079,7.541727,8.046581,10.999197,11.737351
7607,8.527593,11.862015,8.673537,7.951811,7.944461,7.587628,7.430826,8.033498,-1.714193,8.636170,8.033498,7.934978,0.280223,7.836457,7.980954,7.793102,0.534311,7.605250,7.893290,10.430502,11.064805
7608,8.312932,11.430287,8.310369,7.416521,7.409269,7.004142,6.918771,7.796779,-2.552424,8.674788,7.796779,7.835598,-0.112847,7.874416,7.817483,7.724481,0.270362,7.631479,7.774082,9.929481,10.468331
7609,8.136430,11.035288,8.089086,7.151931,7.144445,6.673306,6.645716,7.652393,-2.788455,8.659070,7.652393,7.763790,-0.308564,7.875187,7.711805,7.671361,0.112028,7.630917,7.692931,9.466929,9.910429
7610,7.939937,10.584515,7.853498,6.805930,6.798569,6.314761,6.299498,7.487585,-3.396188,8.675671,7.487585,7.689957,-0.578489,7.892329,7.595517,7.619621,-0.068904,7.643726,7.606766,8.939451,9.272623
7611,7.764555,10.129656,7.696660,6.644543,6.636851,6.115052,6.107940,7.393610,-3.455647,8.679279,7.393610,7.640495,-0.663583,7.887380,7.525282,7.581570,-0.151292,7.637858,7.551550,8.403571,8.616576
7612,7.532736,9.512132,7.511761,6.370102,6.362473,5.841217,5.834279,7.267394,-3.941451,8.700508,7.267394,7.583326,-0.868898,7.899257,7.435891,7.540900,-0.288804,7.645909,7.484895,7.676258,7.724099
7613,7.969000,10.926252,7.893286,6.928820,6.922236,6.453495,6.439613,7.338563,-2.827697,8.237514,7.338563,7.569446,-0.726254,7.800329,7.461701,7.527943,-0.208368,7.594185,7.492614,9.398156,9.874542
7614,8.081360,11.318602,8.035010,7.094773,7.086901,6.681603,6.615623,7.356474,-2.604197,8.097326,7.356474,7.554374,-0.695647,7.752275,7.462021,7.515692,-0.188660,7.569362,7.487067,9.864239,10.458531
7615,8.606836,12.491417,9.172903,8.760819,8.755343,8.465077,8.294798,7.904873,1.805418,7.514947,7.904873,7.729484,0.812079,7.554095,7.811332,7.632292,0.828983,7.453252,7.727780,11.244004,12.123059
7616,8.794850,12.598358,9.585895,9.323305,9.313981,9.081160,8.933127,8.292867,3.636120,7.652607,8.292867,7.930955,2.055342,7.569044,8.099847,7.783313,1.797642,7.466778,7.952131,11.323006,12.165725
7617,8.953369,12.694646,9.946558,9.952521,9.936124,9.680380,9.531674,8.618261,4.976152,7.704847,8.618261,8.098811,2.829891,7.579361,8.341221,7.906500,2.368297,7.471780,8.138351,11.398422,12.213440
7618,9.072768,12.774634,10.057612,10.108540,10.091801,9.851704,9.728771,8.809953,5.313246,7.891135,8.809953,8.233760,3.331949,7.657568,8.502650,8.015397,2.817638,7.528144,8.275266,11.465274,12.262776
7619,9.151448,12.786841,10.128519,10.193898,10.177628,9.965004,9.859146,8.948018,5.548433,8.036890,8.948018,8.342776,3.685703,7.737533,8.625222,8.107667,3.151716,7.590113,8.383697,11.454702,12.222453
7620,9.252513,12.881064,10.235826,10.331938,10.313304,10.114989,10.032537,9.086686,5.965530,8.140835,9.086686,8.445261,4.045503,7.803835,8.744593,8.194307,3.470676,7.644022,8.487793,11.546674,12.311394
7621,9.413547,13.145250,10.459069,10.581894,10.559901,10.373922,10.302798,9.256517,6.677382,8.210236,9.256517,8.554311,4.481490,7.852105,8.882007,8.283180,3.821726,7.684352,8.602554,11.846523,12.657515
7622,9.482969,13.157917,10.508794,10.648053,10.627999,10.456582,10.396160,9.369018,6.867254,8.341876,9.369018,8.650851,4.801510,7.932685,8.985996,8.367977,4.131940,7.749959,8.697587,11.839115,12.624497
7623,9.587624,13.307021,10.665041,10.781888,10.768687,10.600311,10.547707,9.481585,7.176319,8.415464,9.481585,8.733642,5.034585,7.985699,9.082682,8.438700,4.334799,7.794718,8.782157,12.004026,12.809493
7624,9.681031,13.439338,10.779829,10.895969,10.883398,10.715931,10.656699,9.576946,7.373819,8.497194,9.576946,8.809144,5.243458,8.041342,9.167452,8.504400,4.528100,7.841348,8.858028,12.150043,12.973047
7625,9.803028,13.645336,10.937301,11.075976,11.059826,10.899206,10.830479,9.694394,7.800434,8.558310,9.694394,8.890206,5.521611,8.086018,9.265494,8.572491,4.758206,7.879488,8.942093,12.385834,13.246770
