,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
7626,9.967089,13.971488,11.193000,11.339874,11.329370,11.180779,11.088058,9.838802,8.401178,8.589546,9.838802,8.974085,5.815173,8.109368,9.377620,8.638498,4.970550,7.899377,9.032696,12.770267,13.704660
7627,9.550680,13.428344,10.581144,10.490396,10.476867,10.263868,10.094046,9.290103,3.451935,8.486160,9.290103,8.639515,2.793466,7.988927,8.943123,8.363207,2.490019,7.783291,8.672495,12.185234,13.063418
7628,9.439866,13.310222,10.435081,10.319717,10.309280,10.091181,9.927841,9.144760,3.332470,8.361679,9.144760,8.535285,2.593674,7.925811,8.819707,8.275819,2.314564,7.731931,8.565893,12.061785,12.935757
7629,9.108912,12.744257,9.780267,9.545079,9.530034,9.234916,9.038095,8.766333,0.875204,8.494571,8.766333,8.336596,1.383960,7.906858,8.537140,8.116268,1.355409,7.695396,8.340733,11.413451,12.181630
7630,9.036027,12.731268,9.675327,9.397396,9.388195,9.061967,8.894983,8.626364,0.831836,8.357745,8.626364,8.239706,1.197371,7.853048,8.420147,8.035967,1.189697,7.651787,8.240863,11.421522,12.216687
7631,8.809757,12.353375,9.076684,8.436155,8.429632,8.082440,7.943605,8.297964,-1.144323,8.652322,8.297964,8.114364,0.592896,7.930764,8.200044,7.948169,0.813373,7.696295,8.082502,10.991520,11.718775
7632,8.644973,12.074338,8.780225,8.011134,8.004605,7.622415,7.544987,8.090302,-1.758377,8.635616,8.090302,8.014480,0.244488,7.938658,8.049863,7.875301,0.562881,7.700738,7.968401,10.674689,11.351261
7633,8.511043,11.817354,8.592446,7.793401,7.786498,7.351139,7.325749,7.962090,-1.927105,8.598430,7.962090,7.941252,0.063106,7.920413,7.950976,7.817882,0.403064,7.684788,7.888865,10.377574,10.999751
7634,8.357573,11.511943,8.347861,7.440910,7.434016,6.984416,6.970028,7.802693,-2.539764,8.635358,7.802693,7.866412,-0.194354,7.930131,7.836677,7.762942,0.224902,7.689208,7.802267,10.023489,10.578795
7635,8.213599,11.187974,8.168799,7.244478,7.237257,6.747320,6.740662,7.692856,-2.746541,8.645051,7.692856,7.808146,-0.332545,7.923435,7.754344,7.717391,0.106589,7.680438,7.737099,9.643100,10.119600
7636,8.048128,10.812201,7.961775,6.938875,6.931729,6.441850,6.435317,7.555270,-3.286571,8.675224,7.555270,7.744529,-0.555390,7.933787,7.656208,7.671082,-0.043647,7.685955,7.663149,9.203065,9.588044
7637,8.336042,11.704522,8.382353,7.539237,7.533178,7.108164,7.095406,7.653395,-1.920839,8.211383,7.653395,7.740872,-0.301135,7.828349,7.700049,7.665093,0.120333,7.630137,7.683736,10.292959,10.945264
7638,8.382278,11.877952,8.453918,7.606770,7.599510,7.224647,7.163386,7.655552,-1.873747,8.147717,7.655552,7.727021,-0.272095,7.798491,7.693669,7.654505,0.149102,7.615341,7.675392,10.502933,11.209819
7639,8.816930,12.750011,9.466611,9.086681,9.081431,8.805876,8.645773,8.174688,2.329848,7.703603,8.174688,7.911064,1.303805,7.647440,8.034089,7.781641,1.248531,7.529193,7.916280,11.518882,12.419533
7640,9.013338,12.856377,9.891677,9.676497,9.667542,9.447861,9.304647,8.572688,4.315977,7.840729,8.572688,8.126050,2.633585,7.679413,8.334481,7.945397,2.294223,7.556313,8.152909,11.594626,12.455055
7641,9.228623,13.028031,10.288992,10.365925,10.350785,10.158288,10.020923,8.970132,6.228355,7.919340,8.970132,8.339792,3.736211,7.709452,8.633950,8.106205,3.128106,7.578459,8.387669,11.751483,12.592437
7642,9.355434,13.112655,10.411935,10.506382,10.490740,10.310146,10.195063,9.162790,6.407766,8.130516,9.162790,8.485396,4.204873,7.808002,8.801513,8.226497,3.569372,7.651481,8.533172,11.822219,12.644481
7643,9.426511,13.114510,10.472725,10.559658,10.544195,10.380146,10.279799,9.281805,6.441002,8.283811,9.281805,8.590163,4.463824,7.898521,8.912929,8.317957,3.839919,7.722985,8.635276,11.800216,12.591450
7644,9.533938,13.216516,10.588444,10.702325,10.684728,10.535076,10.456991,9.424352,6.909167,8.391712,9.424352,8.698668,4.855394,7.972984,9.037320,8.411179,4.189374,7.785038,8.745121,11.900389,12.689205
7645,9.673789,13.443241,10.770341,10.905082,10.884091,10.730689,10.662895,9.565092,7.381959,8.467288,9.565092,8.795908,5.172224,8.026724,9.154860,8.492592,4.453291,7.830323,8.845802,12.157752,12.985740
7646,9.727468,13.438365,10.797103,10.936721,10.917491,10.766969,10.709054,9.650066,7.416585,8.591079,9.650066,8.878974,5.400321,8.107881,9.238817,8.568329,4.695742,7.897840,8.925922,12.132105,12.933651
7647,9.817800,13.566930,10.924630,11.045343,11.032708,10.875565,10.825173,9.742060,7.640215,8.658947,9.742060,8.951138,5.579112,8.160217,9.320235,8.631698,4.856900,7.943160,8.998918,12.274447,13.093329
7648,9.903840,13.688530,11.023839,11.149041,11.137014,10.977121,10.920425,9.827226,7.829128,8.734028,9.827226,9.020977,5.774094,8.214728,9.397227,8.693618,5.039016,7.990010,9.068876,12.408731,13.243695
7649,10.009133,13.870431,11.152876,11.296582,11.281120,11.117863,11.051943,9.921487,8.121309,8.791030,9.921487,9.089702,5.975621,8.257917,9.477868,8.752689,5.209757,8.027510,9.139451,12.618178,13.487860
7650,10.146492,14.161579,11.383371,11.507486,11.497371,11.335116,11.245672,10.029199,8.507887,8.812725,10.029199,9.152052,6.134672,8.274905,9.561387,8.801804,5.312444,8.042221,9.206915,12.965222,13.904799
7651,9.697506,13.589725,10.667986,10.528469,10.515845,10.273885,10.116030,9.422022,3.213998,8.728014,9.422022,8.787449,2.938748,8.152876,9.083583,8.502633,2.690419,7.921683,8.812473,12.352605,13.237638
7652,9.560947,13.443117,10.474451,10.301253,10.291537,10.035975,9.884424,9.237815,2.972220,8.591205,9.237815,8.660554,2.653450,8.083294,8.929943,8.397514,2.447372,7.865086,8.681476,12.199362,13.078833
7653,9.208025,12.857219,9.786659,9.481053,9.467314,9.121417,8.941855,8.825829,0.410337,8.709803,8.825829,8.440555,1.362554,8.055282,8.620350,8.220210,1.415129,7.820070,8.433618,11.531248,12.305656
7654,9.107668,12.806368,9.614839,9.248217,9.240070,8.850264,8.699789,8.644759,0.189355,8.589728,8.644759,8.323874,1.104137,8.002990,8.473620,8.125018,1.199513,7.776415,8.310939,11.497854,12.294583
7655,8.831503,12.361366,8.940816,8.171277,8.165592,7.755794,7.637007,8.235864,-2.261651,8.834720,8.235864,8.160902,0.283102,8.085940,8.195884,8.012766,0.691565,7.829649,8.110429,10.994724,11.715797
7656,8.609549,11.997608,8.569529,7.639934,7.634665,7.193865,7.130675,7.949602,-3.235362,8.768529,7.949602,8.018924,-0.273874,8.088246,7.986574,7.911140,0.298019,7.835706,7.951371,10.584082,11.242259
7657,8.397709,11.596759,8.281565,7.281710,7.276294,6.774868,6.755184,7.733038,-3.815232,8.710892,7.733038,7.901446,-0.657067,8.069854,7.822856,7.823219,-0.001418,7.823582,7.823025,10.121759,10.696443
7658,8.131429,11.062587,7.953344,6.818091,6.813096,6.300833,6.290289,7.471990,-4.907990,8.653691,7.471990,7.766733,-1.224163,8.061476,7.629186,7.725897,-0.401673,7.822609,7.674318,9.502762,9.959873
7659,7.876921,10.476280,7.722954,6.556563,6.551396,5.999400,5.994699,7.293565,-5.288263,8.592430,7.293565,7.663849,-1.507593,8.034133,7.491050,7.647223,-0.635850,7.803396,7.563931,8.815891,9.128881
7660,7.588236,9.792942,7.502214,6.254828,6.249967,5.702838,5.698348,7.099740,-5.963361,8.501132,7.099740,7.552092,-1.924900,8.004444,7.340994,7.563508,-0.946863,7.786021,7.444834,8.018443,8.161846
7661,7.975188,11.093933,7.772491,6.675839,6.671415,6.164095,6.154898,7.147719,-4.723256,8.140540,7.147719,7.514525,-1.745046,7.881331,7.343349,7.527371,-0.875472,7.711394,7.429226,9.613075,10.159037
7662,7.974326,11.239265,7.753039,6.635470,6.630202,6.163155,6.118856,7.075694,-5.018009,8.032531,7.075694,7.449325,-1.959463,7.822957,7.274964,7.474676,-1.047364,7.674388,7.368163,9.792817,10.398980
7663,8.509461,12.403072,8.758933,8.150206,8.146016,7.742157,7.612215,7.639589,-0.166228,7.666964,7.639589,7.649365,-0.059365,7.659142,7.644803,7.605378,0.239405,7.565953,7.626405,11.158628,12.041684
7664,8.716915,12.529022,9.253256,8.844987,8.837324,8.488083,8.365589,8.065385,2.063845,7.765181,8.065385,7.868841,1.351206,7.672296,7.960561,7.767362,1.328210,7.574162,7.870402,11.256456,12.102969
7665,8.927811,12.685169,9.738625,9.638153,9.623849,9.258031,9.128508,8.477225,4.084578,7.825942,8.477225,8.081736,2.480340,7.686248,8.266298,7.922159,2.158295,7.578021,8.105700,11.394146,12.216257
7666,9.042686,12.754088,9.883230,9.806456,9.791334,9.433423,9.322581,8.665280,4.227071,8.007978,8.665280,8.215781,2.890706,7.766281,8.425547,8.029888,2.544463,7.634229,8.240906,11.448024,12.249804
7667,9.121092,12.763399,9.992710,9.949658,9.934566,9.601872,9.503717,8.814321,4.541218,8.124926,8.814321,8.323587,3.232591,7.832852,8.552596,8.118956,2.856494,7.685316,8.350231,11.433673,12.204534
7668,9.220433,12.853012,10.146176,10.148791,10.130910,9.810262,9.731157,8.965977,5.046845,8.200796,8.965977,8.423062,3.580865,7.880147,8.676422,8.199565,3.145171,7.722708,8.453889,11.520064,12.286608
7669,9.367251,13.096362,10.341957,10.365253,10.344011,10.033787,9.965121,9.119035,5.610525,8.272949,9.119035,8.521911,3.959621,7.924787,8.800569,8.279470,3.455486,7.758371,8.557389,11.796835,12.606696
7670,9.436977,13.106198,10.390359,10.465770,10.446329,10.160154,10.101582,9.242808,5.942747,8.384033,9.242808,8.618260,4.321889,7.993712,8.909715,8.362091,3.789578,7.814466,8.654157,11.785436,12.568256
7671,9.528977,13.237216,10.521815,10.579553,10.566698,10.278663,10.227415,9.341202,6.142815,8.454989,9.341202,8.691416,4.504010,8.041631,8.994650,8.424320,3.953260,7.853990,8.728496,11.930420,12.730901
7672,9.593249,13.333605,10.599553,10.643249,10.630858,10.333359,10.274995,9.398451,6.092897,8.521906,9.398451,8.742215,4.561522,8.085979,9.048458,8.469482,4.024484,7.890506,8.778269,12.038187,12.853166
7673,9.667937,13.486723,10.702023,10.726352,10.710191,10.403815,10.335110,9.448124,6.106457,8.561138,9.448124,8.781239,4.591166,8.114355,9.092452,8.503362,4.055591,7.914272,8.817543,12.219119,13.069512
7674,9.783212,13.768172,10.891624,10.872683,10.862114,10.546613,10.453342,9.513026,6.296861,8.572710,9.513026,8.818279,4.652398,8.123533,9.142495,8.532132,4.087315,7.921770,8.857659,12.559872,13.485425
7675,9.376689,13.229410,9.998500,9.684349,9.673089,9.273244,9.131953,8.906048,1.165553,8.680143,8.906048,8.512868,2.028603,8.119688,8.696352,8.297094,2.059963,7.897836,8.510032,11.976660,12.843317
7676,9.243548,13.081227,9.808689,9.467470,9.458825,9.047083,8.911801,8.720781,0.980859,8.529761,8.720781,8.391593,1.690329,8.062405,8.545214,8.200589,1.769599,7.855963,8.384389,11.821026,12.680185
7677,8.835128,12.329632,9.025977,8.513465,8.501286,7.962222,7.802988,8.269404,-1.852763,8.735821,8.269404,8.173085,0.382613,8.076766,8.218034,8.029903,0.747318,7.841773,8.130240,10.949793,11.654681
7678,8.726821,12.251702,8.847765,8.288590,8.281119,7.705554,7.570135,8.086416,-1.966186,8.602698,8.086416,8.056325,0.114600,8.026233,8.070368,7.935778,0.512565,7.801189,8.007559,10.884606,11.603867
7679,8.357277,11.562405,8.198184,7.221069,7.216227,6.679254,6.575536,7.645881,-4.611889,8.716226,7.645881,7.863474,-0.937564,8.081068,7.761931,7.801863,-0.172061,7.841796,7.780566,10.087412,10.664123
7680,8.044164,10.946298,7.841070,6.706856,6.702253,6.169292,6.114924,7.341830,-5.613073,8.568736,7.341830,7.695727,-1.619069,8.049623,7.530575,7.679095,-0.679478,7.827616,7.599885,9.377002,9.821281
7681,7.787306,10.351213,7.627985,6.470131,6.465396,5.884783,5.867274,7.174449,-5.715249,8.481625,7.174449,7.590273,-1.818067,8.006096,7.396222,7.595927,-0.873154,7.795632,7.489418,8.680969,8.978857
7682,7.452655,8.924075,7.410983,6.250284,6.245900,5.707314,5.698201,6.996199,-6.226642,8.294197,6.996199,7.469398,-2.269987,7.942597,7.248572,7.503356,-1.222227,7.758140,7.367471,7.708206,7.793389
7683,7.198845,8.349885,7.256801,6.067818,6.063144,5.476229,5.471908,6.887454,-6.257767,8.303000,6.887454,7.403615,-2.281816,7.919777,7.162740,7.448964,-1.265321,7.735187,7.296311,6.906448,6.808983
7684,6.669372,7.094070,7.071241,5.767887,5.763124,5.171461,5.167129,6.728753,-6.872310,8.290378,6.728753,7.317041,-2.588902,7.905328,7.042507,7.382301,-1.495346,7.722095,7.201077,5.074257,4.542552
7685,7.601008,10.320406,7.407313,6.266703,6.262366,5.715493,5.706330,6.829867,-5.360478,7.953405,6.829867,7.306646,-2.274743,7.783424,7.084149,7.363961,-1.335002,7.643772,7.214728,8.759847,9.146127
7686,7.705425,10.755377,7.474422,6.336402,6.331006,5.834146,5.788693,6.825179,-5.299770,7.861666,6.825179,7.275961,-2.304942,7.726744,7.065596,7.334901,-1.377012,7.604206,7.191272,9.247882,9.762034
7687,8.360127,12.234981,8.594597,7.996414,7.992037,7.576481,7.442899,7.460380,-0.103421,7.477861,7.460380,7.506533,-0.273052,7.552686,7.484995,7.485722,-0.004306,7.486450,7.485334,10.984505,11.859298
7688,8.583896,12.383012,9.106272,8.696910,8.689121,8.335862,8.211286,7.908060,2.053136,7.604834,7.908060,7.739866,1.138834,7.571673,7.818356,7.657353,1.090152,7.496349,7.743221,11.105920,11.946595
7689,8.778822,12.516614,9.524992,9.379480,9.365251,8.989156,8.860123,8.282695,3.638808,7.705266,8.282695,7.944435,2.131628,7.606175,8.102289,7.808961,1.848478,7.515634,7.965403,11.219081,12.032500
7690,8.908246,12.603399,9.715200,9.622086,9.606878,9.241569,9.129738,8.498792,4.027462,7.867847,8.498792,8.088965,2.616017,7.679137,8.280218,7.923426,2.277477,7.566635,8.113715,11.291841,12.086372
7691,8.997876,12.624002,9.849791,9.802327,9.786959,9.449023,9.349369,8.668572,4.424476,7.987775,8.668572,8.206773,3.001215,7.744974,8.422279,8.019245,2.619307,7.616210,8.234196,11.288914,12.052593
7692,9.128865,12.754113,10.045747,10.065993,10.048021,9.741331,9.661624,8.866873,5.213228,8.072122,8.866873,8.331615,3.511067,7.796357,8.581402,8.118934,3.033592,7.656467,8.365584,11.418709,12.181990
7693,9.288649,13.010957,10.266164,10.311980,10.290382,9.992620,9.922903,9.039879,5.779988,8.156855,9.039879,8.442775,3.908450,7.845670,8.721423,8.208064,3.360284,7.694704,8.481855,11.709029,12.515823
7694,9.324709,12.973586,10.262715,10.320775,10.300792,10.001413,9.941266,9.112094,5.596617,8.282922,9.112094,8.515557,4.026413,7.919021,8.793941,8.273210,3.514751,7.752479,8.550933,11.646036,12.419812
7695,9.399495,13.085490,10.374192,10.396871,10.383625,10.080017,10.027180,9.185174,5.668775,8.343167,9.185174,8.573435,4.118507,7.961696,8.858913,8.323254,3.606303,7.787594,8.608939,11.771164,12.561721
7696,9.471574,13.195159,10.472931,10.487763,10.475000,10.173761,10.113616,9.256328,5.791909,8.399041,9.256328,8.628145,4.244059,7.999962,8.921297,8.370249,3.722931,7.819200,8.664141,11.893873,12.701306
7697,9.568435,13.376895,10.603709,10.625130,10.608595,10.309165,10.238756,9.339781,6.051119,8.440806,9.339781,8.684586,4.410204,8.029391,8.990344,8.416996,3.859281,7.843648,8.722782,12.105397,12.951051
7698,9.704104,13.683949,10.835487,10.832033,10.821182,10.517445,10.421336,9.437373,6.409404,8.453410,9.437373,8.737788,4.557008,8.038202,9.064261,8.457323,3.953513,7.850385,8.781023,12.473347,13.396428
7699,9.303736,13.144112,9.935883,9.631262,9.619505,9.229521,9.082968,8.837345,1.224521,8.591722,8.837345,8.443008,1.965920,8.048670,8.627032,8.232132,1.968722,7.837232,8.442745,11.886709,12.747700
7700,9.168398,12.990768,9.723271,9.377239,9.368363,8.959763,8.820837,8.641293,0.899538,8.461750,8.641293,8.322945,1.594970,8.004597,8.471507,8.138630,1.667762,7.805753,8.316165,11.725097,12.577330
7701,8.743221,12.191953,8.899223,8.362232,8.349829,7.804342,7.642228,8.172424,-2.071991,8.702620,8.172424,8.104195,0.266637,8.035966,8.136035,7.970524,0.646811,7.805013,8.058797,10.796493,11.480917
7702,8.623459,12.090106,8.694188,8.099659,8.092159,7.502913,7.366275,7.971909,-2.288878,8.577543,7.971909,7.983250,-0.042859,7.994590,7.977958,7.875182,0.388419,7.772407,7.929996,10.703847,11.397310
7703,8.233207,11.339136,8.055306,7.045013,7.040168,6.495500,6.391987,7.528222,-4.912101,8.664458,7.528222,7.786889,-1.118250,8.045555,7.666178,7.739219,-0.315766,7.812260,7.700263,9.832038,10.364981
7704,7.887469,10.625873,7.695489,6.527336,6.522789,5.983655,5.929761,7.217170,-5.949244,8.504579,7.217170,7.613960,-1.833606,8.010751,7.428792,7.612800,-0.850319,7.796808,7.514662,9.005890,9.378697
7705,7.498290,9.030544,7.442803,6.304196,6.299972,5.761530,5.745938,7.020044,-6.264213,8.294149,7.020044,7.478758,-2.255298,7.937473,7.264691,7.508894,-1.200637,7.753097,7.378653,7.857202,7.976839
7706,7.169859,8.372410,7.212278,5.956815,5.952638,5.408264,5.399556,6.799813,-7.029670,8.200071,6.799813,7.344878,-2.736372,7.889943,7.090515,7.405768,-1.582659,7.721022,7.237633,6.966536,6.898762
7707,6.625710,7.067348,7.026433,5.721605,5.717179,5.120397,5.116316,6.657163,-7.203943,8.198010,6.657163,7.262290,-2.829158,7.867417,6.979897,7.339452,-1.681032,7.699007,7.147690,5.059771,4.537791
7708,6.354332,5.504248,6.831747,5.534603,5.530546,4.978185,4.974489,6.486060,-7.794158,7.997631,6.486060,7.139040,-3.366983,7.792021,6.834316,7.242781,-2.106179,7.651246,7.024933,4.342530,3.671929
7709,6.319149,5.187131,6.715264,5.490140,5.486207,4.938925,4.930626,6.397570,-7.705217,7.864514,6.397570,7.060510,-3.482138,7.723451,6.751138,7.176769,-2.235655,7.602400,6.949766,4.427297,3.796679
7710,6.226312,4.883184,6.574167,5.364305,5.359558,4.867689,4.827787,6.252186,-8.266662,7.676586,6.252186,6.942101,-4.003998,7.632016,6.620141,7.079996,-2.668822,7.539852,6.834740,4.401027,3.792599
7711,6.255827,5.605189,6.713633,5.695400,5.689511,5.029317,4.846138,6.384651,-6.551554,7.923165,6.384651,7.035907,-2.773284,7.687162,6.731987,7.145266,-1.759894,7.558545,6.924851,4.248756,3.579733
7712,7.509894,10.356004,7.343670,6.552346,6.544165,5.898210,5.700766,6.685944,-4.159637,7.671122,6.685944,7.143111,-1.930260,7.600278,6.929766,7.213868,-1.199542,7.497971,7.062347,8.852536,9.300083
7713,7.778405,10.901751,7.821305,7.380818,7.369379,6.712436,6.501733,7.029947,-2.017216,7.558161,7.029947,7.285457,-0.975775,7.540966,7.166219,7.308448,-0.543166,7.450678,7.232593,9.415841,9.961653
7714,8.102415,11.523277,8.457084,8.183560,8.170501,7.648999,7.488419,7.430881,0.254165,7.373342,7.430881,7.444044,-0.058145,7.457207,7.437901,7.415945,0.096985,7.393990,7.427655,10.126695,10.801455
7715,8.265577,11.713602,8.768463,8.552113,8.540852,8.097463,7.961796,7.703034,1.229156,7.444272,7.703034,7.580420,0.582435,7.457806,7.637640,7.513976,0.587424,7.390311,7.579930,10.322517,11.008164
7716,8.408378,11.906875,9.010382,8.838332,8.825109,8.411120,8.300591,7.907966,1.848380,7.515340,7.907966,7.691552,1.018822,7.475138,7.792545,7.595493,0.927668,7.398442,7.700587,10.531749,11.239539
7717,8.530318,12.071640,9.221082,9.089704,9.077652,8.691640,8.594163,8.081342,2.389846,7.568520,8.081342,7.786789,1.372673,7.492236,7.924247,7.665991,1.203522,7.407735,7.803727,10.710090,11.436680
7718,8.604270,12.161356,9.309613,9.159228,9.147905,8.778173,8.692596,8.177889,2.431618,7.663183,8.177889,7.852995,1.534894,7.528100,8.004612,7.717822,1.354880,7.431031,7.870777,10.804749,11.538242
7719,8.687492,12.281030,9.424068,9.243562,9.234477,8.900482,8.828048,8.277021,2.695523,7.725994,8.277021,7.917775,1.757369,7.558528,8.085423,7.769188,1.546964,7.452953,7.937847,10.936426,11.686071
7720,8.504103,11.868541,9.039746,8.811975,8.802227,8.404747,8.305704,8.101605,0.831418,7.897506,8.101605,7.856308,0.999245,7.611010,7.970780,7.725737,0.998209,7.480693,7.856426,10.447133,11.094809
7721,8.418364,11.726073,8.825961,8.480387,8.470599,8.062105,7.952194,7.964141,-0.051013,7.976087,7.964141,7.809125,0.661933,7.654110,7.881466,7.696442,0.790071,7.511419,7.795121,10.288094,10.911337
7722,8.405720,11.809785,8.725844,8.252774,8.246804,7.848676,7.705748,7.851348,-0.630117,7.996949,7.851348,7.762677,0.383743,7.674006,7.804057,7.665540,0.599460,7.527023,7.739416,10.404634,11.070938
7723,8.330894,11.898192,8.344200,7.480570,7.474908,7.105272,6.945414,7.545414,-2.716113,8.145415,7.545414,7.642822,-0.440952,7.740230,7.597365,7.586003,0.051434,7.574641,7.592063,10.547387,11.286219
7724,8.240062,11.824025,8.188803,7.224535,7.219437,6.877884,6.741150,7.379330,-3.218370,8.017510,7.379330,7.550219,-0.861802,7.721109,7.470471,7.521138,-0.255515,7.571805,7.494115,10.477903,11.223850
7725,7.468012,9.717340,7.381698,6.163422,6.156963,5.704334,5.543067,6.993285,-5.640763,8.443503,6.993285,7.413603,-1.634866,7.833920,7.217454,7.424738,-0.806251,7.632022,7.314187,7.929487,8.083312
7726,7.167915,8.435040,7.184799,5.963070,5.955987,5.535602,5.414846,6.811927,-5.919232,8.209008,6.811927,7.302715,-2.079399,7.793503,7.073681,7.343720,-1.144118,7.613759,7.199699,7.072564,7.040780
7727,6.537228,6.852950,6.972422,5.682172,5.676504,5.178831,5.059351,6.689661,-6.071726,8.319972,6.689661,7.249832,-2.086231,7.810003,6.988419,7.302881,-1.171143,7.617343,7.135168,4.743408,4.145468
7728,6.370836,5.636302,6.822885,5.532424,5.527350,5.047996,4.987033,6.564958,-6.424382,8.142883,6.564958,7.167287,-2.452329,7.769616,6.886200,7.241304,-1.445776,7.596409,7.051915,4.327598,3.646519
7729,6.380918,5.117880,6.672296,5.511532,5.507116,5.025303,5.007172,6.505344,-6.319402,8.003515,6.505344,7.112371,-2.560490,7.719399,6.829092,7.197228,-1.552830,7.565365,7.000889,4.521004,3.901033
7730,6.325952,4.888918,6.561556,5.419464,5.415444,4.973085,4.963630,6.408611,-6.675633,7.853591,6.408611,7.035748,-2.897297,7.662885,6.743084,7.137198,-1.820757,7.531311,6.927004,4.522796,3.921744
7731,6.301198,4.762427,6.469558,5.411596,5.407641,4.964509,4.960374,6.371796,-6.512787,7.783217,6.371796,6.997530,-2.887354,7.623264,6.705520,7.104317,-1.840186,7.503114,6.891626,4.529916,3.939488
7732,6.241727,4.636897,6.389833,5.325059,5.321273,4.910998,4.907170,6.286915,-6.873413,7.666661,6.286915,6.929084,-3.199063,7.571253,6.629405,7.049268,-2.091609,7.469130,6.825341,4.490883,3.907269
7733,6.226648,4.607696,6.344079,5.333392,5.329592,4.911985,4.902916,6.272969,-6.596208,7.643022,6.272969,6.910028,-3.067159,7.547086,6.612733,7.030849,-2.013043,7.448964,6.807854,4.483030,3.901824
7734,6.173522,4.522474,6.287998,5.265021,5.260054,4.884956,4.839583,6.198830,-6.954762,7.558077,6.198830,6.852707,-3.345642,7.506583,6.547564,6.984407,-2.235160,7.421249,6.751424,4.439816,3.861914
7735,6.162894,4.729054,6.386643,5.335193,5.331185,4.937202,4.766706,6.203698,-6.586897,7.640689,6.203698,6.863188,-3.022978,7.522678,6.555426,6.990467,-1.994146,7.425508,6.758445,4.376243,3.780692
7736,6.116135,5.356624,6.543277,5.317149,5.312647,4.896809,4.698521,6.214119,-6.347913,7.729717,6.214119,6.881035,-2.793305,7.547952,6.569808,7.003403,-1.816065,7.436998,6.772152,4.148085,3.492068
7737,6.706095,7.731661,6.759777,5.714272,5.709801,5.285363,5.090654,6.350256,-5.173196,7.609859,6.350256,6.929423,-2.378640,7.508589,6.659145,7.034446,-1.541363,7.409747,6.834285,6.321524,6.193334
7738,7.006474,9.057182,6.978484,5.996685,5.991841,5.584132,5.403800,6.496189,-4.254706,7.588579,6.496189,6.993802,-1.938134,7.491415,6.761583,7.078029,-1.232512,7.394474,6.909258,7.298124,7.395341
7739,7.102492,9.196340,7.096719,6.283019,6.277732,5.877958,5.695622,6.655578,-3.357148,7.615534,6.655578,7.072424,-1.457791,7.489271,6.877896,7.132515,-0.890450,7.387133,6.996718,7.419813,7.525587
7740,7.161937,9.322780,7.154420,6.280698,6.274235,5.900040,5.757336,6.706357,-3.418462,7.655378,6.706357,7.102614,-1.427353,7.498871,6.917694,7.154652,-0.853545,7.391610,7.028275,7.562922,7.696584
7741,7.249481,9.499326,7.255990,6.442565,6.435818,6.066184,5.934493,6.797599,-2.939528,7.660705,6.797599,7.147489,-1.191640,7.497379,6.984207,7.185904,-0.686931,7.387601,7.078332,7.762927,7.934075
7742,7.417114,9.875340,7.481583,6.793363,6.783744,6.448782,6.321158,6.955500,-1.987661,7.589843,6.955500,7.213472,-0.808335,7.471444,7.093085,7.230179,-0.429571,7.367272,7.157062,8.197268,8.457319
7743,7.467402,9.945431,7.545515,6.878393,6.870662,6.533851,6.418519,7.030825,-1.860422,7.643131,7.030825,7.254416,-0.679356,7.478007,7.150074,7.258885,-0.330609,7.367695,7.200852,8.267051,8.533601
7744,7.492506,9.994395,7.562716,6.831883,6.825982,6.525926,6.399738,7.048170,-2.055850,7.696601,7.048170,7.270906,-0.706184,7.493642,7.166962,7.271932,-0.332808,7.376902,7.215948,8.322181,8.598739
7745,7.482077,9.950129,7.539696,6.774998,6.769250,6.489933,6.344123,7.045826,-2.243593,7.747529,7.045826,7.278222,-0.743054,7.510619,7.169771,7.278458,-0.347510,7.387144,7.220491,8.266833,8.528418
7746,7.113589,8.864153,7.121692,6.095906,6.089174,5.820794,5.603593,6.881944,-3.606250,8.160295,6.881944,7.248278,-1.033433,7.614611,7.077322,7.261607,-0.519872,7.445893,7.163322,6.964392,6.914660
7747,7.065517,8.213887,7.090611,6.032556,6.025183,5.771580,5.482576,6.859771,-3.429361,8.236966,6.859771,7.250014,-0.971748,7.640258,7.067901,7.262840,-0.485419,7.457778,7.158872,6.785450,6.692095
7748,6.919705,7.844435,7.003468,5.846453,5.838669,5.598520,5.316018,6.815940,-3.642056,8.315862,6.815940,7.241995,-1.034532,7.668051,7.043170,7.258301,-0.522373,7.473432,7.143564,6.248126,6.024267
7749,6.478298,5.097592,6.514888,5.557860,5.550726,5.337273,5.093594,6.725888,-4.202180,8.358181,6.725888,7.212334,-1.252309,7.698781,6.985326,7.240217,-0.656194,7.495109,7.104275,4.600364,3.974387
7750,6.468409,5.270625,6.578094,5.517627,5.507644,5.289936,5.088842,6.704152,-4.113546,8.319462,6.704152,7.201411,-1.266320,7.698671,6.969357,7.232777,-0.670825,7.496197,7.092286,4.596776,3.972898
7751,6.471296,5.037302,6.456058,5.541724,5.534904,5.299704,5.134595,6.678878,-4.175235,8.223161,6.678878,7.183216,-1.363563,7.687553,6.947858,7.220506,-0.737151,7.493155,7.075094,4.659902,4.056104
7752,6.451269,4.942653,6.419119,5.483244,5.476853,5.230821,5.146254,6.636349,-4.388984,8.126443,6.636349,7.154717,-1.526821,7.673084,6.912812,7.201047,-0.848981,7.489283,7.047322,4.663110,4.067057
7753,6.461881,4.958419,6.385177,5.522481,5.514966,5.216661,5.188671,6.661783,-4.038437,8.134895,6.661783,7.162868,-1.373692,7.663954,6.929028,7.205009,-0.756581,7.480989,7.057819,4.674067,4.078128
7754,6.443881,4.903222,6.381032,5.488157,5.481049,5.186105,5.171323,6.627048,-4.315685,8.082773,6.627048,7.142153,-1.527095,7.657258,6.901771,7.190860,-0.857041,7.479948,7.036679,4.665488,4.072690
7755,6.437588,4.855726,6.337473,5.506502,5.499645,5.187016,5.180658,6.614235,-4.313569,8.047811,6.614235,7.130955,-1.554789,7.647675,6.889819,7.182441,-0.880488,7.475063,7.026376,4.671224,4.082436
7756,6.406187,4.789908,6.327437,5.457955,5.451582,5.149829,5.144045,6.558928,-4.678416,7.973811,6.558928,7.096554,-1.777702,7.634181,6.845662,7.158404,-1.034104,7.471146,6.991608,4.649923,4.064502
7757,6.405132,5.293487,6.558636,5.504084,5.496074,5.096368,5.079364,6.625257,-3.981738,8.171151,6.625257,7.140288,-1.326558,7.655319,6.899940,7.186436,-0.737924,7.472932,7.033638,4.519614,3.891108
7758,6.321982,6.345704,6.763382,5.495664,5.484245,5.064529,4.968531,6.630469,-4.033334,8.292407,6.630469,7.155374,-1.273883,7.680278,6.910418,7.196871,-0.695188,7.483324,7.044096,4.155638,3.433524
7759,7.972859,11.510391,8.248948,7.693825,7.686328,7.401254,7.169322,7.150786,0.063581,7.132250,7.150786,7.270168,-0.409502,7.389551,7.214457,7.265952,-0.176639,7.317448,7.238488,10.175971,10.910341
7760,8.227402,11.851737,8.882942,8.574810,8.563084,8.353616,8.166238,7.616173,2.495009,7.066107,7.616173,7.452245,0.743548,7.288318,7.528745,7.389773,0.630351,7.250802,7.463891,10.517933,11.281444
7761,8.423815,12.016121,9.337687,9.368527,9.348178,9.139660,8.954831,8.013578,4.175353,7.072324,8.013578,7.635440,1.677398,7.257303,7.811904,7.518191,1.302898,7.224478,7.674838,10.670746,11.419723
7762,8.565837,12.137932,9.499901,9.548462,9.528206,9.334897,9.185746,8.243726,4.544438,7.301706,8.243726,7.781544,2.229633,7.319362,7.997229,7.629975,1.771684,7.262722,7.825844,10.785816,11.525809
7763,8.642485,12.143697,9.583026,9.612868,9.593126,9.428040,9.299540,8.389135,4.622082,7.478729,8.389135,7.890455,2.531770,7.391776,8.123172,7.717974,2.057174,7.312775,7.934080,10.767701,11.476106
7764,8.780946,12.305147,9.729484,9.808165,9.786600,9.621537,9.525898,8.570054,5.260790,7.614211,8.570054,8.015741,3.050841,7.461427,8.274420,7.819944,2.501357,7.365467,8.062331,10.936788,11.655402
7765,8.963720,12.611618,9.972008,10.088640,10.063486,9.898029,9.816717,8.760633,5.967835,7.704549,8.760633,8.137608,3.520657,7.514583,8.428353,7.917718,2.885552,7.407083,8.190057,11.284708,12.058370
7766,9.097800,12.718104,10.106694,10.260515,10.238623,10.100162,10.034196,8.955814,6.688986,7.877431,8.955814,8.282912,4.173869,7.610011,8.596933,8.039468,3.457845,7.482002,8.336782,11.380855,12.141873
7767,9.260332,12.944054,10.324739,10.478987,10.464968,10.332844,10.276887,9.139254,7.294780,8.001620,9.139254,8.414042,4.650234,7.688830,8.752474,8.149087,3.869064,7.545700,8.470893,11.628649,12.418087
7768,9.389176,13.121497,10.483744,10.630676,10.617456,10.484821,10.422403,9.274411,7.540651,8.126419,9.274411,8.521097,4.948184,7.767783,8.872643,8.241119,4.148203,7.609595,8.577932,11.822907,12.634151
7769,9.444570,13.231897,10.533385,10.679969,10.662163,10.500653,10.424710,9.302610,7.061355,8.180511,9.302610,8.553814,4.712163,7.805018,8.903252,8.271433,3.976033,7.639613,8.608403,11.953072,12.789240
7770,9.606400,13.580189,10.797144,10.925752,10.914324,10.747717,10.646450,9.424805,7.617532,8.203161,9.424805,8.626042,4.980669,7.827278,8.998798,8.329048,4.176212,7.659297,8.686248,12.366857,13.287010
7771,9.175283,12.981733,10.039185,9.876313,9.861649,9.604257,9.420929,8.830466,2.375466,8.240002,8.830466,8.306009,2.109918,7.781551,8.550755,8.076832,1.906616,7.602910,8.329591,11.712360,12.558052
7772,9.065949,12.868935,9.872558,9.668727,9.657789,9.385879,9.214415,8.667729,2.240938,8.121044,8.667729,8.203972,1.901004,7.740215,8.420392,7.996320,1.738328,7.572248,8.222492,11.596322,12.439780
7773,8.687974,12.153012,9.084423,8.704045,8.688439,8.301348,8.096953,8.248657,-0.475045,8.400362,8.248657,8.013458,0.736501,7.778258,8.123217,7.850529,0.853891,7.577841,7.995963,10.764005,11.456015
7774,8.608383,12.126457,8.940556,8.504710,8.495353,8.062999,7.891379,8.085280,-0.589642,8.279180,8.085280,7.915975,0.514846,7.746671,7.994984,7.774168,0.671492,7.553351,7.891936,10.757723,11.474170
7775,8.301305,11.529683,8.282823,7.427513,7.421143,6.981115,6.845056,7.707859,-2.866995,8.570663,7.707859,7.775128,-0.223526,7.842397,7.743736,7.679467,0.213559,7.615198,7.713744,10.063991,10.651553
7776,8.040342,10.990892,7.924608,6.903527,6.897398,6.428365,6.355495,7.445886,-3.763774,8.536278,7.445886,7.653468,-0.716524,7.861050,7.556597,7.594477,-0.130755,7.632358,7.574274,9.438545,9.904613
7777,7.812450,10.453495,7.695554,6.631356,6.625039,6.096562,6.073203,7.285378,-4.012104,8.497553,7.285378,7.568425,-0.936840,7.851472,7.436336,7.531166,-0.313871,7.625996,7.480590,8.808029,9.139889
7778,7.534523,9.778993,7.454460,6.281152,6.275102,5.742882,5.730244,7.092888,-4.750065,8.455533,7.092888,7.472221,-1.322322,7.851553,7.295199,7.462612,-0.583587,7.630024,7.373325,8.018116,8.179314
7779,7.244227,8.478600,7.268349,6.145374,6.139506,5.594676,5.589273,6.972218,-4.913446,8.355164,6.972218,7.399031,-1.516417,7.825844,7.199852,7.407989,-0.739487,7.616126,7.296982,7.085962,7.033206
7780,6.936196,7.775655,7.104863,5.876942,5.871048,5.323671,5.318300,6.831983,-5.402040,8.345665,6.831983,7.325814,-1.762388,7.819645,7.095359,7.353894,-0.922662,7.612430,7.216009,6.096756,5.816943
7781,7.604024,10.309979,7.459017,6.376258,6.370789,5.856725,5.845172,6.917866,-4.093859,7.990561,6.917866,7.315728,-1.518410,7.713590,7.130059,7.339447,-0.799111,7.548834,7.227773,8.732776,9.109027
7782,7.733297,10.800037,7.568366,6.499569,6.492948,6.036677,5.980851,6.923596,-3.967424,7.866341,6.923596,7.290935,-1.545899,7.658274,7.119510,7.317415,-0.832857,7.515320,7.211866,9.297591,9.819022
7783,8.334254,12.191794,8.690901,8.165146,8.160205,7.797747,7.643369,7.502866,0.727370,7.362363,7.502866,7.480766,0.114407,7.458667,7.491079,7.439776,0.265590,7.388473,7.467138,10.935603,11.802719
7784,8.527217,12.305659,9.141648,8.787100,8.778389,8.474758,8.335937,7.907068,2.633888,7.478198,7.907068,7.685187,1.362677,7.463305,7.788731,7.589386,1.224271,7.390041,7.695704,11.021759,11.853273
7785,8.708530,12.428672,9.558929,9.484364,9.468648,9.145846,9.003206,8.269565,4.227486,7.535924,8.269565,7.872471,2.288185,7.475378,8.057782,7.725982,1.911940,7.394182,7.902942,11.125296,11.930885
7786,8.848383,12.532195,9.781513,9.786674,9.769884,9.464463,9.340988,8.510176,4.856762,7.679364,8.510176,8.021301,2.857868,7.532426,8.249442,7.841154,2.386777,7.432865,8.058908,11.216809,12.006284
7787,8.928582,12.541001,9.846028,9.868581,9.852258,9.574021,9.467682,8.654697,5.003944,7.841712,8.654697,8.134280,3.203179,7.613864,8.377142,7.935342,2.719289,7.493542,8.170968,11.201423,11.959037
7788,9.022008,12.622981,9.947634,9.997639,9.978783,9.708659,9.625152,8.785902,5.305623,7.946653,8.785902,8.231690,3.503657,7.677477,8.490322,8.017033,2.992069,7.543744,8.269454,11.279670,12.032224
7789,9.172727,12.876424,10.157725,10.227604,10.205160,9.943588,9.870999,8.941530,5.899393,8.012061,8.941530,8.331388,3.872607,7.721246,8.616121,8.097745,3.290161,7.579369,8.374212,11.568270,12.366785
7790,9.235737,12.875427,10.186336,10.300290,10.279817,10.035417,9.973755,9.053883,6.116935,8.134011,9.053883,8.424131,4.187707,7.794378,8.718015,8.178134,3.590088,7.638252,8.466070,11.544735,12.314401
7791,9.329818,13.011784,10.327559,10.417906,10.404347,10.160739,10.106702,9.154151,6.334601,8.201600,9.154151,8.497695,4.365526,7.841240,8.804041,8.240558,3.747248,7.677074,8.541082,11.696026,12.484762
7792,9.409758,13.130702,10.431241,10.509426,10.496448,10.251068,10.189834,9.231711,6.423058,8.273587,9.231711,8.560214,4.501572,7.888718,8.873579,8.294887,3.879430,7.716195,8.603523,11.828462,12.634697
7793,9.520200,13.329323,10.581761,10.671069,10.654327,10.414310,10.342830,9.332449,6.768869,8.322069,9.332449,8.628191,4.718056,7.923933,8.956845,8.351388,4.056153,7.745931,8.674298,12.057905,12.903806
7794,9.669128,13.650668,10.829850,10.901345,10.890343,10.653752,10.556454,9.448702,7.203398,8.340951,9.448702,8.693486,4.910963,7.938269,9.045920,8.401889,4.187951,7.757858,8.745372,12.440395,13.364151
7795,9.284078,13.134029,10.095826,9.898550,9.885716,9.573953,9.412816,8.900750,2.349169,8.388685,8.900750,8.401653,2.289675,7.902556,8.634565,8.172142,2.121425,7.709720,8.418768,11.880007,12.745317
7796,9.180241,13.022032,9.959717,9.744571,9.734661,9.418018,9.263123,8.759425,2.291621,8.255727,8.759425,8.304746,2.068605,7.850067,8.516929,8.093483,1.926510,7.670037,8.319321,11.763001,12.623921
7797,8.826795,12.382037,9.248204,8.887641,8.873581,8.451402,8.267461,8.360133,-0.323524,8.452806,8.360133,8.111479,0.868062,7.862825,8.227518,7.942503,0.994997,7.657488,8.094511,11.023646,11.755930
7798,8.748820,12.356123,9.118922,8.709775,8.701370,8.248097,8.091991,8.209466,-0.394116,8.326941,8.209466,8.014361,0.654557,7.819255,8.105410,7.864142,0.809427,7.622874,7.992818,11.016826,11.772828
7799,8.466640,11.843462,8.489196,7.688884,7.682863,7.228718,7.102250,7.840113,-2.648066,8.577976,7.840113,7.869945,-0.107060,7.899776,7.856023,7.764854,0.327190,7.673685,7.813478,10.426125,11.079287
7800,8.229860,11.399233,8.128093,7.151360,7.145833,6.674143,6.606816,7.571979,-3.619739,8.537142,7.571979,7.741707,-0.636547,7.911435,7.662501,7.674117,-0.043564,7.685732,7.667921,9.915675,10.477613
7801,8.025532,10.954654,7.895671,6.874252,6.868278,6.341459,6.319841,7.406048,-3.898740,8.492254,7.406048,7.650713,-0.878183,7.895379,7.536536,7.605250,-0.246638,7.673965,7.568603,9.396318,9.853247
7802,7.794507,10.438709,7.654793,6.528989,6.523392,5.995527,5.983601,7.218259,-4.576864,8.452916,7.218259,7.553576,-1.243017,7.888893,7.397094,7.534390,-0.508955,7.671686,7.461166,8.794530,9.127871
7803,7.576190,9.887514,7.482474,6.344423,6.338465,5.771802,5.766424,7.095350,-4.753340,8.424277,7.095350,7.484091,-1.390457,7.872831,7.302678,7.480873,-0.637372,7.659068,7.385836,8.147252,8.337606
7804,7.282591,8.599440,7.284354,6.122860,6.117647,5.594425,5.589618,6.935566,-5.380202,8.281514,6.935566,7.388435,-1.810269,7.841304,7.177096,7.411113,-0.935443,7.645130,7.286304,7.271452,7.267739
7805,7.787049,10.783361,7.618159,6.554221,6.549240,6.043225,6.032833,7.005435,-4.138840,7.978037,7.005435,7.371594,-1.558166,7.737754,7.200720,7.391087,-0.810095,7.581455,7.289558,9.279524,9.777015
7806,7.824400,11.028065,7.634609,6.550213,6.544356,6.084089,6.034623,6.955692,-4.386401,7.876761,6.955692,7.321790,-1.743467,7.687889,7.150944,7.351156,-0.953469,7.551369,7.244377,9.564469,10.144492
7807,8.370441,12.248690,8.665040,8.094657,8.090163,7.701134,7.560934,7.511282,0.283568,7.461630,7.511282,7.511666,-0.002194,7.512050,7.511487,7.474438,0.211589,7.437390,7.494198,10.999172,11.875416
7808,8.580323,12.380538,9.165424,8.798826,8.790689,8.457974,8.327704,7.943303,2.521768,7.558903,7.943303,7.730994,1.392803,7.518685,7.830072,7.635215,1.278312,7.440358,7.739138,11.103876,11.945060
7809,8.821008,12.578464,9.735906,9.712213,9.696949,9.366910,9.228674,8.407713,4.899456,7.586752,8.407713,7.963094,2.653465,7.518475,8.170582,7.802689,2.195572,7.434795,7.998899,11.287337,12.109446
7810,8.968901,12.682528,9.914440,9.943101,9.927080,9.635304,9.517426,8.651927,5.317824,7.786428,8.651927,8.126280,3.229694,7.600634,8.371582,7.931437,2.704351,7.491292,8.166181,11.377058,12.179778
7811,9.159838,12.833125,10.080145,10.259046,10.244282,10.007453,9.911232,8.947765,6.585199,7.984298,8.947765,8.329576,4.225260,7.711387,8.618064,8.097856,3.555569,7.577648,8.375301,11.513448,12.297985
7812,9.367497,13.044844,10.275733,10.572993,10.556565,10.357630,10.284829,9.230651,7.689566,8.176473,9.230651,8.530692,5.105763,7.830733,8.857339,8.265541,4.316802,7.673742,8.581167,11.726488,12.512818
7813,9.606955,13.387952,10.572336,10.916277,10.897135,10.722220,10.660249,9.498896,8.690498,8.337544,9.498896,8.717943,5.843937,7.936990,9.082388,8.421580,4.944879,7.760773,8.774011,12.105788,12.938732
7814,9.747153,13.479131,10.699192,11.071010,11.053645,10.899405,10.847074,9.692746,9.107507,8.538418,9.692746,8.881875,6.397674,8.071004,9.260282,8.566031,5.477551,7.871781,8.936298,12.179716,12.990571
7815,9.901378,13.679652,10.918065,11.253321,11.241927,11.097626,11.052191,9.860635,9.492981,8.669079,9.860635,9.013954,6.745405,8.167273,9.409072,8.681384,5.797400,7.953696,9.069484,12.397058,13.228951
7816,9.983102,13.792259,11.056490,11.315702,11.304563,11.158667,11.106077,9.932935,9.222554,8.759792,9.932935,9.083479,6.677919,8.234023,9.479891,8.745212,5.775610,8.010534,9.137041,12.521284,13.367344
7817,9.897722,13.727605,10.991708,11.137984,11.121826,10.929844,10.860815,9.786865,7.488355,8.712916,9.786865,8.994461,5.525217,8.202057,9.364250,8.673335,4.817561,7.982420,9.041823,12.465419,13.321318
7818,10.008624,14.011837,11.202832,11.305036,11.294687,11.088255,10.996742,9.847114,7.985614,8.697486,9.847114,9.022645,5.726977,8.198176,9.407397,8.694049,4.955104,7.980700,9.074501,12.810995,13.745118
7819,9.543963,13.415723,10.404936,10.230353,10.217883,9.913840,9.757009,9.203918,2.618274,8.650826,9.203918,8.650858,2.618125,8.097798,8.908953,8.393332,2.440889,7.877712,8.668330,12.170863,13.046496
7820,9.394658,13.254923,10.188827,9.974634,9.965089,9.645460,9.496095,8.998568,2.356049,8.501042,8.998568,8.512618,2.301231,8.026667,8.739395,8.280332,2.173903,7.821270,8.525166,12.003137,12.872630
7821,9.021094,12.621785,9.450574,9.081357,9.068118,8.637265,8.464303,8.558039,-0.349231,8.651776,8.558039,8.287628,1.007462,8.017216,8.413820,8.102343,1.160457,7.790866,8.268464,11.278983,12.031613
7822,8.915292,12.563365,9.271829,8.844450,8.836657,8.364569,8.219827,8.368756,-0.540549,8.517686,8.368756,8.166369,0.734579,7.963981,8.260816,8.004413,0.930634,7.748009,8.141161,11.237682,12.011812
7823,8.618580,12.063913,8.626794,7.801096,7.795624,7.335080,7.219933,7.961128,-2.930519,8.702322,7.961128,7.994999,-0.133919,8.028870,7.979192,7.884709,0.373567,7.790225,7.935100,10.669021,11.352502
7824,8.388025,11.665166,8.283719,7.305782,7.300685,6.829157,6.767074,7.689924,-3.765817,8.612773,7.689924,7.852897,-0.665034,8.015870,7.776843,7.780891,-0.016520,7.784940,7.778732,10.215902,10.825194
7825,8.145959,11.149834,7.996264,6.944991,6.940066,6.417543,6.397619,7.487779,-4.256810,8.577938,7.487779,7.741499,-0.990716,7.995219,7.623096,7.695636,-0.283252,7.768177,7.656948,9.612991,10.102001
7826,7.859561,10.512957,7.702745,6.533617,6.529054,6.001672,5.990744,7.258250,-5.137397,8.525756,7.258250,7.619716,-1.465074,7.981181,7.451032,7.605701,-0.626898,7.760370,7.523211,8.868610,9.204960
7827,7.565886,9.752367,7.490569,6.300339,6.295407,5.726915,5.721937,7.109533,-5.366770,8.497130,7.109533,7.534282,-1.642787,7.959030,7.336066,7.538899,-0.784491,7.741732,7.430721,7.971379,8.106544
7828,7.249998,8.438625,7.294834,6.082664,6.078162,5.545618,5.540937,6.956182,-5.814916,8.371428,6.956182,7.438597,-1.982130,7.921012,7.213470,7.466343,-1.038995,7.719216,7.331478,7.005560,6.924080
7829,7.080438,8.045953,7.200153,5.998333,5.993369,5.434145,5.422581,6.890170,-5.601559,8.357758,6.890170,7.392881,-1.918771,7.895592,7.158282,7.427182,-1.026349,7.696082,7.283769,6.470445,6.267114
7830,6.682111,7.113731,7.055193,5.767125,5.760640,5.228019,5.167491,6.755048,-6.160899,8.342605,6.755048,7.319819,-2.191730,7.884590,7.056259,7.371612,-1.223805,7.686966,7.203424,5.118173,4.596861
7831,7.178824,8.480677,7.170394,6.079516,6.075151,5.619156,5.437825,6.738261,-5.684671,8.038697,6.738261,7.263733,-2.297025,7.789204,7.018512,7.324408,-1.337180,7.630304,7.161264,7.231503,7.249063
7832,7.432963,9.978849,7.271825,6.130669,6.126565,5.677748,5.491052,6.715256,-5.526818,7.939459,6.715256,7.225247,-2.302421,7.735239,6.987251,7.290241,-1.367885,7.593231,7.128647,8.345911,8.650228
7833,7.629293,10.503800,7.525587,6.625734,6.621415,6.156739,5.972062,6.875965,-3.974170,7.779867,6.875965,7.267567,-1.721751,7.659170,7.084819,7.311585,-0.997018,7.538352,7.190644,8.945240,9.383889
7834,7.783177,10.813966,7.809821,7.075293,7.071049,6.641712,6.479588,7.073408,-2.614847,7.667229,7.073408,7.335456,-1.153910,7.597505,7.213167,7.352955,-0.615544,7.492742,7.278402,9.297504,9.802279
7835,7.814491,10.794557,7.910497,7.237822,7.233552,6.837928,6.692219,7.183317,-2.183032,7.674414,7.183317,7.381974,-0.883074,7.580632,7.289267,7.383071,-0.416979,7.476875,7.333043,9.258837,9.740286
7836,7.889422,10.946935,8.016551,7.322686,7.317557,6.956065,6.840826,7.261789,-1.908302,7.682751,7.261789,7.417530,-0.706005,7.573271,7.344851,7.407064,-0.282024,7.469277,7.373883,9.436039,9.951577
7837,7.964807,11.071552,8.152637,7.531377,7.525928,7.165094,7.060103,7.367417,-1.334415,7.674730,7.367417,7.464507,-0.421586,7.561598,7.419198,7.438394,-0.083352,7.457590,7.428156,9.574757,10.111408
7838,8.043611,11.215011,8.287700,7.706770,7.699803,7.354194,7.260000,7.464426,-0.881078,7.668852,7.464426,7.508557,-0.190205,7.552687,7.487962,7.468485,0.083946,7.449008,7.478873,9.737824,10.302561
7839,8.104338,11.311742,8.394926,7.857428,7.851772,7.506812,7.422787,7.548789,-0.533655,7.674791,7.548789,7.548582,0.000878,7.548374,7.548678,7.496051,0.222892,7.443423,7.524119,9.844993,10.425212
7840,8.075813,11.240603,8.304774,7.695674,7.691386,7.346099,7.252780,7.512284,-1.128894,7.771789,7.512284,7.545934,-0.146383,7.579584,7.530231,7.496620,0.146213,7.463010,7.514546,9.759612,10.320878
7841,7.733840,10.430157,7.743909,6.892444,6.887963,6.495552,6.385483,7.210547,-3.529350,8.035612,7.210547,7.442472,-0.992094,7.674396,7.334240,7.429265,-0.406486,7.524291,7.378585,8.799603,9.154858
7842,7.337454,9.507739,7.290537,6.164814,6.160640,5.771478,5.631673,6.873178,-5.493484,8.114683,6.873178,7.299201,-1.885091,7.725224,7.100390,7.331412,-1.022239,7.562434,7.208200,7.725216,7.854469
7843,6.842153,7.744633,7.004395,5.748145,5.743498,5.313031,5.135229,6.656257,-6.200109,8.177285,6.656257,7.203158,-2.229311,7.750059,6.947938,7.262603,-1.282660,7.577269,7.094782,6.084266,5.831637
7844,6.518245,7.041255,6.856880,5.521314,5.517144,5.091123,4.935093,6.472279,-6.803680,8.009466,6.472279,7.091850,-2.742259,7.711422,6.802717,7.180524,-1.672197,7.558332,6.979027,5.135898,4.675115
7845,6.246768,4.697210,6.472584,5.356591,5.352943,4.971959,4.849592,6.293926,-7.460879,7.738260,6.293926,6.955502,-3.417451,7.617078,6.646767,7.075091,-2.212562,7.503416,6.846652,4.447117,3.847234
7846,6.166170,4.635678,6.396048,5.253027,5.248415,4.875497,4.780746,6.181409,-7.625229,7.582072,6.181409,6.859917,-3.693809,7.538425,6.543280,6.996724,-2.468556,7.450168,6.754887,4.400019,3.811302
7847,6.095073,4.421872,6.239317,5.202219,5.198956,4.818814,4.741579,6.084804,-7.816359,7.428030,6.084804,6.770212,-3.988455,7.455620,6.450355,6.921103,-2.739327,7.391851,6.670038,4.370179,3.795214
7848,5.992388,4.263134,6.116569,5.075441,5.072575,4.698604,4.659602,5.956167,-8.332503,7.252732,5.956167,6.656066,-4.497970,7.355965,6.329446,6.824670,-3.182606,7.319894,6.560551,4.287900,3.719737
7849,5.949826,4.198834,6.038260,5.059036,5.055744,4.653420,4.641366,5.912191,-8.130670,7.183016,5.912191,6.606648,-4.443099,7.301106,6.282568,6.778962,-3.175896,7.275355,6.514218,4.256648,3.692255
7850,5.856342,4.071737,5.936073,4.949734,4.946763,4.560554,4.554242,5.798436,-8.669656,7.042629,5.798436,6.505936,-4.929931,7.213437,6.175769,6.692135,-3.598084,7.208501,6.416740,4.175146,3.614748
7851,5.794473,3.984476,5.840888,4.906817,4.903873,4.511602,4.508932,5.728973,-8.739915,6.949015,5.728973,6.437161,-5.073191,7.145349,6.106674,6.630048,-3.749257,7.153422,6.350915,4.125149,3.568708
7852,5.696710,3.869458,5.743838,4.790964,4.788283,4.415814,4.413335,5.613863,-9.257317,6.814391,5.613863,6.333536,-5.549429,7.053209,5.997689,6.538845,-4.172880,7.080002,6.250228,4.036155,3.482636
7853,5.723155,4.006957,5.856988,4.840933,4.837821,4.418056,4.411569,5.656527,-8.433481,6.901485,5.656527,6.370650,-4.837545,7.084773,6.037393,6.567019,-3.587747,7.096646,6.284552,4.038966,3.477569
7854,5.704867,4.092204,5.922825,4.815814,4.811675,4.391533,4.356009,5.637928,-8.451887,6.919846,5.637928,6.364283,-4.788973,7.090638,6.025317,6.561767,-3.536899,7.098217,6.275660,3.992485,3.421691
7855,7.276806,10.613116,7.114158,6.257599,6.252757,5.755791,5.607403,6.249436,-3.441492,6.891468,6.249436,6.670142,-2.255115,7.090848,6.473812,6.785353,-1.669956,7.096895,6.619198,9.249628,9.907235
7856,7.647963,11.206133,7.844673,7.262281,7.253704,6.837462,6.699855,6.787028,-0.539061,6.874200,6.787028,6.927617,-0.869387,7.068207,6.862009,6.970553,-0.671225,7.079098,6.912663,9.853863,10.589164
7857,7.913985,11.452521,8.382631,8.112414,8.096402,7.660157,7.514750,7.248576,1.503309,6.982401,7.248576,7.181034,0.381463,7.113493,7.212554,7.160374,0.294704,7.108194,7.188203,10.091329,10.817110
7858,8.099546,11.620135,8.677125,8.486585,8.469437,8.056862,7.930987,7.543620,2.220522,7.156253,7.543620,7.366499,1.015323,7.189377,7.449155,7.304891,0.826975,7.160626,7.381832,10.252690,10.970404
7859,8.234502,11.697919,8.895019,8.773600,8.756381,8.382007,8.270033,7.782002,2.855158,7.293971,7.782002,7.520931,1.527360,7.259860,7.642764,7.427407,1.259920,7.212049,7.542264,10.311217,11.003456
7860,8.386971,11.859630,9.140643,9.084953,9.064479,8.713821,8.623116,8.007852,3.587992,7.392588,8.007852,7.662095,2.016326,7.316338,7.823448,7.539012,1.658727,7.254576,7.690711,10.475749,11.172008
7861,8.597888,12.205483,9.483393,9.472132,9.447160,9.118453,9.037676,8.248655,4.513503,7.459634,8.248655,7.803133,2.548558,7.357610,8.011043,7.648588,2.073378,7.286134,7.841898,10.865859,11.621850
7862,8.710800,12.248949,9.584069,9.688211,9.665211,9.402039,9.332670,8.459620,5.180877,7.586571,8.459620,7.942210,3.070431,7.424800,8.183668,7.760328,2.512200,7.336987,7.986109,10.884871,11.609562
7863,8.922577,12.559378,9.888886,9.993028,9.978607,9.743444,9.685958,8.703813,6.170959,7.721668,8.703813,8.103740,3.770347,7.503667,8.383774,7.891268,3.094487,7.398762,8.153938,11.228495,11.997135
7864,9.011296,12.675717,9.995218,10.064025,10.049930,9.800341,9.733777,8.790287,5.847290,7.846797,8.790287,8.183112,3.762970,7.575938,8.466460,7.960418,3.136201,7.454376,8.230307,11.354264,12.135253
7865,9.129125,12.883368,10.144900,10.223888,10.205535,9.952966,9.874708,8.894797,6.025742,7.914887,8.894797,8.259352,3.907530,7.623907,8.555893,8.024547,3.267399,7.493200,8.307932,11.592704,12.413897
7866,9.295189,13.239860,10.414389,10.475341,10.463259,10.212007,10.105099,9.022360,6.440576,7.939621,9.022360,8.334178,4.093592,7.645995,8.655329,8.083485,3.401566,7.511640,8.388469,12.015350,12.922070
