,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
7867,8.934577,12.721990,9.636355,9.393858,9.380114,9.044045,8.870834,8.490897,1.628918,8.110959,8.490897,8.084497,1.742372,7.678097,8.274150,7.896175,1.620503,7.518201,8.097762,11.445022,12.281836
7868,8.851807,12.633951,9.519123,9.250994,9.240571,8.902744,8.738824,8.366358,1.608650,7.993893,8.366358,8.008159,1.547035,7.649960,8.175319,7.837826,1.457609,7.500332,8.017822,11.353761,12.187745
7869,8.472380,11.863993,8.751381,8.316927,8.301590,7.849388,7.649117,7.974342,-1.046986,8.299567,7.974342,7.839510,0.434062,7.704677,7.902431,7.710857,0.616730,7.519282,7.813030,10.450431,11.109781
7870,8.412955,11.853617,8.652609,8.182078,8.172697,7.692598,7.519738,7.847722,-0.997884,8.175706,7.847722,7.761418,0.262577,7.675115,7.801693,7.649367,0.463449,7.497041,7.730608,10.459998,11.142346
7871,8.099578,11.186659,8.044019,7.171323,7.164662,6.695546,6.554373,7.511540,-3.090260,8.468707,7.511540,7.639558,-0.413313,7.767576,7.579816,7.567772,0.038887,7.555727,7.574195,9.675727,10.201110
7872,7.844873,10.612491,7.731066,6.695996,6.689661,6.210057,6.133055,7.291075,-3.814101,8.449096,7.291075,7.539371,-0.817797,7.787667,7.423500,7.498011,-0.245414,7.572523,7.458272,9.004677,9.391278
7873,7.612971,10.021365,7.521867,6.430904,6.424132,5.899097,5.874398,7.154577,-4.037085,8.434756,7.154577,7.470672,-0.996814,7.786766,7.323161,7.447471,-0.392017,7.571782,7.381172,8.308367,8.540165
7874,7.374410,9.404730,7.339155,6.157999,6.151533,5.634719,5.620943,7.014569,-4.487663,8.408195,7.014569,7.401504,-1.245982,7.788438,7.220934,7.397989,-0.570142,7.575045,7.303560,7.586959,7.657809
7875,7.168907,8.340156,7.205792,6.091081,6.084456,5.561883,5.555896,6.941433,-4.460298,8.326970,6.941433,7.354917,-1.331082,7.768402,7.161958,7.362773,-0.646460,7.563587,7.255671,6.908613,6.821848
7876,6.904286,7.728584,7.066869,5.842685,5.836342,5.316509,5.310632,6.823991,-4.955808,8.337349,6.823991,7.298206,-1.552917,7.772421,7.076905,7.322006,-0.802633,7.567106,7.191286,6.043288,5.756289
7877,6.776951,7.423474,7.004184,5.800030,5.793177,5.249008,5.234786,6.779832,-4.807565,8.324878,6.779832,7.271117,-1.528684,7.762403,7.041851,7.300160,-0.803755,7.558469,7.162395,5.620617,5.235173
7878,6.395589,6.496615,6.896217,5.612359,5.603778,5.094209,5.020822,6.674024,-5.312452,8.327227,6.674024,7.220836,-1.757141,7.767647,6.965657,7.264360,-0.959862,7.563063,7.105052,4.267200,3.557737
7879,7.125765,8.342363,7.133295,6.324551,6.315953,5.794900,5.529926,6.805271,-3.838279,8.080616,6.805271,7.248274,-1.333262,7.691277,7.041539,7.277202,-0.709249,7.512864,7.151515,7.048514,7.022764
7880,7.820112,10.993348,7.822173,7.190233,7.179425,6.694415,6.431659,7.051012,-2.008979,7.670366,7.051012,7.307970,-0.833488,7.564929,7.188057,7.311587,-0.400694,7.435118,7.245704,9.543333,10.117741
7881,7.942156,11.173243,8.182388,7.836449,7.822691,7.347614,7.093028,7.291913,-0.641968,7.490799,7.291913,7.386910,-0.306634,7.481907,7.342578,7.360588,-0.058133,7.378598,7.350983,9.715675,10.306848
7882,8.200781,11.646535,8.773867,8.609934,8.594642,8.227653,8.038001,7.648282,1.487895,7.258563,7.648282,7.514505,0.510746,7.380727,7.576934,7.445431,0.502062,7.313928,7.515566,10.256425,10.941640
7883,8.342578,11.804307,9.054713,8.946861,8.933806,8.635123,8.477729,7.898142,2.421634,7.318554,7.898142,7.633465,1.105873,7.368789,7.756981,7.529986,0.948430,7.302992,7.651050,10.417163,11.108691
7884,8.489001,12.012789,9.327809,9.269077,9.253990,8.995460,8.869138,8.111485,3.185291,7.353832,8.111485,7.739826,1.562510,7.368168,7.913267,7.606520,1.289613,7.299772,7.770118,10.645649,11.364532
7885,8.665485,12.246476,9.563041,9.732166,9.719242,9.514600,9.408947,8.384232,4.502166,7.359518,8.384232,7.873746,2.242862,7.363260,8.111973,7.703798,1.793350,7.295623,7.921491,10.897467,11.641461
7886,8.806110,12.425522,9.739838,9.965089,9.953112,9.784857,9.694564,8.582000,5.095075,7.469436,8.582000,7.990130,2.710516,7.398259,8.266336,7.792354,2.170636,7.318372,8.045144,11.089009,11.849975
7887,8.875475,12.516339,9.908559,10.003236,9.993147,9.835039,9.754278,8.663168,4.893990,7.572058,8.663168,8.050521,2.747925,7.437874,8.336423,7.840315,2.225207,7.344208,8.104906,11.187182,11.957751
7888,8.683119,12.133441,9.543277,9.470889,9.459892,9.268140,9.155774,8.444039,2.611988,7.732304,8.444039,7.965049,1.757843,7.486058,8.188578,7.778945,1.503306,7.369312,7.997416,10.740228,11.425931
7889,8.573477,11.936404,9.280424,9.121302,9.109530,8.887035,8.754265,8.292193,1.669297,7.830122,8.292193,7.909218,1.383552,7.526242,8.087940,7.741324,1.252197,7.394708,7.926186,10.515353,11.162644
7890,8.610642,12.118427,9.299864,9.053269,9.046244,8.833931,8.663208,8.237625,1.577438,7.812043,8.237625,7.885605,1.304778,7.533584,8.049881,7.725812,1.201174,7.401743,7.898649,10.746621,11.458614
7891,8.633569,12.371408,9.114986,8.562135,8.555131,8.354873,8.157453,8.061147,0.361740,7.964841,8.061147,7.824806,0.887736,7.588464,7.935098,7.686688,0.933068,7.438278,7.819174,11.076755,11.891150
7892,8.556294,12.274094,8.905567,8.217724,8.211238,8.006127,7.830607,7.916398,-0.345163,8.002188,7.916398,7.769248,0.592029,7.622099,7.837918,7.651865,0.748553,7.465811,7.751093,10.971898,11.777100
7893,8.082615,11.129523,8.053037,7.101218,7.092581,6.788662,6.571949,7.540574,-2.871139,8.509200,7.540574,7.637818,-0.288244,7.735062,7.592438,7.557770,0.102761,7.523102,7.576259,9.601683,10.108039
7894,7.896509,10.749476,7.807728,6.746034,6.736252,6.415843,6.247859,7.341446,-3.406672,8.435034,7.341446,7.547589,-0.642161,7.753731,7.451389,7.495504,-0.137424,7.539619,7.471976,9.170108,9.594641
7895,7.588349,9.932930,7.512326,6.395041,6.387917,5.991603,5.837661,7.172853,-3.945840,8.508045,7.172853,7.475039,-0.893036,7.777224,7.334019,7.443707,-0.324158,7.553396,7.385207,8.197776,8.400919
7896,7.255814,9.031006,7.276479,6.036734,6.029856,5.596068,5.514100,7.001251,-4.595166,8.488402,7.001251,7.396769,-1.222114,7.792286,7.212194,7.389584,-0.548122,7.566975,7.294976,7.138327,7.099165
7897,6.635671,6.966221,7.019387,5.742226,5.735865,5.221259,5.194475,6.877680,-4.884920,8.560885,6.877680,7.342965,-1.350327,7.808249,7.125832,7.350417,-0.651781,7.575003,7.230638,4.850770,4.255803
7898,6.467701,5.654902,6.847445,5.596493,5.590792,5.115599,5.102370,6.731662,-5.456178,8.360954,6.731662,7.259071,-1.766187,7.786479,7.012947,7.292288,-0.935458,7.571629,7.143306,4.440884,3.765279
7899,6.462146,5.306558,6.722852,5.588616,5.583249,5.109211,5.103617,6.664501,-5.369571,8.225385,6.664501,7.207001,-1.866244,7.749500,6.953834,7.252983,-1.029096,7.552131,7.093437,4.568273,3.936982
7900,6.411233,5.062551,6.619591,5.503684,5.498707,5.064823,5.059790,6.562400,-5.743928,8.065010,6.562400,7.134495,-2.186909,7.706590,6.867517,7.199447,-1.268847,7.531377,7.022418,4.577679,3.966495
7901,6.368092,4.937733,6.541277,5.481456,5.476788,5.036305,5.025132,6.493386,-5.819012,7.961639,6.493386,7.080111,-2.325319,7.666835,6.806306,7.157164,-1.390528,7.508022,6.970039,4.562248,3.960300
7902,6.285824,4.761131,6.448869,5.381059,5.375358,4.984310,4.931875,6.363712,-6.450442,7.795548,6.363712,6.986641,-2.806307,7.609571,6.695941,7.086177,-1.758018,7.476413,6.878051,4.509145,3.916918
7903,6.235784,5.087672,6.544328,5.435497,5.430934,5.014380,4.818889,6.334015,-6.165733,7.849140,6.334015,6.970272,-2.589219,7.606529,6.673352,7.070941,-1.617971,7.468531,6.858893,4.366457,3.743348
7904,6.497750,7.122106,6.735674,5.523386,5.518490,5.094230,4.876278,6.351205,-5.725392,7.826132,6.351205,6.970494,-2.403962,7.589782,6.681492,7.067739,-1.499336,7.453985,6.861741,5.405779,5.041789
7905,7.040582,9.054121,7.010738,6.060502,6.055100,5.613956,5.376952,6.548772,-4.031026,7.720592,6.548772,7.045568,-1.708965,7.542365,6.813730,7.115360,-1.037598,7.416989,6.954490,7.298856,7.384948
7906,7.293754,9.716162,7.288644,6.522879,6.517184,6.116472,5.902198,6.747000,-2.826606,7.591803,6.747000,7.118479,-1.242922,7.489958,6.945122,7.162237,-0.726441,7.379353,7.046443,8.035688,8.282999
7907,7.248442,9.503848,7.258626,6.522414,6.516874,6.124880,5.932344,6.799310,-2.925600,7.666276,6.799310,7.148080,-1.176933,7.496850,6.985321,7.182620,-0.665790,7.379918,7.077394,7.761588,7.932636
7908,7.305544,9.633168,7.323074,6.548351,6.541471,6.181710,6.028583,6.846304,-2.797311,7.664024,6.846304,7.169392,-1.105243,7.492481,7.018618,7.197124,-0.610645,7.375630,7.101920,7.916414,8.120037
7909,7.474205,10.027667,7.567146,6.922696,6.915379,6.592408,6.448692,7.000246,-1.756547,7.551800,7.000246,7.226434,-0.720344,7.452621,7.120879,7.233919,-0.360000,7.346959,7.173631,8.375927,8.676501
7910,7.586934,10.281040,7.735379,7.129219,7.119614,6.823735,6.695579,7.108949,-1.314978,7.522318,7.108949,7.271004,-0.515519,7.433060,7.195378,7.263622,-0.217090,7.331865,7.227225,8.666061,9.025770
7911,7.591375,10.243439,7.730227,7.133595,7.125946,6.802895,6.687805,7.144847,-1.417690,7.601890,7.144847,7.295427,-0.467078,7.446006,7.225156,7.280885,-0.172864,7.336614,7.251163,8.612010,8.952222
7912,7.537476,10.123822,7.611154,6.872550,6.866996,6.550787,6.431241,7.075121,-2.192227,7.719002,7.075121,7.279571,-0.696092,7.484021,7.184161,7.273070,-0.302710,7.361979,7.225652,8.472949,8.784773
7913,7.460491,9.953153,7.493001,6.664886,6.659707,6.353388,6.220915,6.993353,-2.763096,7.765791,6.993353,7.250795,-0.920899,7.508237,7.130656,7.255297,-0.445857,7.379939,7.188822,8.275500,8.547169
7914,7.101200,8.955813,7.102292,6.036828,6.031007,5.722857,5.533468,6.794037,-4.146668,8.054605,6.794037,7.193203,-1.313065,7.592368,7.006925,7.218657,-0.696496,7.430388,7.105733,7.087600,7.083067
7915,7.004244,8.190245,7.030452,5.921937,5.915843,5.601386,5.360467,6.727726,-4.150974,8.094984,6.727726,7.170097,-1.343030,7.612467,6.963657,7.202618,-0.725483,7.441580,7.075172,6.791461,6.720533
7916,6.770882,7.638391,6.904489,5.674899,5.668684,5.353171,5.125746,6.630783,-4.611567,8.135820,6.630783,7.132803,-1.538233,7.634822,6.898527,7.177644,-0.855240,7.456761,7.028781,5.997183,5.739284
7917,6.341436,4.898385,6.469092,5.436445,5.431014,5.141360,4.954201,6.502820,-5.274488,8.051440,6.502820,7.067877,-1.924543,7.632934,6.804184,7.133214,-1.120651,7.462243,6.957731,4.492551,3.876257
7918,6.306388,4.981579,6.486305,5.373983,5.366686,5.073101,4.925294,6.440802,-5.334467,7.956311,6.440802,7.025609,-2.058472,7.610415,6.752699,7.102058,-1.229716,7.451417,6.915733,4.478350,3.869004
7919,6.291640,4.772237,6.359736,5.378685,5.373619,5.071093,4.947363,6.402039,-5.331243,7.856716,6.402039,6.991177,-2.159129,7.580314,6.716246,7.075510,-1.316666,7.434774,6.883902,4.514855,3.922593
7920,6.255395,4.670949,6.300373,5.309553,5.304735,5.002061,4.937859,6.345590,-5.546125,7.753322,6.345590,6.945877,-2.364984,7.546163,6.665743,7.040830,-1.477751,7.415916,6.840783,4.499229,3.913840
7921,6.260218,4.672624,6.266393,5.341889,5.336306,4.991060,4.970143,6.361492,-5.174210,7.752842,6.361492,6.947555,-2.179473,7.533617,6.674059,7.039459,-1.358865,7.404859,6.844579,4.507136,3.922776
7922,6.231907,4.613756,6.241223,5.295151,5.289777,4.955293,4.944087,6.318557,-5.438740,7.693027,6.318557,6.915910,-2.363707,7.513262,6.637145,7.015165,-1.495816,7.393186,6.813555,4.486963,3.905315
7923,6.229566,4.583619,6.194178,5.314624,5.309274,4.964583,4.959629,6.317722,-5.276266,7.675814,6.317722,6.909208,-2.297955,7.500693,6.633181,7.008410,-1.457786,7.383639,6.808288,4.493400,3.914679
7924,6.199914,4.528733,6.168900,5.266960,5.261806,4.934139,4.929476,6.273377,-5.545287,7.617279,6.273377,6.876546,-2.488830,7.479714,6.595067,6.983223,-1.601632,7.371379,6.776206,4.471036,3.894743
7925,6.222793,4.896277,6.367309,5.329444,5.323174,4.914176,4.900799,6.347239,-4.793220,7.793679,6.347239,6.931406,-1.935815,7.515572,6.658794,7.021931,-1.203363,7.385067,6.828258,4.406399,3.800934
7926,6.182645,5.496812,6.544214,5.327120,5.318022,4.893802,4.816947,6.363528,-4.762087,7.910110,6.363528,6.955686,-1.823316,7.547844,6.679346,7.040264,-1.111306,7.401183,6.847775,4.187257,3.522128
7927,7.786901,11.278704,7.962479,7.347725,7.340696,7.008750,6.791275,6.913095,-0.452329,7.034914,6.913095,7.104191,-0.709562,7.295287,7.015013,7.131567,-0.432781,7.248122,7.069405,9.939391,10.656888
7928,8.054831,11.657716,8.601674,8.224446,8.213318,7.964103,7.785349,7.382701,1.943569,6.980053,7.382701,7.294313,0.426648,7.205924,7.335561,7.260618,0.361746,7.185675,7.300588,10.317561,11.071805
7929,8.233531,11.788809,9.022903,8.949322,8.929406,8.659797,8.478631,7.748996,3.350731,7.019361,7.748996,7.471517,1.274279,7.194037,7.601007,7.386181,0.986552,7.171356,7.500755,10.431858,11.164634
7930,8.366792,11.896284,9.213454,9.184816,9.164343,8.902520,8.751569,7.975294,3.755692,7.199020,7.975294,7.610014,1.767261,7.244734,7.780478,7.491152,1.399789,7.201826,7.645459,10.530791,11.252124
7931,8.458830,11.926844,9.325197,9.328907,9.309085,9.066774,8.937898,8.146507,4.067736,7.355117,8.146507,7.727366,2.154382,7.308224,7.922965,7.584210,1.741196,7.245455,7.764879,10.540684,11.234635
7932,8.586008,12.064271,9.465097,9.522928,9.500820,9.275994,9.177792,8.325124,4.640835,7.472455,8.325124,7.846139,2.606975,7.367155,8.069665,7.679394,2.124136,7.289123,7.887539,10.681415,11.379883
7933,8.750852,12.354244,9.696660,9.758773,9.732612,9.498529,9.413966,8.486770,5.113973,7.559575,8.486770,7.951072,2.954661,7.415373,8.201064,7.763377,2.414075,7.325690,7.996810,11.012978,11.767020
7934,8.815780,12.357329,9.722531,9.817261,9.793880,9.561141,9.490596,8.598865,5.245999,7.707134,8.598865,8.045995,3.252502,7.493125,8.304001,7.844585,2.702713,7.385170,8.089607,10.994301,11.720474
7935,8.934912,12.538275,9.898452,9.972657,9.957470,9.724566,9.663823,8.725121,5.621717,7.786419,8.725121,8.135256,3.532594,7.545391,8.410526,7.918899,2.944267,7.427272,8.181100,11.196348,11.950160
7936,9.031633,12.685004,10.019081,10.083174,10.068771,9.828396,9.760334,8.818857,5.748879,7.877381,8.818857,8.209970,3.718010,7.601083,8.494118,7.982919,3.121499,7.471721,8.255558,11.359858,12.135933
7937,9.139630,12.889339,10.165590,10.223221,10.204567,9.953374,9.873934,8.905637,5.908805,7.937339,8.905637,8.273732,3.856051,7.641827,8.568621,8.036791,3.245365,7.504961,8.320433,11.597221,12.416418
7938,9.286996,13.228438,10.409000,10.428198,10.416007,10.152849,10.044854,9.001716,6.185872,7.958578,9.001716,8.330801,3.978571,7.659885,8.643894,8.081993,3.332109,7.520092,8.381674,12.002964,12.908286
7939,8.886549,12.649119,9.486117,9.171511,9.158030,8.796664,8.626738,8.403984,0.979386,8.181229,8.403984,8.057838,1.521905,7.711692,8.219372,7.879688,1.493495,7.540004,8.060853,11.363637,12.189333
7940,8.773842,12.525391,9.305372,8.949993,8.939960,8.561410,8.403440,8.229328,0.784597,8.055215,8.229328,7.957000,1.227180,7.684673,8.084086,7.804251,1.261010,7.524417,7.953497,11.234878,12.055224
7941,8.325958,11.602847,8.434722,7.863518,7.849405,7.327648,7.142143,7.770157,-2.192266,8.398170,7.770157,7.763783,0.022251,7.757408,7.766757,7.661469,0.367540,7.556180,7.717623,10.150965,10.759301
7942,8.220121,11.512623,8.246986,7.612906,7.604467,7.035468,6.881149,7.580398,-2.391475,8.279647,7.580398,7.657911,-0.265097,7.735423,7.621738,7.581461,0.137751,7.541183,7.602942,10.071659,10.688838
7943,7.737496,10.443858,7.580867,6.504424,6.499040,5.964350,5.849558,7.132913,-5.110507,8.416268,7.132913,7.470763,-1.345368,7.808614,7.313100,7.455080,-0.565387,7.597061,7.379358,8.811912,9.170050
7944,7.234735,8.637230,7.213072,6.043092,6.038539,5.535208,5.479946,6.821758,-6.176868,8.163569,6.821758,7.292302,-2.166093,7.762846,7.072715,7.327146,-1.171244,7.581577,7.191449,7.364590,7.407875
7945,6.751323,7.530264,6.969690,5.716844,5.711950,5.137645,5.119697,6.622389,-6.532815,8.125080,6.622389,7.180149,-2.424812,7.737909,6.919861,7.241950,-1.400255,7.564040,7.070169,5.794786,5.475941
7946,6.225466,5.695883,6.749779,5.442006,5.437555,4.879355,4.869900,6.411441,-7.238716,7.952981,6.411441,7.046193,-2.980650,7.680946,6.749975,7.140480,-1.833720,7.530985,6.932211,4.105232,3.398488
7947,6.200563,5.082316,6.583282,5.374329,5.370076,4.825430,4.821576,6.286082,-7.314597,7.750588,6.286082,6.941912,-3.275599,7.597742,6.635858,7.056683,-2.101845,7.477508,6.832243,4.305521,3.673840
7948,6.099632,4.708607,6.412372,5.227386,5.223703,4.726759,4.723363,6.121313,-7.918454,7.519263,6.121313,6.806350,-3.880275,7.491386,6.486666,6.947041,-2.607720,7.407417,6.701508,4.294003,3.692127
7949,6.397182,7.132035,6.608239,5.337881,5.333817,4.777443,4.768956,6.129521,-7.113408,7.490086,6.129521,6.791735,-3.462234,7.453948,6.482702,6.928725,-2.331935,7.374749,6.690846,5.516189,5.222524
7950,6.650528,7.957715,6.635440,5.405141,5.400495,4.905682,4.865736,6.077726,-7.197510,7.289717,6.077726,6.716628,-3.794173,7.355530,6.418474,6.862446,-2.636563,7.306417,6.625661,6.725130,6.749997
7951,7.719471,11.441738,7.694168,6.943255,6.939037,6.466120,6.336288,6.676579,-2.114500,7.016870,6.676579,6.944047,-1.661989,7.211515,6.819229,7.010189,-1.186587,7.201149,6.908343,10.152854,10.963981
7952,7.956579,11.655609,8.244464,7.714284,7.706625,7.285923,7.162833,7.129789,0.231292,7.096745,7.129789,7.168830,-0.273264,7.207870,7.150611,7.170909,-0.142077,7.191207,7.160083,10.346064,11.142559
7953,8.228730,11.895290,8.836806,8.660823,8.646139,8.204480,8.070992,7.623373,2.789636,7.175755,7.623373,7.429814,1.206297,7.236254,7.520141,7.363034,0.979121,7.205926,7.446825,10.574448,11.356353
7954,8.428159,12.071996,9.178923,9.103451,9.087371,8.682872,8.564747,7.951317,3.797275,7.337887,7.951317,7.628487,1.998395,7.305657,7.779141,7.515933,1.629319,7.252725,7.656311,10.743703,11.515551
7955,8.571179,12.157342,9.408127,9.398141,9.381926,9.021833,8.916246,8.201437,4.494366,7.486628,8.201437,7.791123,2.579851,7.380809,7.982603,7.644946,2.123015,7.307290,7.825030,10.809627,11.555776
7956,8.762039,12.354475,9.605388,9.732423,9.714241,9.403099,9.322492,8.478916,5.611064,7.635340,8.478916,7.971728,3.373567,7.464541,8.208416,7.790074,2.782610,7.371732,8.013190,11.008585,11.757434
7957,8.995122,12.703262,9.897972,10.090224,10.068954,9.788767,9.719892,8.745788,6.622818,7.771684,8.745788,8.145822,4.079093,7.545857,8.425806,7.930621,3.366703,7.435437,8.194720,11.396328,12.196730
7958,9.125446,12.779769,10.010247,10.255437,10.236213,9.986202,9.928234,8.943030,7.086378,7.957827,8.943030,8.300447,4.621978,7.657863,8.600319,8.062382,3.869275,7.524446,8.349282,11.453937,12.230100
7959,9.244153,12.940504,10.193647,10.383243,10.370382,10.123305,10.071984,9.068915,7.142127,8.065846,9.068915,8.400070,4.762360,7.731226,8.712198,8.148198,4.015839,7.584197,8.448998,11.629619,12.424775
7960,9.287374,13.007548,10.282026,10.383574,10.370760,10.110889,10.050385,9.093237,6.600474,8.136089,9.093237,8.436055,4.531913,7.778873,8.742740,8.182749,3.861687,7.622758,8.481411,11.705264,12.511227
7961,9.327853,13.114739,10.338825,10.403776,10.386701,10.095147,10.022181,9.094602,6.182155,8.167023,9.094602,8.448897,4.303515,7.803191,8.750226,8.196554,3.690124,7.642883,8.491846,11.835877,12.671884
7962,9.428899,13.388797,10.516348,10.532769,10.521435,10.205602,10.105227,9.133964,6.213748,8.162702,9.133964,8.469710,4.249630,7.805456,8.779696,8.212484,3.628792,7.645273,8.514997,12.170605,13.084507
7963,9.019302,12.830493,9.609197,9.306619,9.294479,8.880070,8.727415,8.516968,1.032938,8.306521,8.516968,8.171335,1.696475,7.825701,8.332630,7.987609,1.693473,7.642587,8.171620,11.562348,12.410030
7964,8.889634,12.685208,9.416027,9.079032,9.069819,8.642414,8.498087,8.329625,0.833301,8.161163,8.329625,8.054535,1.360738,7.779445,8.182910,7.897105,1.413740,7.611300,8.049535,11.409934,12.250034
7965,8.462433,11.861151,8.593547,8.070411,8.057665,7.486340,7.318985,7.865263,-2.120822,8.411541,7.865263,7.844089,0.082202,7.822916,7.853970,7.738281,0.449141,7.622592,7.799982,10.449786,11.112236
7966,8.343327,11.753907,8.386360,7.803534,7.795979,7.176777,7.036448,7.664631,-2.370288,8.292814,7.664631,7.726756,-0.234414,7.788882,7.697765,7.647484,0.189719,7.597204,7.674300,10.350407,11.019433
7967,7.889525,10.837637,7.699436,6.661950,6.657107,6.091093,5.987928,7.183304,-5.313584,8.378680,7.183304,7.513850,-1.469314,7.844396,7.359595,7.500924,-0.628223,7.642253,7.425549,9.281454,9.745430
7968,7.448950,9.855800,7.310319,6.105937,6.101543,5.543727,5.490997,6.840641,-6.527109,8.190285,6.840641,7.320748,-2.321879,7.800855,7.096698,7.359666,-1.271759,7.622634,7.219417,8.137552,8.367086
7969,7.010989,8.214534,7.055214,5.859311,5.855017,5.274620,5.258664,6.640203,-6.776079,8.021742,6.640203,7.187165,-2.682701,7.734126,6.931916,7.255943,-1.589266,7.579970,7.083128,6.794571,6.722431
7970,6.366272,6.703106,6.823739,5.511252,5.506909,4.915493,4.906384,6.428472,-7.435165,7.950561,6.428472,7.061355,-3.091532,7.694237,6.766010,7.158749,-1.918468,7.551487,6.949288,4.617226,4.034211
7971,6.201893,5.336854,6.656334,5.425581,5.421309,4.835263,4.831341,6.322091,-7.326411,7.812841,6.322091,6.976655,-3.216910,7.631220,6.671192,7.089271,-2.054685,7.507351,6.866296,4.208684,3.544282
7972,6.140922,4.894641,6.498724,5.298100,5.294184,4.763709,4.760153,6.186095,-7.724051,7.612038,6.186095,6.863917,-3.671627,7.541739,6.547600,6.997587,-2.437492,7.447574,6.757594,4.290907,3.674235
7973,6.799117,8.076100,6.785567,5.623360,5.619418,5.080684,5.072327,6.269714,-6.382168,7.467100,6.269714,6.865818,-3.177284,7.461922,6.587636,6.987952,-2.133715,7.388267,6.774450,6.873119,6.897786
7974,7.052271,9.574801,6.872764,5.654905,5.649707,5.137957,5.093875,6.261559,-6.307833,7.429243,6.261559,6.843266,-3.142384,7.424973,6.571803,6.964886,-2.123440,7.357970,6.755242,7.943357,8.240386
7975,7.918080,11.733672,8.034444,7.367385,7.363133,6.931523,6.797798,6.931806,-0.812727,7.065815,6.931806,7.092523,-0.974705,7.253240,7.017522,7.127318,-0.665886,7.237114,7.068760,10.466040,11.315360
7976,8.156968,11.912864,8.577002,8.106112,8.098263,7.730711,7.605343,7.399285,1.423204,7.193228,7.399285,7.333788,0.452378,7.268291,7.364353,7.302471,0.427408,7.240590,7.335475,10.621445,11.442937
7977,8.388983,12.092301,9.071659,8.895118,8.880577,8.495533,8.363371,7.829721,3.372771,7.296072,7.829721,7.568629,1.650154,7.307537,7.690472,7.476991,1.349243,7.263510,7.590848,10.783389,11.581525
7978,8.597233,12.278486,9.455155,9.410526,9.394418,9.052047,8.933264,8.180218,4.656488,7.427172,8.180218,7.772871,2.518843,7.365525,7.962966,7.632793,2.041640,7.302619,7.808885,10.962275,11.750622
7979,8.705374,12.298186,9.591473,9.620075,9.603510,9.312480,9.204543,8.392741,5.013124,7.580939,8.392741,7.916868,2.938660,7.440995,8.138942,7.747799,2.415425,7.356657,7.956409,10.952270,11.701235
7980,8.978501,12.615049,9.878452,10.101684,10.084160,9.863268,9.785455,8.772788,7.011867,7.760120,8.772788,8.158689,4.252117,7.544589,8.445268,7.941633,3.487244,7.437999,8.210239,11.283287,12.051549
7981,9.250514,12.999528,10.212133,10.512531,10.492092,10.310848,10.244742,9.092774,8.202388,7.940806,9.092774,8.372615,5.127772,7.652455,8.708689,8.115768,4.221793,7.522847,8.431993,11.706078,12.524600
7982,9.418637,13.120045,10.370177,10.718916,10.700499,10.554000,10.498439,9.332287,8.798695,8.166134,9.332287,8.562456,5.808419,7.792626,8.921711,8.278513,4.852968,7.635315,8.621552,11.809891,12.606976
7983,9.590194,13.338702,10.610603,10.932160,10.920048,10.792834,10.744349,9.528015,9.221300,8.311681,9.528015,8.710921,6.194573,7.893827,9.092232,8.405575,5.205699,7.718918,8.771792,12.045402,12.863805
7984,9.684047,13.464414,10.767515,11.012547,11.000621,10.878573,10.822132,9.618299,8.956169,8.414467,9.618299,8.791984,6.147551,7.965668,9.177598,8.477984,5.204928,7.778370,8.851111,12.182855,13.015792
7985,9.682216,13.505650,10.810360,10.971592,10.954775,10.814919,10.743248,9.578099,7.954555,8.412949,9.578099,8.773291,5.494474,7.968484,9.148868,8.464623,4.671385,7.780378,8.829554,12.240202,13.092864
7986,9.827106,13.822349,11.057081,11.209421,11.198585,11.065617,10.969289,9.692272,8.571769,8.415255,9.692272,8.834110,5.760274,7.975947,9.234585,8.511090,4.856345,7.787594,8.896954,12.617563,13.547715
7987,9.407313,13.276796,10.458117,10.379212,10.365216,10.171145,9.994895,9.138670,3.673975,8.282445,9.138670,8.494620,2.763552,7.850570,8.795177,8.233254,2.411152,7.671331,8.532946,12.030414,12.904781
7988,9.291855,13.151941,10.304877,10.202753,10.191975,9.989612,9.819585,8.987947,3.525977,8.156309,8.987947,8.386712,2.549117,7.785476,8.667288,8.142953,2.223073,7.618619,8.422599,11.899622,12.768878
7989,8.957695,12.576649,9.642801,9.425519,9.409938,9.127660,8.922416,8.604408,1.018430,8.286399,8.604408,8.187883,1.333930,7.771358,8.382261,7.984900,1.272559,7.587539,8.196826,11.240304,12.001173
7990,8.887835,12.569534,9.539501,9.275980,9.266545,8.950921,8.777728,8.464702,0.968995,8.151676,8.464702,8.092940,1.150814,7.721179,8.266429,7.906981,1.112696,7.547534,8.098687,11.255281,12.044430
7991,8.660988,12.187800,8.935706,8.308864,8.302253,7.960540,7.816791,8.135503,-1.030405,8.454216,8.135503,7.968812,0.538918,7.802121,8.046601,7.820534,0.730882,7.594466,7.941103,10.820641,11.540526
7992,8.484405,11.882251,8.607406,7.831309,7.824694,7.443395,7.364115,7.911715,-1.785675,8.459315,7.911715,7.865754,0.149874,7.819794,7.887203,7.746668,0.458270,7.606134,7.821620,10.472759,11.135543
7993,8.339349,11.601543,8.395357,7.572969,7.566115,7.128846,7.103336,7.767023,-2.063212,8.430709,7.767023,7.788650,-0.067234,7.810278,7.778557,7.688111,0.281171,7.597665,7.736349,10.148347,10.751346
7994,8.176688,11.276949,8.142504,7.205468,7.198708,6.748110,6.733887,7.596316,-2.733381,8.458744,7.596316,7.709461,-0.358602,7.822606,7.656660,7.631085,0.081057,7.605510,7.644725,9.772577,10.304541
7995,8.015890,10.910302,7.946337,6.983254,6.976208,6.481589,6.475163,7.472354,-3.024171,8.469544,7.472354,7.646643,-0.528565,7.820932,7.565308,7.583511,-0.055204,7.601714,7.573803,9.342150,9.784237
7996,7.823763,10.467546,7.723141,6.654026,6.647261,6.150163,6.143966,7.315832,-3.678145,8.487698,7.315832,7.574515,-0.811930,7.833197,7.453796,7.532140,-0.245898,7.610483,7.490356,8.823983,9.157389
7997,8.132461,11.439042,8.124269,7.236125,7.230225,6.791103,6.778721,7.409132,-2.295847,8.039544,7.409132,7.566411,-0.572780,7.723689,7.493014,7.521958,-0.105410,7.550903,7.506522,10.010278,10.636217
7998,8.164664,11.600963,8.159622,7.253857,7.246990,6.850275,6.791229,7.385297,-2.426588,7.979365,7.385297,7.539673,-0.630578,7.694048,7.467631,7.501933,-0.140114,7.536235,7.483638,10.207742,10.888769
7999,8.620696,12.538302,9.180066,8.754493,8.749394,8.446538,8.288918,7.915921,1.940515,7.542923,7.915921,7.725178,0.992335,7.534436,7.814191,7.627423,0.971659,7.440655,7.727033,11.301683,12.195346
8000,8.798509,12.618686,9.567860,9.289069,9.280271,9.030872,8.889252,8.287496,3.715043,7.685740,8.287496,7.927031,2.225393,7.566566,8.095248,7.780441,1.943514,7.465634,7.948338,11.349021,12.199192
8001,8.972518,12.731884,9.968375,9.978553,9.962682,9.700797,9.556291,8.640003,5.344271,7.723716,8.640003,8.107915,3.103422,7.575826,8.356223,7.913127,2.584368,7.470031,8.149445,11.441737,12.264811
8002,9.106263,12.826386,10.104207,10.169472,10.153131,9.922437,9.802117,8.854526,5.825769,7.906935,8.854526,8.256036,3.679501,7.657546,8.535331,8.032397,3.092029,7.529463,8.300629,11.523165,12.328800
8003,9.183450,12.833584,10.174326,10.245898,10.229853,10.025428,9.920895,8.989364,5.976849,8.057834,8.989364,8.365856,4.000528,7.742348,8.656826,8.126029,3.405684,7.595231,8.409121,11.506437,12.280766
8004,9.292983,12.937398,10.300252,10.400763,10.382351,10.202181,10.120445,9.140786,6.484752,8.161128,9.140786,8.475651,4.402795,7.810516,8.786048,8.218506,3.756787,7.650964,8.521195,11.608347,12.380135
8005,9.496046,13.253649,10.583603,10.727749,10.706303,10.559564,10.490067,9.368819,7.622194,8.247572,9.368819,8.619804,5.091780,7.870788,8.969344,8.335426,4.309353,7.701507,8.673516,11.963636,12.786166
8006,9.645571,13.363276,10.701675,10.927092,10.908174,10.790788,10.733679,9.583510,8.473320,8.433342,9.583510,8.786316,5.872954,7.989121,9.158340,8.478640,5.007364,7.798941,8.841147,12.058846,12.863271
8007,9.838267,13.612005,10.947271,11.191560,11.179469,11.082507,11.034198,9.807278,9.371532,8.580358,9.807278,8.950000,6.548105,8.092723,9.350063,8.618190,5.590239,7.886316,9.008522,12.327502,13.157247
8008,9.928192,13.730792,11.089739,11.271189,11.259345,11.164520,11.108536,9.894154,9.143444,8.679772,9.894154,9.028173,6.520231,8.162191,9.432297,8.688399,5.601031,7.944501,9.085145,12.457332,13.300378
8009,9.998960,13.864165,11.185430,11.350689,11.335043,11.225891,11.158937,9.942871,8.927134,8.726805,9.942871,9.070922,6.400968,8.198974,9.477832,8.726961,5.512134,7.976091,9.127425,12.613564,13.485099
8010,10.127828,14.143222,11.396901,11.554598,11.544330,11.433663,11.342548,10.041041,9.275468,8.739534,10.041041,9.126608,6.516901,8.212175,9.553343,8.770697,5.577695,7.988051,9.188109,12.946987,13.886707
8011,9.655628,13.544130,10.764996,10.708523,10.694829,10.519629,10.347216,9.436075,4.013635,8.524934,9.436075,8.733005,3.097067,8.029935,9.061104,8.442109,2.726712,7.823114,8.772240,12.305793,13.189181
8012,9.519309,13.399291,10.584606,10.502119,10.491540,10.304452,10.138150,9.260272,3.820960,8.382395,9.260272,8.604142,2.855805,7.948012,8.910336,8.332871,2.513414,7.755407,8.640853,12.154679,13.033135
8013,9.171280,12.828600,9.914667,9.718567,9.703376,9.438590,9.238599,8.854885,1.266323,8.471171,8.854885,8.382314,1.559566,7.909743,8.602847,8.153544,1.482779,7.704240,8.393172,11.505603,12.283711
8014,9.084625,12.802731,9.785020,9.536628,9.527581,9.225003,9.057257,8.694275,1.164668,8.331293,8.694275,8.272008,1.354892,7.849740,8.469066,8.062197,1.305484,7.655328,8.279194,11.500918,12.306350
8015,8.848371,12.427758,9.156829,8.540270,8.533865,8.199233,8.061248,8.338993,-0.938994,8.616739,8.338993,8.132385,0.698494,7.925777,8.228802,7.963752,0.896074,7.698702,8.105112,11.078146,11.821404
8016,8.662846,12.130795,8.804544,8.027206,8.020986,7.646193,7.571410,8.088610,-1.794296,8.605810,8.088610,8.013696,0.259896,7.938782,8.048656,7.878209,0.591323,7.707762,7.969114,10.744041,11.437773
8017,8.509793,11.856484,8.576748,7.754091,7.747694,7.312523,7.288668,7.923902,-2.118521,8.559135,7.923902,7.922671,0.004105,7.921440,7.923245,7.808555,0.382495,7.693865,7.869723,10.430003,11.070073
8018,8.336961,11.536636,8.299777,7.357956,7.351708,6.898205,6.885075,7.727051,-2.898706,8.569028,7.727051,7.827744,-0.346657,7.928436,7.780754,7.739751,0.141162,7.698748,7.761619,10.062985,10.638327
8019,8.161826,11.162839,8.076758,7.097845,7.091477,6.592507,6.586656,7.575769,-3.299726,8.564882,7.575769,7.748772,-0.577147,7.921775,7.668037,7.679956,-0.039762,7.691875,7.673599,9.626506,10.114732
8020,7.938982,10.671391,7.812747,6.713959,6.707829,6.203986,6.198418,7.381864,-4.139578,8.565310,7.381864,7.655756,-0.958046,7.929648,7.527940,7.613359,-0.298789,7.698779,7.567802,9.052521,9.423700
8021,8.187376,11.506032,8.114392,7.159525,7.154363,6.696321,6.685345,7.423080,-3.034871,8.160815,7.423080,7.624130,-0.827075,7.825181,7.530307,7.586588,-0.231527,7.642869,7.556571,10.079792,10.710597
8022,8.169538,11.587603,8.069160,7.071065,7.064994,6.642195,6.590643,7.335599,-3.489195,8.080554,7.335599,7.563275,-1.066385,7.790952,7.457026,7.541901,-0.397533,7.626776,7.496634,10.188248,10.861151
8023,8.615211,12.522485,9.019708,8.501160,8.496598,8.141882,7.997896,7.840403,0.897566,7.682911,7.840403,7.737576,0.586023,7.634749,7.785562,7.658100,0.726419,7.530638,7.726080,11.282607,12.171738
8024,8.781929,12.591942,9.413736,9.061686,9.053407,8.743088,8.610882,8.199437,2.723302,7.787991,8.199437,7.927600,1.799251,7.655763,8.054457,7.801201,1.676264,7.547946,7.936271,11.318903,12.164561
8025,8.983198,12.742126,9.903822,9.877002,9.861770,9.537400,9.398765,8.602028,4.851367,7.805292,8.602028,8.127149,2.891565,7.652269,8.348759,7.945054,2.458179,7.541349,8.160363,11.451702,12.274536
8026,9.115827,12.837400,10.068365,10.084012,10.068166,9.763871,9.646975,8.815981,5.266871,7.984988,8.815981,8.273069,3.441000,7.730157,8.526428,8.061661,2.945716,7.596893,8.309537,11.534699,12.340989
8027,9.155437,12.793066,10.076319,10.086900,10.071176,9.763957,9.661526,8.897442,5.008307,8.133357,8.897442,8.354635,3.557905,7.811829,8.607945,8.133735,3.108278,7.659526,8.386647,11.461805,12.230594
8028,9.200291,12.814869,10.113504,10.118420,10.100121,9.779300,9.698033,8.956699,4.936376,8.215365,8.956699,8.411819,3.628237,7.866938,8.666096,8.185290,3.201584,7.704483,8.441720,11.476004,12.234575
8029,9.301363,13.009081,10.255198,10.242815,10.220880,9.891945,9.821055,9.038949,5.206544,8.256843,9.038949,8.469074,3.793702,7.899199,8.735016,8.233518,3.338511,7.732020,8.500983,11.702502,12.502882
8030,9.323274,12.961903,10.240816,10.264956,10.244838,9.919327,9.858648,9.096416,5.273641,8.334184,9.096416,8.523704,3.962412,7.950992,8.790970,8.283300,3.512408,7.775630,8.554057,11.630924,12.400141
8031,9.374083,13.048988,10.313663,10.294544,10.281297,9.943022,9.890024,9.133989,5.245363,8.377954,9.133989,8.558853,3.990282,7.983718,8.827250,8.315526,3.550334,7.803802,8.588445,11.730998,12.516636
8032,9.417867,13.128031,10.346230,10.301662,10.289110,9.947746,9.888410,9.157601,5.171451,8.426791,9.157601,8.588692,4.025786,8.019783,8.854183,8.344638,3.605704,7.835094,8.616395,11.822283,12.623754
8033,9.496658,13.293424,10.461858,10.420250,10.403883,10.060635,9.990921,9.216695,5.438860,8.442469,9.216695,8.626103,4.148850,8.035511,8.901713,8.375690,3.695257,7.849667,8.656235,12.017926,12.858348
8034,9.623093,13.594944,10.640874,10.575151,10.564617,10.220978,10.127593,9.292937,5.781770,8.458282,9.292937,8.669877,4.316021,8.046817,8.960638,8.410004,3.814320,7.859369,8.703676,12.381344,13.300761
8035,9.209857,13.037773,9.742054,9.384171,9.372993,8.940380,8.799284,8.680948,0.633215,8.562611,8.680948,8.363306,1.699694,8.045664,8.511539,8.175095,1.800303,7.838650,8.354531,11.775834,12.631160
8036,9.074856,12.887390,9.554523,9.170175,9.161630,8.721101,8.586330,8.495210,0.486418,8.404090,8.495210,8.239599,1.364504,7.983989,8.358884,8.076448,1.507704,7.794013,8.227081,11.618182,12.465957
8037,8.649359,12.087472,8.762329,8.199758,8.187871,7.617475,7.461171,8.033393,-2.397744,8.605614,8.033393,8.018672,0.061685,8.003950,8.025541,7.905608,0.502550,7.785674,7.969572,10.688721,11.368508
8038,8.530980,11.990619,8.568371,7.955983,7.948785,7.339696,7.207479,7.838996,-2.549878,8.470514,7.838996,7.895961,-0.230005,7.952925,7.869377,7.807481,0.249919,7.745585,7.840492,10.602444,11.292931
8039,8.118275,11.204100,7.922792,6.892909,6.888262,6.333879,6.234570,7.376167,-5.317430,8.517764,7.376167,7.681616,-1.422747,7.987065,7.539073,7.656706,-0.547923,7.774339,7.593968,9.691195,10.215501
8040,7.756358,10.466200,7.559768,6.377287,6.373065,5.828767,5.777221,7.054713,-6.375971,8.332205,7.054713,7.494207,-2.193517,7.933701,7.289110,7.517084,-1.137819,7.745058,7.395498,8.838940,9.199801
8041,7.353504,8.846074,7.304351,6.149331,6.145209,5.599128,5.583990,6.857592,-6.639556,8.131193,6.857592,7.354639,-2.591214,7.851687,7.122684,7.407268,-1.483600,7.691853,7.255490,7.647546,7.745560
8042,7.005839,8.140823,7.075092,5.810781,5.806812,5.255094,5.246625,6.638495,-7.369682,8.030364,6.638495,7.217230,-3.064291,7.795965,6.947153,7.299573,-1.865994,7.651992,7.111616,6.688510,6.582733
8043,6.356113,6.563523,6.884615,5.567173,5.562832,4.960548,4.956634,6.489682,-7.578350,8.022731,6.489682,7.130115,-3.165866,7.770548,6.831247,7.229292,-1.967667,7.627338,7.017001,4.373450,3.712562
8044,6.228649,5.258449,6.682376,5.398334,5.394587,4.849072,4.845612,6.311937,-8.196336,7.778262,6.311937,6.991637,-3.799326,7.671336,6.674444,7.118446,-2.481844,7.562448,6.881645,4.269661,3.616666
8045,6.170742,4.933627,6.547243,5.332502,5.328819,4.791622,4.783927,6.202808,-8.243929,7.621690,6.202808,6.894076,-4.016373,7.585343,6.571484,7.035791,-2.697693,7.500097,6.788161,4.318488,3.701070
8046,6.053713,4.629029,6.385108,5.186251,5.181985,4.697414,4.660555,6.035249,-8.919433,7.409942,6.035249,6.752755,-4.655400,7.470261,6.417919,6.917688,-3.242656,7.417457,6.651144,4.261419,3.663988
8047,6.109559,5.195136,6.523869,5.517004,5.511540,4.867023,4.698713,6.174891,-7.073453,7.651069,6.174891,6.856593,-3.266534,7.538295,6.538465,6.993301,-2.179452,7.448137,6.750722,4.186071,3.544908
8048,7.269275,9.942170,7.097733,6.263511,6.255734,5.590917,5.401227,6.459370,-4.803986,7.517512,6.459370,6.974112,-2.336941,7.488854,6.733899,7.072214,-1.535959,7.410530,6.891779,8.401761,8.779256
8049,7.581907,10.622440,7.568825,7.081027,7.070107,6.381408,6.178863,6.807322,-2.578976,7.435781,6.807322,7.127193,-1.312640,7.447064,6.977920,7.176911,-0.816589,7.375902,7.070782,9.115282,9.626407
8050,7.940423,11.325495,8.235270,7.938849,7.926116,7.369316,7.211151,7.233073,-0.101587,7.254996,7.233073,7.299872,-0.309539,7.366670,7.268699,7.294732,-0.120634,7.320765,7.280848,9.919150,10.578725
8051,8.123301,11.547418,8.584211,8.366185,8.354965,7.875961,7.740568,7.531048,1.030736,7.321528,7.531048,7.449636,0.400507,7.368224,7.487628,7.402521,0.418685,7.317414,7.447912,10.149471,10.824860
8052,8.293019,11.775568,8.893870,8.775004,8.761497,8.304635,8.191305,7.781829,1.944181,7.372353,7.781829,7.580698,0.954962,7.379568,7.674559,7.497870,0.838916,7.321180,7.592104,10.395762,11.096677
8053,8.442895,11.974900,9.178379,9.157485,9.144947,8.708315,8.605919,8.005449,2.756326,7.404979,8.005449,7.696913,1.416266,7.388378,7.840897,7.582557,1.185851,7.324218,7.720338,10.610563,11.333120
8054,8.573179,12.143865,9.359450,9.396615,9.384862,8.988226,8.899299,8.190142,3.339109,7.480986,8.190142,7.802712,1.824238,7.415283,7.983513,7.662348,1.512228,7.341182,7.833636,10.791808,11.531351
8055,8.646025,12.243792,9.437403,9.346601,9.337268,8.972007,8.897109,8.260646,3.115743,7.624183,8.260646,7.867081,1.926661,7.473516,8.050745,7.715872,1.639336,7.381000,7.894471,10.900686,11.652240
8056,8.399376,11.720466,8.881080,8.639971,8.630189,8.195858,8.095669,7.986363,0.454833,7.877058,7.986363,7.774151,0.883046,7.561938,7.873183,7.653894,0.912494,7.434604,7.770848,10.284960,10.913488
8057,8.270151,11.501934,8.595764,8.216440,8.206642,7.752316,7.641547,7.792497,-0.660574,7.943447,7.792497,7.701337,0.398929,7.610176,7.743878,7.607389,0.597294,7.470900,7.680183,10.040055,10.630022
8058,8.267058,11.631273,8.520604,8.017875,8.012075,7.574041,7.434010,7.674120,-1.095853,7.914230,7.674120,7.646516,0.125983,7.618912,7.659398,7.570618,0.405186,7.481839,7.617967,10.214328,10.863419
8059,8.158638,11.674071,8.092645,7.176354,7.171047,6.766660,6.614407,7.322214,-3.474798,8.030022,7.322214,7.499829,-0.871955,7.677444,7.416942,7.471877,-0.269687,7.526811,7.442579,10.306818,11.022878
8060,8.041119,11.569074,7.909758,6.891686,6.886932,6.512267,6.383260,7.124458,-4.091179,7.865655,7.124458,7.381596,-1.419323,7.638734,7.261598,7.386223,-0.687891,7.510848,7.319756,10.205208,10.926571
8061,7.023833,8.235605,7.076339,5.847593,5.841972,5.369428,5.227202,6.699062,-6.703726,8.170922,6.699062,7.214606,-2.348092,7.730149,6.974019,7.268557,-1.341505,7.563096,7.111470,6.760920,6.673283
8062,6.446548,6.882920,6.843282,5.512456,5.505900,5.024654,4.911687,6.464914,-7.255653,8.018140,6.464914,7.080316,-2.874757,7.695719,6.793128,7.168748,-1.754649,7.544368,6.968418,4.880940,4.359071
8063,6.219111,5.128395,6.616309,5.400025,5.395652,4.908898,4.815537,6.319957,-7.405832,7.824376,6.319957,6.973320,-3.216321,7.626683,6.668417,7.084912,-2.050289,7.501408,6.862781,4.288102,3.644432
8064,6.140907,4.786011,6.458035,5.266266,5.262442,4.798065,4.751332,6.174164,-7.800844,7.596997,6.174164,6.852391,-3.718458,7.530618,6.535885,6.987578,-2.476457,7.439270,6.746675,4.323603,3.717835
8065,6.087341,4.512620,6.295864,5.212321,5.208981,4.747771,4.734005,6.092437,-7.762223,7.450868,6.092437,6.771461,-3.880017,7.450485,6.454583,6.918348,-2.650000,7.382112,6.671006,4.336343,3.752677
8066,5.997275,4.332064,6.162839,5.094213,5.091209,4.667644,4.660452,5.974768,-8.178360,7.289084,5.974768,6.667296,-4.309270,7.359823,6.344116,6.830391,-3.025857,7.316666,6.571044,4.275967,3.702197
8067,5.956614,4.243745,6.067411,5.069526,5.066468,4.645826,4.642709,5.929491,-7.978646,7.216273,5.929491,6.617719,-4.267329,7.305946,6.296546,6.785020,-3.028767,7.273495,6.524500,4.252954,3.685068
8068,5.881291,4.136032,5.978322,4.972997,4.970153,4.576758,4.573825,5.837291,-8.324041,7.100757,5.837291,6.535867,-4.602402,7.234443,6.209865,6.714368,-3.323797,7.218871,6.445300,4.189264,3.625255
8069,5.855061,4.103650,5.928325,4.966683,4.963812,4.564673,4.557731,5.811570,-8.078870,7.065409,5.811570,6.506283,-4.476251,7.200997,6.182084,6.685882,-3.246125,7.189680,6.417190,4.168675,3.606546
8070,5.783935,4.017492,5.860840,4.882759,4.878949,4.512625,4.477464,5.723228,-8.482780,6.968992,5.723228,6.431688,-4.824121,7.140149,6.101074,6.621682,-3.544980,7.142290,6.344024,4.103667,3.543577
8071,5.778782,4.119094,5.931793,4.936386,4.933335,4.551871,4.422351,5.721584,-8.093392,7.020817,5.721584,6.437406,-4.459111,7.153227,6.103356,6.624866,-3.248678,7.146377,6.346727,4.074945,3.507000
8072,5.763708,4.329236,6.045650,4.914287,4.911081,4.514242,4.367868,5.718286,-7.910459,7.068703,5.718286,6.445198,-4.258096,7.172109,6.105972,6.631352,-3.077567,7.156733,6.351149,4.001385,3.413943
8073,5.748415,5.200705,6.182881,5.007353,5.003665,4.531367,4.367193,5.793547,-7.155940,7.219902,5.793547,6.515070,-3.619842,7.236594,6.178360,6.688114,-2.557409,7.197868,6.416245,3.744925,3.077095
8074,6.111796,6.806942,6.288347,5.132331,5.128736,4.684594,4.549099,5.837130,-6.870605,7.125162,5.837130,6.522265,-3.654641,7.207400,6.202536,6.691213,-2.606699,7.179890,6.430585,5.155429,4.836640
8075,6.173630,6.944664,6.302302,5.231432,5.227827,4.776984,4.649831,5.898570,-6.435967,7.147309,5.898570,6.555697,-3.386816,7.212824,6.249038,6.715558,-2.404435,7.182079,6.466747,5.294277,5.001159
8076,6.214224,7.058091,6.322128,5.217021,5.212579,4.781687,4.682673,5.903614,-6.512691,7.124554,5.903614,6.552569,-3.461632,7.201524,6.249723,6.711862,-2.465125,7.174002,6.465388,5.460733,5.209569
8077,6.287635,7.195055,6.367272,5.315270,5.310683,4.865053,4.774367,5.963714,-6.040238,7.153060,5.963714,6.586914,-3.164998,7.210115,6.296087,6.737037,-2.239414,7.177986,6.501864,5.644947,5.430718
8078,6.293989,7.232714,6.369759,5.276661,5.270893,4.845913,4.768455,5.951187,-6.254374,7.133918,5.951187,6.575981,-3.303959,7.200775,6.284410,6.727874,-2.345074,7.171339,6.491360,5.701876,5.504505
8079,6.324456,7.276954,6.390997,5.333322,5.328623,4.888255,4.817580,5.987339,-5.938482,7.157099,5.987339,6.597574,-3.097962,7.207809,6.312798,6.743661,-2.187350,7.174524,6.513867,5.756222,5.566811
8080,6.287897,7.231187,6.364515,5.252586,5.249098,4.833923,4.757495,5.942386,-6.349822,7.127276,5.942386,6.568294,-3.354238,7.194202,6.276203,6.720729,-2.382210,7.165254,6.483649,5.700642,5.504891
8081,6.249965,7.139623,6.341492,5.235948,5.232295,4.814420,4.723233,5.930753,-6.321538,7.138273,5.930753,6.563221,-3.311061,7.195689,6.268069,6.716489,-2.347542,7.164909,6.477332,5.567865,5.340498
8082,5.732977,4.746327,6.040719,4.862409,4.858974,4.480174,4.364220,5.761528,-7.576417,7.158836,5.761528,6.481750,-3.905155,7.201973,6.145647,6.657265,-2.774070,7.168882,6.384402,3.778701,3.127276
8083,5.765860,4.148356,5.924440,4.879036,4.875698,4.534816,4.404983,5.716991,-7.467876,7.028999,5.716991,6.431887,-4.069150,7.146784,6.098269,6.614718,-2.939600,7.131168,6.339279,4.045603,3.472184
8084,5.720950,4.142870,5.914502,4.808342,4.805138,4.474886,4.353901,5.663332,-7.628850,6.972763,5.663332,6.387499,-4.219051,7.111665,6.049554,6.577087,-3.073445,7.104619,6.295736,3.996591,3.421805
8085,5.667550,3.884404,5.683701,4.765356,4.762448,4.465698,4.365960,5.592248,-7.937523,6.818536,5.592248,6.309613,-4.643363,7.026978,5.974843,6.508715,-3.455652,7.042588,6.223983,3.998250,3.441817
8086,5.622453,3.858767,5.670279,4.696731,4.692845,4.399698,4.319604,5.542657,-8.045464,6.765711,5.542657,6.263233,-4.740075,6.983808,5.926964,6.467050,-3.552782,7.007136,6.179004,3.952798,3.396246
8087,5.605620,3.807474,5.595069,4.704461,4.701568,4.398511,4.328899,5.528307,-7.912009,6.727714,5.528307,6.240643,-4.698997,6.952980,5.908220,6.444632,-3.538495,6.981044,6.158545,3.946845,3.393921
8088,5.560813,3.751320,5.550940,4.635852,4.633145,4.332247,4.295084,5.478154,-8.151645,6.661224,5.478154,6.192488,-4.921938,6.906821,5.859132,6.401502,-3.737062,6.943871,6.112238,3.906541,3.355117
8089,5.586467,3.781628,5.545239,4.688211,4.684929,4.353568,4.341426,5.518439,-7.621336,6.695452,5.518439,6.217419,-4.526000,6.916399,5.891228,6.419333,-3.419558,6.947438,6.137677,3.932838,3.381628
8090,5.553821,3.739034,5.520023,4.638408,4.635304,4.314105,4.307490,5.479428,-7.925586,6.651367,5.479428,6.183500,-4.761499,6.887572,5.854933,6.389626,-3.616020,6.924319,6.104456,3.901914,3.351278
8091,5.560575,3.738508,5.493915,4.665546,4.662319,4.331756,4.328831,5.492618,-7.682035,6.656406,5.492618,6.188470,-4.593245,6.884323,5.863739,6.391650,-3.484684,6.919562,6.110098,3.912006,3.362483
8092,5.525775,3.697077,5.469403,4.612727,4.609678,4.293391,4.290584,5.450549,-7.977182,6.610514,5.450549,6.152384,-4.826584,6.854220,5.824861,6.360178,-3.681418,6.895494,6.074675,3.879073,3.330172
8093,5.594413,3.868447,5.624585,4.704204,4.700563,4.333945,4.326303,5.541081,-7.112094,6.755859,5.541081,6.233309,-4.052751,6.925537,5.910269,6.427653,-3.029101,6.945038,6.151715,3.922507,3.365205
8094,5.614176,4.001548,5.751121,4.715685,4.710694,4.339064,4.295958,5.565811,-7.061756,6.835664,5.565811,6.268282,-3.906496,6.970752,5.940462,6.459216,-2.884831,6.977969,6.182547,3.909062,3.340691
8095,7.074025,10.221732,6.963494,6.141020,6.134938,5.681071,5.492760,6.122955,-2.726153,6.753150,6.122955,6.543890,-1.820920,6.964826,6.347454,6.662178,-1.361462,6.976902,6.494325,8.813123,9.392823
8096,7.462984,10.939227,7.718726,7.178599,7.168480,6.809047,6.645951,6.641209,0.025344,6.636467,6.641209,6.771797,-0.698007,6.902384,6.710856,6.822404,-0.596240,6.933953,6.762912,9.563200,10.263272
8097,7.676577,11.119112,8.154564,7.895368,7.876973,7.491689,7.324166,7.029263,1.479820,6.734359,7.029263,6.982321,0.235554,6.935379,7.004227,6.979278,0.125191,6.954330,6.992584,9.728556,10.412549
8098,7.821114,11.235978,8.367467,8.158205,8.138857,7.769152,7.626898,7.265418,1.875530,6.903937,7.265418,7.133740,0.683207,7.002062,7.195190,7.097205,0.508390,6.999220,7.149463,9.836067,10.507718
8099,7.926294,11.280164,8.529452,8.375833,8.356790,8.014240,7.890010,7.460123,2.317700,7.030235,7.460123,7.261710,1.069725,7.063297,7.354302,7.198753,0.838629,7.043204,7.281713,9.860037,10.504618
8100,8.067738,11.439946,8.760198,8.678430,8.655953,8.326251,8.226516,7.666803,3.034526,7.107090,7.666803,7.387691,1.513227,7.108579,7.517943,7.297684,1.194153,7.077424,7.415155,10.025487,10.678070
8101,8.268658,11.791274,9.076407,9.027270,9.000139,8.680674,8.592810,7.880867,3.826062,7.168924,7.880867,7.513442,1.974582,7.146018,7.684907,7.395498,1.555319,7.106088,7.549849,10.425084,11.143893
8102,8.373107,11.840246,9.205725,9.252898,9.227982,8.936558,8.861449,8.071998,4.420695,7.282546,8.071998,7.638131,2.429525,7.204264,7.840602,7.495188,1.934217,7.149774,7.679409,10.454201,11.147899
8103,8.518732,12.053855,9.417229,9.457938,9.441662,9.165796,9.100729,8.239917,4.878768,7.379106,8.239917,7.749553,2.779211,7.259188,7.978390,7.585101,2.229016,7.191813,7.794855,10.690362,11.414239
8104,8.631054,12.219261,9.563982,9.593508,9.577961,9.305367,9.231808,8.357631,5.008331,7.483453,8.357631,7.838012,2.976993,7.318394,8.080501,7.658870,2.415605,7.237239,7.883740,10.872995,11.620309
8105,8.773113,12.471964,9.758990,9.803832,9.783748,9.521641,9.435910,8.492375,5.413020,7.548839,8.492375,7.927266,3.242003,7.362157,8.190983,7.731604,2.635435,7.272226,7.976606,11.162634,11.959140
8106,8.970815,12.883151,10.056122,10.102524,10.089573,9.843860,9.728460,8.655507,6.045953,7.582553,8.655507,8.022178,3.568724,7.388850,8.317732,7.806014,2.883464,7.294296,8.078930,11.646470,12.538356
8107,8.635153,12.367897,9.309665,9.061926,9.046768,8.728129,8.537758,8.167763,1.476209,7.797768,8.167763,7.807089,1.439018,7.446416,7.975403,7.648872,1.302799,7.322340,7.823022,11.071545,11.883675
8108,8.571100,12.299836,9.222194,8.952945,8.941536,8.625565,8.445303,8.067944,1.516138,7.690585,8.067944,7.748153,1.284845,7.428361,7.897389,7.605171,1.174060,7.312954,7.761021,11.001336,11.811415
