,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
8109,8.163567,11.408508,8.390943,7.930754,7.913737,7.479476,7.255065,7.676478,-1.237803,8.097891,7.676478,7.596397,0.235219,7.516316,7.633768,7.495023,0.407531,7.356278,7.569021,9.947207,10.541754
8110,8.111680,11.404357,8.293041,7.786801,7.776399,7.309070,7.117358,7.551495,-1.217384,7.985633,7.551495,7.527301,0.067844,7.503107,7.538592,7.443106,0.267757,7.347620,7.494032,9.964625,10.582274
8111,7.774196,10.631751,7.700539,6.791508,6.784515,6.319551,6.166004,7.229368,-3.226107,8.292732,7.229368,7.416517,-0.567787,7.603667,7.329181,7.371066,-0.127073,7.412951,7.348727,9.050602,9.476071
8112,7.489088,9.944532,7.395646,6.317875,6.311048,5.831574,5.749908,7.009644,-3.996465,8.269380,7.009644,7.320751,-0.986975,7.631858,7.175568,7.306412,-0.415099,7.437256,7.236628,8.246468,8.498927
8113,7.251964,9.298746,7.216909,6.112994,6.105981,5.568802,5.542344,6.896253,-4.062876,8.250161,6.896253,7.264196,-1.104142,7.632139,7.092489,7.265443,-0.519008,7.438396,7.173201,7.488254,7.567018
8114,7.021126,8.200919,7.054159,5.931025,5.924451,5.425792,5.412073,6.770894,-4.470415,8.129716,6.770894,7.195635,-1.397364,7.620376,6.997423,7.217673,-0.724605,7.437923,7.100206,6.783886,6.704806
8115,6.792116,7.637767,6.930210,5.786904,5.779948,5.232352,5.225908,6.703767,-4.459632,8.181627,6.703767,7.163908,-1.388534,7.624049,6.949176,7.193440,-0.737099,7.437704,7.063166,5.978968,5.707918
8116,6.410913,6.699895,6.801086,5.550641,5.543513,4.998157,4.991751,6.601585,-4.879514,8.211419,6.601585,7.119019,-1.568378,7.636454,6.877550,7.161811,-0.861614,7.446072,7.010205,4.613037,4.013745
8117,7.355233,9.898910,7.251849,6.201773,6.195462,5.705507,5.691997,6.726085,-3.460898,7.760173,6.726085,7.124865,-1.334642,7.523645,6.938768,7.160364,-0.741641,7.381960,7.042179,8.294393,8.607446
8118,7.538170,10.529788,7.419909,6.392069,6.384384,5.960971,5.895580,6.767673,-3.236902,7.639766,6.767673,7.119994,-1.307694,7.472316,6.955578,7.153742,-0.735518,7.351907,7.048054,9.008517,9.498633
8119,8.152356,11.980906,8.584724,8.100831,8.095195,7.783875,7.608908,7.343550,1.254072,7.078192,7.343550,7.302643,0.193326,7.261736,7.321733,7.270813,0.240644,7.219894,7.297970,10.715513,11.569898
8120,8.331111,12.071216,8.999669,8.674685,8.665030,8.412909,8.257186,7.733388,2.966305,7.209590,7.733388,7.497926,1.333434,7.262465,7.607808,7.412393,1.106649,7.216978,7.516615,10.774601,11.589097
8121,8.494003,12.172179,9.366578,9.295152,9.277975,9.008235,8.851662,8.063416,4.278355,7.275170,8.063416,7.670590,2.132139,7.277764,7.853909,7.539069,1.708854,7.224229,7.706984,10.855063,11.642083
8122,8.618386,12.257980,9.554011,9.540809,9.522619,9.263266,9.129195,8.277257,4.740455,7.425320,8.277257,7.806795,2.617803,7.336333,8.026344,7.645169,2.120984,7.263993,7.848462,10.928156,11.698079
8123,8.701873,12.270299,9.633319,9.659539,9.641813,9.408733,9.293151,8.433246,5.033416,7.573341,8.433246,7.921304,2.996628,7.409363,8.160210,7.739065,2.465158,7.317919,7.963676,10.916464,11.654662
8124,8.807823,12.370252,9.744784,9.806925,9.786705,9.567740,9.477947,8.581752,5.446418,7.685558,8.581752,8.028056,3.364964,7.474360,8.286448,7.827490,2.789215,7.368532,8.072267,11.014488,11.750044
8125,8.979052,12.655029,9.982219,10.076333,10.052443,9.847028,9.769566,8.763405,6.186806,7.757244,8.763405,8.142391,3.818570,7.521376,8.432197,7.919367,3.153354,7.406537,8.192877,11.337580,12.123756
8126,9.047446,12.660643,10.019522,10.141804,10.120077,9.925780,9.860229,8.879358,6.341866,7.898487,8.879358,8.240841,4.128358,7.602324,8.538816,8.004626,3.453827,7.470436,8.289527,11.321201,12.079120
8127,9.145112,12.803032,10.165854,10.258171,10.243824,10.045446,9.988098,8.980761,6.523533,7.973424,8.980761,8.317446,4.295634,7.654132,8.626993,8.070022,3.606957,7.513050,8.367073,11.479229,12.257268
8128,9.241228,12.943511,10.290692,10.381267,10.367602,10.175035,10.110339,9.080214,6.757185,8.050089,9.080214,8.392838,4.508892,7.705463,8.713613,8.134502,3.798729,7.555390,8.443361,11.634827,12.432694
8129,9.371274,13.166468,10.461103,10.579995,10.562417,10.381233,10.306096,9.207523,7.240875,8.108949,9.207523,8.477455,4.811997,7.747387,8.818153,8.204371,4.045539,7.590589,8.531721,11.889933,12.729486
8130,9.548268,13.522770,10.739301,10.867385,10.855976,10.689887,10.588199,9.362932,7.888709,8.137664,9.362932,8.566132,5.130080,7.769332,8.937972,8.273571,4.277648,7.609170,8.627918,12.309319,13.229670
8131,9.160790,12.996003,10.110851,9.989567,9.975088,9.748700,9.566832,8.836883,3.072638,8.106934,8.836883,8.269398,2.388767,7.701912,8.534224,8.037040,2.092842,7.539856,8.302205,11.736544,12.595129
8132,9.072456,12.903986,10.008401,9.873209,9.862165,9.638570,9.463902,8.720528,3.106782,7.977153,8.720528,8.184308,2.241021,7.648088,8.434544,7.966734,1.955114,7.498925,8.216233,11.641127,12.497350
8133,8.745169,12.307433,9.355393,9.102886,9.086740,8.790694,8.577512,8.359066,0.682030,8.140620,8.359066,8.004974,1.105541,7.650883,8.170217,7.826107,1.074376,7.481997,8.009632,10.951780,11.687317
8134,8.690093,12.316412,9.291300,9.010837,9.000890,8.682135,8.498486,8.243899,0.752843,7.989312,8.243899,7.922181,0.951358,7.600463,8.072316,7.757873,0.929846,7.443429,7.925576,10.983643,11.748159
8135,8.473535,11.925681,8.730242,8.111856,8.104753,7.763397,7.607464,7.951454,-1.038810,8.295444,7.951454,7.813931,0.415304,7.676408,7.878109,7.682249,0.591476,7.486388,7.786707,10.534017,11.220845
8136,8.317143,11.638082,8.450659,7.704585,7.697294,7.319961,7.232423,7.766992,-1.599899,8.301562,7.766992,7.729105,0.113392,7.691218,7.746786,7.621021,0.376398,7.495256,7.688096,10.204287,10.833335
8137,8.184102,11.360623,8.260488,7.476700,7.469137,7.034835,7.006318,7.648051,-1.806189,8.289783,7.648051,7.666679,-0.052430,7.685307,7.657986,7.573326,0.238279,7.488666,7.618478,9.880974,10.446599
8138,8.035840,11.044567,8.031031,7.139855,7.132160,6.686027,6.669939,7.504861,-2.364769,8.339784,7.504861,7.603295,-0.278795,7.701728,7.557359,7.527763,0.083827,7.498166,7.543548,9.512719,10.005012
8139,7.916301,10.767348,7.889768,6.992575,6.984686,6.504757,6.497460,7.417460,-2.473323,8.337460,7.417460,7.557520,-0.376536,7.697580,7.492159,7.492574,-0.001117,7.492990,7.492353,9.188148,9.612097
8140,7.784375,10.467631,7.723201,6.737549,6.729644,6.253831,6.246722,7.304374,-2.914175,8.362025,7.304374,7.506775,-0.557682,7.709176,7.412321,7.456388,-0.121419,7.500455,7.432886,8.838843,9.190332
8141,8.079842,11.372936,8.156779,7.351619,7.344974,6.933249,6.918973,7.412135,-1.576354,7.905298,7.412135,7.509748,-0.312010,7.607360,7.464195,7.454987,0.029433,7.445779,7.459898,9.939674,10.559617
8142,8.136347,11.565441,8.240399,7.432934,7.424784,7.065376,6.996088,7.425008,-1.515910,7.853929,7.425008,7.502762,-0.274800,7.580515,7.466477,7.449262,0.060843,7.432046,7.458443,10.170058,10.847961
8143,8.578442,12.482110,9.258087,8.907231,8.901545,8.648944,8.471842,7.932960,2.534123,7.394078,7.932960,7.678777,1.195307,7.424595,7.797396,7.569368,1.072311,7.341341,7.690983,11.240820,12.128279
8144,8.748594,12.553842,9.607050,9.382440,9.372854,9.171161,9.016458,8.288582,4.176438,7.560706,8.288582,7.875057,2.372743,7.461532,8.068036,7.718874,2.003437,7.369712,7.905093,11.279098,12.122599
8145,8.903850,12.645041,9.923084,9.958504,9.941839,9.729747,9.577758,8.600734,5.497249,7.623710,8.600734,8.042420,3.141368,7.484105,8.302966,7.844172,2.581415,7.385378,8.088863,11.348811,12.163798
8146,9.019575,12.720426,10.032097,10.099241,10.082172,9.884101,9.758133,8.782850,5.808800,7.807567,8.782850,8.175065,3.619977,7.567280,8.458698,7.952575,3.014472,7.446453,8.222507,11.410777,12.207845
8147,9.088618,12.720198,10.089643,10.157137,10.140461,9.960481,9.851757,8.903142,5.934358,7.954528,8.903142,8.277089,3.916477,7.651035,8.569247,8.040557,3.307388,7.511867,8.322525,11.386898,12.152992
8148,9.190480,12.816834,10.198293,10.294340,10.275332,10.107635,10.023180,9.040141,6.385033,8.057102,9.040141,8.379847,4.288740,7.719553,8.687984,8.128097,3.636580,7.568209,8.426703,11.481808,12.245585
8149,9.349772,13.077911,10.415899,10.539342,10.516871,10.357052,10.284169,9.206231,7.080090,8.128293,9.206231,8.488216,4.716054,7.770200,8.823290,8.217035,3.981990,7.610780,8.540371,11.777975,12.587376
8150,9.408123,13.074951,10.447228,10.580586,10.560002,10.406681,10.344545,9.301873,7.146586,8.259201,9.301873,8.576820,4.969589,7.851767,8.915178,8.296256,4.242157,7.677334,8.626348,11.753448,12.535223
8151,9.505201,13.214282,10.592247,10.702495,10.688932,10.535334,10.481110,9.404069,7.412913,8.327028,9.404069,8.653375,5.166776,7.902681,9.003699,8.362228,4.415033,7.720756,8.704346,11.907765,12.708620
8152,9.596739,13.345338,10.705288,10.815453,10.802553,10.649887,10.588784,9.496655,7.621802,8.404525,9.496655,8.726706,5.373351,7.956758,9.086016,8.426210,4.604682,7.766404,8.778106,12.052636,12.871268
8153,9.719216,13.552975,10.862617,10.996898,10.980321,10.833687,10.762798,9.613931,8.063810,8.465063,9.613931,8.807765,5.658415,8.001599,9.183976,8.494411,4.839999,7.804847,8.862179,12.290326,13.147362
8154,9.888840,13.888149,11.124628,11.271234,11.260517,11.126469,11.030925,9.764436,8.718308,8.497946,9.764436,8.895466,5.981850,8.026496,9.300985,8.563598,5.076052,7.826211,8.956871,12.684748,13.616717
8155,9.462232,13.332174,10.516630,10.439734,10.425685,10.232546,10.055957,9.207852,3.694827,8.359746,9.207852,8.550250,2.864886,7.892648,8.857131,8.279544,2.516297,7.701957,8.587590,12.086158,12.960800
8156,9.348719,13.210994,10.372125,10.273876,10.263100,10.065664,9.895129,9.061578,3.584626,8.228027,9.061578,8.442883,2.660652,7.824188,8.731607,8.189112,2.332963,7.646616,8.478443,11.959548,12.829825
8157,9.016739,12.645798,9.729308,9.521225,9.505637,9.239564,9.033628,8.683448,1.137259,8.333268,8.683448,8.240986,1.436960,7.798523,8.447468,8.027176,1.364959,7.606884,8.251332,11.312959,12.078366
8158,8.947993,12.641362,9.646106,9.403234,9.393737,9.102127,8.926574,8.551900,1.164459,8.177225,8.551900,8.144670,1.265639,7.737441,8.334710,7.946703,1.205899,7.558696,8.153640,11.331052,12.125404
8159,8.732024,12.284498,9.070873,8.488977,8.482242,8.163868,8.015846,8.238601,-0.711931,8.461355,8.238601,8.022929,0.689294,7.807258,8.123576,7.860310,0.841407,7.597044,8.000719,10.925940,11.657245
8160,8.573219,12.019968,8.773751,8.059230,8.052379,7.695651,7.613309,8.034119,-1.344872,8.454929,8.034119,7.925306,0.347757,7.816492,7.976085,7.789009,0.597878,7.601933,7.888783,10.626528,11.310964
8161,8.445974,11.783664,8.587223,7.841921,7.834865,7.421013,7.394382,7.905137,-1.546016,8.415892,7.905137,7.852690,0.158755,7.800242,7.877165,7.732622,0.437521,7.588079,7.809712,10.354759,10.991021
8162,8.306411,11.517836,8.351450,7.500716,7.493568,7.065294,7.050339,7.750111,-2.140684,8.449884,7.750111,7.780045,-0.091570,7.809978,7.766076,7.679516,0.264796,7.592956,7.725681,10.048601,10.629331
8163,8.171359,11.222260,8.171937,7.301211,7.293862,6.826736,6.819941,7.639993,-2.374325,8.460045,7.639993,7.722344,-0.238434,7.804695,7.683914,7.634810,0.142172,7.585706,7.660999,9.702442,10.212802
8164,8.019529,10.893275,7.960025,6.987166,6.979808,6.509423,6.502808,7.498943,-2.956685,8.495078,7.498943,7.658481,-0.473534,7.818019,7.584030,7.588893,-0.014436,7.593757,7.586299,9.319217,9.752447
8165,8.265423,11.654091,8.350723,7.540992,7.534889,7.123179,7.110057,7.587957,-1.666797,8.065856,7.587957,7.654237,-0.231171,7.720518,7.623306,7.582826,0.141187,7.542345,7.604415,10.248444,10.909451
8166,8.292361,11.782712,8.382234,7.551849,7.544394,7.176630,7.113208,7.569633,-1.767444,8.026057,7.569633,7.634693,-0.251937,7.699753,7.604331,7.568828,0.137482,7.533325,7.587763,10.406156,11.110754
8167,8.710112,12.626415,9.347163,8.966098,8.960742,8.686036,8.519086,8.063091,2.280546,7.607095,8.063091,7.810165,1.264944,7.557239,7.928197,7.689840,1.192081,7.451483,7.816964,11.389558,12.282707
8168,8.871786,12.686451,9.683044,9.427202,9.418071,9.190595,9.043188,8.401793,3.871924,7.760397,8.401793,8.000619,2.421771,7.599446,8.187834,7.836828,2.118922,7.485822,8.024031,11.415052,12.262808
8169,9.012839,12.760571,10.010198,9.996467,9.980219,9.731332,9.583141,8.695561,5.134115,7.807981,8.695561,8.155468,3.124109,7.615376,8.407512,7.951929,2.635273,7.496346,8.194906,11.466636,12.284568
8170,9.119369,12.824108,10.115341,10.150362,10.133571,9.894530,9.770634,8.869490,5.470137,7.968347,8.869490,8.279375,3.582130,7.689259,8.554762,8.052926,3.046255,7.551090,8.320572,11.515761,12.314558
8171,9.181716,12.815268,10.158174,10.206391,10.189999,9.968162,9.861274,8.982693,5.604025,8.104112,8.982693,8.375300,3.874250,7.767908,8.658750,8.135966,3.334576,7.613182,8.414784,11.482511,12.249443
8172,9.281112,12.909117,10.262333,10.346523,10.327845,10.120749,10.037774,9.118114,6.094538,8.198454,9.118114,8.475268,4.260108,7.832421,8.775262,8.221086,3.672498,7.666910,8.516647,11.574507,12.338972
8173,9.431072,13.158672,10.467123,10.573667,10.551542,10.348710,10.276954,9.271282,6.724556,8.265609,9.271282,8.575694,4.651133,7.880107,8.900302,8.303734,3.989027,7.707166,8.621903,11.858578,12.667747
8174,9.482219,13.147100,10.487032,10.609937,10.589663,10.392407,10.331227,9.358416,6.787216,8.385605,9.358416,8.657600,4.889531,7.956784,8.984647,8.377545,4.235704,7.770442,8.701333,11.824877,12.605763
8175,9.568846,13.274226,10.617087,10.715620,10.702247,10.501269,10.447794,9.446739,7.001419,8.445683,9.446739,8.724773,5.049449,8.002808,9.061690,8.435877,4.376962,7.810063,8.769644,11.966450,12.765652
8176,9.645385,13.387834,10.714027,10.805852,10.793074,10.590335,10.529812,9.520045,7.128998,8.510278,9.520045,8.784517,5.192857,8.048989,9.127763,8.488600,4.512519,7.849437,8.829487,12.093080,12.908978
8177,9.753891,13.581127,10.858414,10.967194,10.950697,10.752730,10.682223,9.619304,7.515442,8.556384,9.619304,8.851887,5.426071,8.084470,9.210015,8.545143,4.701020,7.880271,8.899741,12.316341,13.170491
8178,9.904790,13.898826,11.107751,11.206864,11.196151,11.005460,10.909883,9.742628,8.046261,8.575374,9.742628,8.920989,5.663826,8.099349,9.304421,8.598767,4.864300,7.893113,8.975116,12.693812,13.623486
8179,9.477321,13.341323,10.380431,10.220914,10.207802,9.941518,9.776729,9.155939,2.900662,8.535149,9.155939,8.582783,2.678086,8.009628,8.850256,8.325502,2.451931,7.800748,8.605371,12.093171,12.965121
8180,9.354885,13.211273,10.213739,10.027054,10.017092,9.741480,9.583807,8.990149,2.762995,8.396491,8.990149,8.467785,2.431178,7.945422,8.711555,8.230873,2.237182,7.750192,8.487237,11.957829,12.825476
8181,8.997885,12.598889,9.512636,9.188268,9.174163,8.803315,8.616972,8.577266,0.142504,8.537561,8.577266,8.255040,1.156478,7.932815,8.405412,8.061889,1.232916,7.718365,8.245101,11.256235,12.009018
8182,8.906024,12.558918,9.363979,8.987919,8.979398,8.571166,8.413643,8.409261,0.015168,8.404879,8.409261,8.144416,0.916797,7.879572,8.268011,7.971721,1.025647,7.675432,8.129742,11.234870,12.011153
8183,8.635879,12.107383,8.732146,7.973937,7.968196,7.549303,7.422846,8.027361,-2.258919,8.631875,8.027361,7.989994,0.139632,7.952627,8.007432,7.864380,0.534550,7.721328,7.940674,10.721493,11.416698
8184,8.411156,11.721025,8.364152,7.436422,7.430799,6.986831,6.919371,7.750447,-3.236182,8.581523,7.750447,7.853669,-0.401943,7.956891,7.805499,7.766627,0.151363,7.727756,7.787359,10.282547,10.906344
8185,8.212397,11.329602,8.107913,7.124562,7.118950,6.616647,6.595417,7.560823,-3.655851,8.526230,7.560823,7.748773,-0.711738,7.936723,7.661063,7.687253,-0.099175,7.713442,7.673285,9.829733,10.368845
8186,7.980874,10.860777,7.826650,6.726633,6.721155,6.209997,6.198546,7.337891,-4.536937,8.477237,7.337891,7.632750,-1.174142,7.927608,7.495149,7.602740,-0.428434,7.710331,7.545358,9.287422,9.722937
8187,7.765281,10.367106,7.625771,6.504157,6.498737,5.946805,5.941787,7.183710,-4.849109,8.425634,7.183710,7.544077,-1.407055,7.904443,7.375906,7.534860,-0.620640,7.693815,7.450084,8.710869,9.026065
8188,7.490522,9.719661,7.403408,6.188798,6.183521,5.638069,5.633330,6.992393,-5.608520,8.351456,6.992393,7.437839,-1.838246,7.883285,7.229965,7.456271,-0.933913,7.682578,7.335574,7.955363,8.110310
8189,7.861247,10.959200,7.682248,6.615646,6.611046,6.108074,6.098216,7.045339,-4.378408,7.992461,7.045339,7.404600,-1.660813,7.763861,7.236945,7.423759,-0.863615,7.610573,7.324125,9.472612,10.009734
8190,7.870591,11.119688,7.676652,6.592074,6.586437,6.125781,6.077689,6.985292,-4.616597,7.892896,6.985292,7.347251,-1.841130,7.709209,7.178337,7.377053,-1.010787,7.575770,7.271071,9.669148,10.268667
8191,8.393802,12.265019,8.667815,8.085158,8.080643,7.685376,7.544832,7.533785,0.065415,7.522738,7.533785,7.539630,-0.034612,7.545475,7.536902,7.502139,0.205847,7.467376,7.520679,11.013170,11.886293
8192,8.570336,12.349515,9.090290,8.679525,8.671467,8.325286,8.195214,7.911810,1.934157,7.628405,7.911810,7.736163,1.198738,7.560517,7.818132,7.647427,1.165014,7.476722,7.738469,11.065936,11.897803
8193,8.790913,12.521719,9.610722,9.535715,9.520578,9.159146,9.021131,8.342214,4.213709,7.663298,8.342214,7.953332,2.413607,7.564449,8.134810,7.804461,2.050316,7.474113,7.980647,11.221710,12.031975
8194,8.947179,12.646428,9.858556,9.841707,9.825535,9.496187,9.377012,8.601002,4.898240,7.824991,8.601002,8.116621,3.057450,7.632241,8.342665,7.931673,2.594218,7.520681,8.150869,11.336110,12.132420
8195,9.081245,12.721153,9.994116,10.070296,10.054688,9.773376,9.671516,8.827819,5.654545,7.984122,8.827819,8.273276,3.716606,7.718733,8.532063,8.059476,3.167328,7.586888,8.311522,11.390414,12.160138
8196,9.254442,12.894342,10.154817,10.345778,10.328307,10.083910,10.006297,9.070926,6.641092,8.135555,9.070926,8.441491,4.468961,7.812056,8.735227,8.198519,3.810608,7.661810,8.484763,11.563477,12.333155
8197,9.482009,13.230659,10.436814,10.691740,10.671387,10.454434,10.388440,9.328464,7.728740,8.268487,9.328464,8.613340,5.214272,7.898216,8.947064,8.339561,4.429566,7.732057,8.663563,11.937349,12.755796
8198,9.604984,13.299215,10.537917,10.837959,10.819471,10.626881,10.571093,9.509244,8.153182,8.447394,9.509244,8.761658,5.740171,8.014073,9.110531,8.468849,4.927015,7.827168,8.811080,11.986697,12.780602
8199,9.745204,13.484860,10.737062,11.011656,10.999511,10.818261,10.769634,9.664572,8.532971,8.559509,9.664572,8.879600,6.061323,8.094628,9.245920,8.570469,5.215631,7.895019,8.930710,12.188686,13.003180
8200,9.798002,13.566069,10.847844,11.027884,11.015876,10.826361,10.769448,9.700011,8.057370,8.630574,9.700011,8.922218,5.860059,8.144426,9.285188,8.610831,5.080751,7.936475,8.970489,12.280541,13.108054
8201,9.797158,13.617011,10.870311,10.985785,10.969312,10.746070,10.675754,9.654223,7.259006,8.632692,9.654223,8.901059,5.351988,8.147896,9.252536,8.595789,4.666846,7.939043,8.946054,12.350471,13.201575
8202,9.888230,13.871560,11.050126,11.126111,11.115267,10.878300,10.781650,9.694092,7.426187,8.606534,9.694092,8.914256,5.324967,8.134420,9.278180,8.603242,4.608684,7.928305,8.963209,12.663295,13.588316
8203,9.449386,13.303760,10.242836,10.037075,10.024529,9.695458,9.537256,9.072559,2.264103,8.607863,9.072559,8.569022,2.453345,8.065484,8.804006,8.327849,2.319942,7.851691,8.581799,12.052145,12.919731
8204,9.309637,13.153611,10.044878,9.803586,9.794090,9.453451,9.303085,8.879746,2.067704,8.456408,8.879746,8.439076,2.152358,7.998405,8.644722,8.222257,2.063439,7.799791,8.447571,11.895834,12.757900
8205,8.929648,12.494648,9.304821,8.910686,8.897444,8.444706,8.269745,8.440327,-0.652284,8.610909,8.440327,8.216569,0.855621,7.992811,8.320989,8.046802,1.048457,7.772614,8.193035,11.139486,11.876099
8206,8.821826,12.428316,9.124330,8.677417,8.669422,8.172958,8.025368,8.251987,-0.837361,8.478605,8.251987,8.095760,0.577264,7.939532,8.168666,7.949155,0.811099,7.729644,8.066227,11.088621,11.844219
8207,8.497787,11.869330,8.453263,7.593913,7.588614,7.100756,6.985680,7.819302,-3.422165,8.652924,7.819302,7.912701,-0.383419,8.006100,7.869115,7.821891,0.193864,7.774666,7.847077,10.449918,11.100629
8208,8.220627,11.373051,8.064502,7.030259,7.025326,6.526542,6.466397,7.504792,-4.533223,8.543187,7.504792,7.747963,-1.061591,7.991135,7.634483,7.702622,-0.297467,7.770761,7.666281,9.883665,10.438011
8209,7.987085,10.894565,7.814250,6.725325,6.720249,6.179716,6.160909,7.304346,-4.885340,8.447783,7.304346,7.628576,-1.385274,7.952806,7.477269,7.610902,-0.570948,7.744535,7.539631,9.329447,9.776901
8210,7.737620,10.361428,7.575815,6.398962,6.394104,5.856635,5.846271,7.100987,-5.518377,8.355703,7.100987,7.509486,-1.796624,7.917985,7.318853,7.520545,-0.887064,7.722237,7.412976,8.711550,9.036194
8211,7.489375,9.725902,7.400332,6.218279,6.213077,5.637457,5.632751,6.976835,-5.591417,8.320919,6.976835,7.432522,-1.895668,7.888209,7.219868,7.458527,-0.992828,7.697187,7.331242,7.963772,8.121905
8212,7.142601,8.327339,7.189848,5.976168,5.971377,5.428677,5.424279,6.814031,-6.176810,8.203784,6.814031,7.330662,-2.296186,7.847293,7.089568,7.380655,-1.293751,7.671743,7.225408,6.894180,6.811373
8213,6.907789,7.782169,7.071778,5.849820,5.844678,5.271081,5.260273,6.723401,-6.148720,8.186530,6.723401,7.273190,-2.310455,7.822978,7.016622,7.333353,-1.331048,7.650085,7.164430,6.137866,5.881225
8214,6.473177,6.768643,6.925089,5.622600,5.616093,5.071843,5.015493,6.575514,-6.743764,8.135536,6.575514,7.187674,-2.646284,7.799834,6.902000,7.267821,-1.581397,7.633642,7.072716,4.674558,4.075018
8215,7.155866,8.455843,7.147427,6.288780,6.281938,5.700860,5.488283,6.733702,-4.829144,7.979121,6.733702,7.230455,-1.926173,7.727208,6.998637,7.288496,-1.123936,7.578355,7.133904,7.221750,7.243712
8216,7.836630,11.061340,7.761580,7.065951,7.056985,6.503714,6.283741,6.992906,-2.838527,7.702070,6.992906,7.305753,-1.252217,7.618601,7.159758,7.332070,-0.689701,7.504381,7.240170,9.626009,10.222469
8217,7.918539,11.144094,8.010244,7.518098,7.506785,6.948554,6.737842,7.186978,-1.807284,7.636114,7.186978,7.377654,-0.767264,7.568330,7.288672,7.377086,-0.355772,7.465501,7.329932,9.684359,10.272966
8218,8.137018,11.549231,8.464154,8.110732,8.097940,7.621550,7.462211,7.474994,-0.059867,7.487778,7.474994,7.486296,-0.052927,7.497598,7.481022,7.449790,0.146263,7.418558,7.466447,10.148732,10.819303
8219,8.240011,11.641742,8.679389,8.400172,8.388852,7.951068,7.813760,7.672158,0.698632,7.530556,7.672158,7.582464,0.442531,7.492770,7.624321,7.518235,0.523403,7.412150,7.574815,10.235599,10.900795
8220,8.338450,11.777915,8.838585,8.587444,8.574214,8.146174,8.035081,7.810953,1.102596,7.586824,7.810953,7.658021,0.752347,7.505089,7.729389,7.573490,0.766944,7.417591,7.656636,10.383894,11.065708
8221,8.446000,11.936762,9.033283,8.830860,8.818938,8.411027,8.313367,7.960212,1.724963,7.607057,7.960212,7.734761,1.101205,7.509309,7.839971,7.629288,1.029067,7.418606,7.741653,10.559043,11.263390
8222,8.529513,12.051805,9.169931,8.989112,8.977709,8.584405,8.497920,8.075029,2.076561,7.652138,8.075029,7.799637,1.352280,7.524246,7.928153,7.677845,1.229113,7.427536,7.811343,10.684025,11.402195
8223,8.627274,12.198930,9.330961,9.144154,9.135003,8.783995,8.710316,8.199688,2.580176,7.689059,8.199688,7.869904,1.666376,7.540121,8.023803,7.731271,1.478147,7.438739,7.887288,10.847232,11.587219
8224,8.430206,11.761175,8.916681,8.674074,8.664385,8.235216,8.135653,8.006098,0.551543,7.876543,8.006098,7.801638,0.870428,7.597178,7.897053,7.683209,0.910377,7.469365,7.797259,10.329046,10.961993
8225,8.306149,11.556758,8.626250,8.217708,8.208198,7.766285,7.658355,7.813454,-0.708174,7.968552,7.813454,7.730634,0.378149,7.647815,7.769283,7.637829,0.600213,7.506375,7.707938,10.100783,10.698995
8226,8.274161,11.618796,8.501378,7.967827,7.962059,7.524899,7.385486,7.673135,-1.340217,7.960785,7.673135,7.666036,0.033079,7.658936,7.669349,7.593244,0.354588,7.517139,7.633833,10.195143,10.835471
8227,8.159974,11.659483,8.074972,7.137127,7.131931,6.726435,6.575648,7.313704,-3.718699,8.051760,7.313704,7.511029,-0.994222,7.708354,7.418944,7.487499,-0.345412,7.556053,7.450936,10.287087,10.996124
8228,8.022087,11.522580,7.865506,6.820190,6.815527,6.436755,6.309541,7.093679,-4.460469,7.877816,7.093679,7.378007,-1.617365,7.662335,7.245320,7.390036,-0.823198,7.534752,7.312855,10.149785,10.859018
8229,7.021406,8.255313,7.065991,5.822950,5.817593,5.348900,5.213019,6.663520,-7.029186,8.114021,6.663520,7.198092,-2.590561,7.732665,6.948625,7.261511,-1.516257,7.574397,7.094638,6.801710,6.728477
8230,6.426416,6.875706,6.822383,5.476366,5.470159,4.993409,4.885517,6.418497,-7.620914,7.951477,6.418497,7.052299,-3.150820,7.686100,6.756525,7.151440,-1.963245,7.546355,6.940819,4.883207,4.368804
8231,6.185835,5.077879,6.588587,5.353923,5.349766,4.870939,4.781649,6.266913,-7.769516,7.752178,6.266913,6.936858,-3.504524,7.606803,6.624217,7.059449,-2.276725,7.494680,6.827325,4.261364,3.619874
8232,6.101773,4.730562,6.422639,5.215332,5.211692,4.756366,4.711464,6.117373,-8.150561,7.523281,6.117373,6.809529,-4.012677,7.501684,6.486523,6.955254,-2.717407,7.423986,6.705264,4.291302,3.687811
8233,6.035951,4.459990,6.259395,5.152660,5.149493,4.692157,4.679046,6.023064,-8.178011,7.367082,6.023064,6.717455,-4.225190,7.411845,6.393406,6.875903,-2.935872,7.358400,6.618571,4.288089,3.705469
8234,5.922269,4.255548,6.110063,5.015932,5.013150,4.586101,4.579391,5.877605,-8.765060,7.175820,5.877605,6.588851,-4.802064,7.300096,6.256936,6.766480,-3.440253,7.276024,6.494723,4.204906,3.632452
8235,5.851630,4.132904,5.993043,4.963041,4.960269,4.531858,4.529046,5.795564,-8.766795,7.062082,5.795564,6.507734,-4.929620,7.219904,6.175388,6.693824,-3.588597,7.212260,6.417325,4.154544,3.588848
8236,5.743842,3.988462,5.871543,4.836901,4.834390,4.430850,4.428255,5.666713,-9.278370,6.905171,5.666713,6.391443,-5.429584,7.116173,6.053236,6.592035,-4.036619,7.130835,6.304675,4.061340,3.500506
8237,5.690466,3.921983,5.793044,4.802389,4.799834,4.392604,4.386555,5.609467,-9.147064,6.832379,5.609467,6.332694,-5.409552,7.055922,5.995188,6.537341,-4.055160,7.079493,6.248193,4.017285,3.459559
8238,5.588030,3.798422,5.687388,4.689601,4.686392,4.309851,4.279532,5.487959,-9.683541,6.696386,5.487959,6.224604,-5.902997,6.961250,5.880836,6.441809,-4.495270,7.002782,6.142624,3.924250,3.369656
8239,5.545882,3.822632,5.702212,4.696399,4.693889,4.305855,4.199240,5.439637,-9.527995,6.680035,5.439637,6.187562,-5.745115,6.935487,5.838531,6.407815,-4.372900,6.977099,6.104197,3.870938,3.312623
8240,5.495453,3.894355,5.746940,4.635864,4.633376,4.232727,4.117478,5.385504,-9.573513,6.653530,5.385504,6.148165,-5.758036,6.910825,5.792256,6.373238,-4.386374,6.954220,6.063381,3.791670,3.223743
8241,5.559463,4.507868,5.906991,4.805930,4.802795,4.316155,4.179055,5.518278,-8.168161,6.857502,5.518278,6.266000,-4.560490,7.013723,5.917063,6.471436,-3.381219,7.025810,6.175771,3.710538,3.094230
8242,5.766172,6.081229,6.100487,5.001579,4.997920,4.459671,4.317393,5.678359,-7.018278,7.039326,5.678359,6.393282,-3.686739,7.108205,6.059651,6.576006,-2.662754,7.092360,6.300617,4.162838,3.628394
8243,6.048865,6.717679,6.198487,5.219982,5.216171,4.689820,4.554898,5.818158,-6.234219,7.081418,5.818158,6.480595,-3.269144,7.143032,6.171458,6.645240,-2.338126,7.119022,6.392556,5.017790,4.674098
8244,6.195345,7.065809,6.284230,5.267785,5.263162,4.786484,4.682298,5.875834,-6.150530,7.069371,5.875834,6.511340,-3.274886,7.146846,6.214771,6.669507,-2.343347,7.124244,6.426981,5.500436,5.268800
8245,6.354659,7.399077,6.391028,5.432315,5.427565,4.963769,4.870815,5.975649,-5.567679,7.080484,5.975649,6.564963,-2.969772,7.154276,6.289950,6.709892,-2.116249,7.129835,6.485923,5.960867,5.829603
8246,6.491600,8.195042,6.508270,5.494790,5.488319,5.012158,4.923680,6.046277,-5.287805,7.168873,6.046277,6.618336,-2.694590,7.190395,6.351375,6.752421,-1.889063,7.153468,6.538530,6.350810,6.303880
8247,6.600946,8.433378,6.600655,5.650706,5.645251,5.145958,5.063723,6.139933,-4.780078,7.216143,6.139933,6.677308,-2.386795,7.214683,6.426533,6.798137,-1.650508,7.169740,6.599948,6.603941,6.604939
8248,6.492539,8.145484,6.522629,5.478872,5.474939,4.994279,4.907023,6.075381,-5.579736,7.243739,6.075381,6.653344,-2.760183,7.231308,6.383628,6.783332,-1.908869,7.183036,6.570157,6.259685,6.182067
8249,6.157319,6.950863,6.298936,5.162800,5.159291,4.706517,4.618637,5.886803,-6.997581,7.154970,5.886803,6.543536,-3.623768,7.200269,6.237061,6.701318,-2.561713,7.165576,6.453714,5.268134,4.971738
8250,5.638269,4.449838,5.921649,4.760884,4.757991,4.368755,4.269754,5.614916,-8.677904,6.960078,5.614916,6.360437,-4.809502,7.105958,6.012527,6.556743,-3.510844,7.100959,6.266495,3.753594,3.125368
8251,5.582593,3.885839,5.742701,4.693087,4.690376,4.335686,4.229892,5.485063,-8.901984,6.740235,5.485063,6.232424,-5.300465,6.979785,5.883656,6.445365,-3.983780,7.007074,6.145787,3.893011,3.329817
8252,5.476430,3.789653,5.659975,4.567558,4.565069,4.218124,4.122850,5.361486,-9.300539,6.600121,5.361486,6.121091,-5.703647,6.880696,5.766609,6.347248,-4.359848,6.927888,6.037574,3.792998,3.231854
8253,5.354542,3.529942,5.402876,4.455896,4.453631,4.133779,4.056361,5.223026,-9.868934,6.389691,5.223026,5.978252,-6.388530,6.733477,5.625813,6.217419,-5.004459,6.809026,5.901896,3.712481,3.165127
8254,5.250179,3.433934,5.321562,4.336036,4.333148,4.014752,3.954423,5.108791,-10.222656,6.263158,5.108791,5.869100,-6.733015,6.629408,5.514289,6.117028,-5.337640,6.719768,5.795567,3.614014,3.068625
8255,5.180252,3.344012,5.215193,4.286511,4.284387,3.955681,3.904445,5.036637,-10.284700,6.168830,5.036637,5.792787,-6.868770,6.548936,5.439917,6.044443,-5.491436,6.648968,5.722029,3.554921,3.013144
8256,5.082029,3.236999,5.117540,4.172950,4.171012,3.843130,3.816160,4.930685,-10.718299,6.045210,4.930685,5.689511,-7.297569,6.448337,5.335392,5.948440,-5.895629,6.561487,5.621481,3.463672,2.924220
8257,5.052662,3.200985,5.055088,4.164888,4.162633,3.816793,3.808440,4.906926,-10.453353,6.005411,4.906926,5.656236,-7.130546,6.405546,5.306558,5.913627,-5.776959,6.520696,5.589857,3.441077,2.903882
8258,4.973578,3.114650,4.977262,4.075042,4.072937,3.736224,3.731697,4.821263,-10.864163,5.910828,4.821263,5.574004,-7.505657,6.326745,5.222725,5.836881,-6.123812,6.451037,5.509331,3.366318,2.830565
8259,4.943995,3.081076,4.923861,4.061936,4.059764,3.716808,3.714854,4.794535,-10.707533,5.874216,4.794535,5.541571,-7.408586,6.288606,5.192954,5.803798,-6.057931,6.414642,5.478014,3.341938,2.807919
8260,4.873187,3.006418,4.857865,3.978848,3.976816,3.645532,3.643653,4.717584,-11.073594,5.791514,4.717584,5.468353,-7.741394,6.219122,5.117994,5.735342,-6.365655,6.352691,5.406090,3.274480,2.741578
8261,4.923223,3.103534,4.960916,4.045448,4.043142,3.678693,3.673857,4.775723,-10.280340,5.877589,4.775723,5.524106,-6.982366,6.272489,5.174860,5.784095,-5.684123,6.393330,5.459170,3.315384,2.779437
8262,4.925414,3.146240,5.027229,4.038848,4.035733,3.669357,3.642648,4.773803,-10.269612,5.904959,4.773803,5.532907,-6.891801,6.292011,5.178659,5.793629,-5.583236,6.408600,5.465645,3.304722,2.764491
8263,6.011327,7.441699,5.947971,5.010820,5.006522,4.473110,4.337268,5.314464,-5.911407,6.291661,5.314464,5.928474,-3.714357,6.542483,5.641936,6.124817,-2.921116,6.607698,5.867280,6.443466,6.587512
8264,6.791025,10.024168,6.760895,6.053841,6.045300,5.545520,5.407646,5.855610,-2.857438,6.303573,5.855610,6.218367,-2.313933,6.581125,6.049080,6.347478,-1.903400,6.645877,6.188333,8.599100,9.201791
8265,7.126543,10.442562,7.330487,6.928013,6.911888,6.381581,6.235043,6.341455,-0.616509,6.447866,6.341455,6.505691,-0.951524,6.669927,6.429047,6.572683,-0.832171,6.716319,6.496077,9.017940,9.648406
8266,7.355546,10.685890,7.688873,7.396744,7.379223,6.868288,6.739125,6.676784,0.360238,6.614443,6.676784,6.719105,-0.244550,6.761425,6.699355,6.742986,-0.252120,6.786617,6.719716,9.263036,9.898866
8267,7.499775,10.778563,7.906396,7.670530,7.653072,7.177585,7.063664,6.915847,0.879144,6.768030,6.915847,6.881477,0.204419,6.847106,6.897516,6.875017,0.133817,6.852517,6.887016,9.338051,9.950810
8268,7.656309,10.955099,8.133407,7.942820,7.922266,7.466518,7.375231,7.129408,1.472768,6.883585,7.129408,7.024126,0.630760,6.918845,7.073258,6.991198,0.491632,6.909139,7.034963,9.520346,10.141692
8269,7.859436,11.314973,8.406632,8.216416,8.191777,7.745983,7.666342,7.324739,2.047733,6.983136,7.324739,7.153436,1.026874,6.982132,7.233377,7.096477,0.820647,6.959576,7.169490,9.929272,10.619218
8270,7.956992,11.352494,8.568611,8.458787,8.435439,8.003211,7.932726,7.505108,2.579772,7.077491,7.505108,7.273396,1.397894,7.041685,7.381529,7.194337,1.129309,7.007145,7.294172,9.945450,10.608270
8271,8.094968,11.560559,8.745387,8.618988,8.603837,8.184492,8.123843,7.651918,2.900397,7.179993,7.651918,7.378187,1.682321,7.104456,7.505928,7.281494,1.379349,7.057059,7.401192,10.176294,10.870069
8272,8.211250,11.738312,8.886457,8.750618,8.736219,8.328039,8.259978,7.768189,3.078202,7.276401,7.768189,7.466915,1.885735,7.165641,7.607510,7.356860,1.568865,7.106211,7.490540,10.373378,11.094088
8273,8.351537,11.996370,9.076662,8.946169,8.927424,8.524346,8.444234,7.892607,3.423391,7.340980,7.892607,7.552159,2.112815,7.211711,7.711035,7.427631,1.758797,7.144228,7.578780,10.669807,11.442564
8274,8.551589,12.427117,9.356944,9.219205,9.207003,8.808110,8.699683,8.042262,3.985259,7.384840,8.042262,7.643762,2.415686,7.245263,7.829729,7.501039,1.992501,7.172350,7.676340,11.177333,12.052582
8275,8.183121,11.805188,8.464873,8.016672,8.003399,7.499448,7.331876,7.516035,-0.842678,7.700193,7.516035,7.437497,0.359376,7.358959,7.474148,7.359120,0.526348,7.244091,7.420468,10.471079,11.233732
8276,8.106978,11.713777,8.357268,7.890057,7.880005,7.378583,7.220134,7.399135,-0.825832,7.578135,7.399135,7.371596,0.127051,7.344058,7.384448,7.312525,0.331818,7.240603,7.350884,10.375259,11.131353
8277,7.482739,10.145242,7.405486,6.679239,6.664895,6.003662,5.814382,6.947358,-3.975853,8.080335,6.947358,7.216209,-0.943454,7.485060,7.090746,7.206975,-0.407872,7.323204,7.144986,8.495999,8.833752
8278,7.364599,9.931799,7.259974,6.484387,6.475763,5.783182,5.623229,6.797178,-3.973998,7.971127,6.797178,7.139883,-1.160109,7.482588,6.979954,7.152777,-0.585033,7.325600,7.060604,8.276581,8.580575
8279,6.525228,7.295140,6.752571,5.597383,5.592126,4.999021,4.883887,6.422312,-6.275157,7.960737,6.422312,6.970753,-2.237062,7.519194,6.714814,7.038149,-1.318865,7.361483,6.865703,5.503804,5.163329
8280,6.032727,5.296423,6.500407,5.266595,5.261899,4.716244,4.659299,6.184774,-7.002965,7.710249,6.184774,6.822119,-2.925848,7.459465,6.524692,6.929157,-1.856773,7.333623,6.713442,3.990583,3.309868
8281,6.010027,4.834593,6.347111,5.203360,5.198893,4.657829,4.641019,6.082430,-6.866692,7.523842,6.082430,6.735174,-3.109585,7.387918,6.430560,6.860150,-2.046509,7.289740,6.631036,4.147000,3.525992
8282,5.931896,4.544941,6.208095,5.078199,5.074093,4.580267,4.571613,5.954170,-7.263042,7.336728,5.954170,6.630364,-3.552274,7.306557,6.314807,6.776166,-2.423675,7.237525,6.530108,4.137260,3.539048
8283,5.894057,4.388246,6.103058,5.052225,5.048206,4.557643,4.553953,5.899551,-7.111955,7.245148,5.899551,6.576291,-3.576814,7.253032,6.260479,6.729752,-2.480274,7.199025,6.479473,4.137810,3.552394
8284,5.829915,4.261004,6.016257,4.959006,4.955167,4.500119,4.496650,5.813654,-7.400117,7.130659,5.813654,6.502611,-3.871178,7.191568,6.181098,6.668222,-2.737098,7.155345,6.408422,4.094394,3.515887
8285,5.793109,5.458661,6.293248,5.047391,5.042527,4.473472,4.463059,5.902559,-6.280233,7.342059,5.902559,6.579454,-2.953151,7.256350,6.263570,6.727055,-2.022085,7.190539,6.479863,3.732848,3.046095
8286,6.444157,7.599698,6.469604,5.291625,5.285727,4.800250,4.749840,5.956693,-5.860930,7.163547,5.956693,6.577684,-3.015761,7.198674,6.287888,6.721150,-2.104079,7.154411,6.490077,6.306398,6.260478
8287,7.595991,11.299304,7.703527,7.045119,7.040144,6.625652,6.468872,6.609707,-0.749920,6.750542,6.609707,6.815558,-1.096118,7.021409,6.719494,6.876428,-0.835643,7.033362,6.792730,10.005776,10.809037
8288,7.835497,11.509293,8.253620,7.795530,7.786557,7.444839,7.300255,7.074605,1.391326,6.848955,7.074605,7.045024,0.182395,7.015442,7.058828,7.040122,0.115342,7.021415,7.050098,10.191694,10.977092
8289,8.054669,11.676859,8.725604,8.558642,8.542125,8.187027,8.036327,7.486813,3.135513,6.937299,7.486813,7.266481,1.257206,7.046150,7.369303,7.204116,0.942550,7.038930,7.292216,10.342029,11.104482
8290,8.252311,11.855426,9.085568,9.044855,9.026760,8.710255,8.576492,7.819837,4.276330,7.063181,7.819837,7.459228,2.038024,7.098619,7.627512,7.350747,1.564168,7.073983,7.498355,10.514180,11.268136
8291,8.361848,11.889196,9.234517,9.207943,9.189723,8.932637,8.813855,8.022744,4.567955,7.231633,8.022744,7.600020,2.440851,7.177296,7.797291,7.463576,1.926906,7.129860,7.641557,10.522720,11.243010
8292,8.598074,12.149327,9.471758,9.682767,9.662960,9.466712,9.378632,8.372461,6.332046,7.366290,8.372461,7.812896,3.521455,7.253332,8.074026,7.631193,2.786843,7.188360,7.867371,10.790181,11.520884
8293,8.879401,12.570857,9.831735,10.108141,10.085504,9.921120,9.847670,8.694879,7.600239,7.542089,8.694879,8.023330,4.427458,7.351781,8.336720,7.800428,3.535723,7.264135,8.086450,11.258254,12.051205
8294,8.983495,12.611285,9.938349,10.193541,10.172518,10.026720,9.963227,8.851826,7.543099,7.740425,8.851826,8.159329,4.699986,7.466833,8.482494,7.918041,3.830956,7.353587,8.219083,11.276730,12.041142
8295,9.066505,12.728452,10.108778,10.254562,10.240141,10.094729,10.036987,8.930460,7.233794,7.823932,8.930460,8.228281,4.590412,7.526102,8.555964,7.978802,3.773126,7.401641,8.286622,11.406154,12.186037
8296,9.135517,12.829097,10.195288,10.311119,10.297158,10.137597,10.071390,8.988835,7.050238,7.906280,8.988835,8.285400,4.581184,7.581965,8.613670,8.030418,3.798479,7.447167,8.341486,11.517612,12.311644
8297,9.228037,13.005751,10.300780,10.422004,10.403913,10.219287,10.141943,9.054598,7.069696,7.967254,9.054598,8.340590,4.642340,7.626581,8.673794,8.079100,3.866579,7.484406,8.396270,11.723340,12.555108
8298,9.362163,13.319779,10.519865,10.609540,10.597728,10.390333,10.284914,9.135604,7.243307,7.986293,9.135604,8.390447,4.696202,7.645291,8.738187,8.119494,3.899190,7.500802,8.449464,12.100261,13.012961
8299,8.943341,12.742645,9.689095,9.461583,9.447749,9.135818,8.961258,8.524897,1.938828,8.088537,8.524897,8.083689,1.960369,7.642480,8.289586,7.885498,1.795437,7.481410,8.101011,11.470329,12.312659
8300,8.820983,12.608928,9.486072,9.210861,9.200619,8.863554,8.701079,8.337799,1.652017,7.974520,8.337799,7.974096,1.653943,7.610393,8.143824,7.802028,1.554321,7.460232,7.984319,11.330975,12.167638
8301,8.422430,11.852875,8.678915,8.217725,8.203592,7.732379,7.545351,7.888485,-1.233855,8.231620,7.888485,7.773528,0.413367,7.658571,7.827175,7.652357,0.628616,7.477539,7.745593,10.452940,11.129776
8302,8.312168,11.766392,8.469086,7.935874,7.927490,7.399244,7.244049,7.686841,-1.563348,8.129634,7.686841,7.661218,0.090466,7.635595,7.673175,7.567191,0.374196,7.461206,7.623716,10.377523,11.065975
8303,7.916877,10.991386,7.774615,6.796093,6.790764,6.281069,6.165030,7.229772,-4.353312,8.294514,7.229772,7.472439,-0.992171,7.715107,7.359195,7.439625,-0.328848,7.520055,7.396729,9.477324,9.997472
8304,7.536645,10.184932,7.369780,6.208803,6.203999,5.687137,5.628264,6.888819,-5.643817,8.149375,6.888819,7.293779,-1.813103,7.698738,7.104798,7.312276,-0.928931,7.519754,7.201621,8.541716,8.876740
8305,7.146406,8.601754,7.109687,5.981910,5.977333,5.448489,5.431487,6.686791,-5.953362,7.942095,6.686791,7.160179,-2.245073,7.633567,6.939265,7.211091,-1.289156,7.482918,7.066117,7.387274,7.467563
8306,6.775834,7.826874,6.872594,5.626455,5.622015,5.076720,5.067227,6.464737,-6.725290,7.862247,6.464737,7.030357,-2.721956,7.595977,6.766401,7.112570,-1.665884,7.458740,6.927947,6.319494,6.167381
8307,6.155003,6.317163,6.686486,5.391338,5.386567,4.787775,4.783465,6.315833,-6.953034,7.848201,6.315833,6.946106,-2.859829,7.576379,6.651979,7.046944,-1.792135,7.441910,6.836296,4.111125,3.429832
8308,6.056104,5.113222,6.491553,5.235150,5.231039,4.688363,4.684591,6.143049,-7.555251,7.601507,6.143049,6.814892,-3.480348,7.486735,6.501365,6.943880,-2.292360,7.386395,6.707872,4.100798,3.449030
8309,6.764420,8.127532,6.726101,5.576902,5.573023,5.053331,5.045160,6.190038,-6.401232,7.334915,6.190038,6.776385,-3.278382,7.362732,6.502756,6.902167,-2.233185,7.301578,6.689148,6.990235,7.065507
8310,6.927676,9.451545,6.743665,5.514622,5.509723,4.999704,4.957135,6.119535,-6.707733,7.281935,6.119535,6.716483,-3.444741,7.313431,6.437908,6.850399,-2.380316,7.262890,6.630403,7.819494,8.116767
8311,7.738590,11.509949,7.771184,7.063216,7.058980,6.596224,6.464136,6.717489,-1.604502,6.970842,6.717489,6.937296,-1.392051,7.157102,6.834719,6.992674,-1.000341,7.150630,6.908432,10.229066,11.059224
8312,7.947042,11.656149,8.265331,7.752969,7.745231,7.334783,7.209640,7.139552,0.500102,7.069463,7.139552,7.151177,-0.082949,7.162802,7.145752,7.146561,-0.005777,7.147371,7.146130,10.349779,11.150691
8313,8.205874,11.875847,8.830210,8.659900,8.645108,8.213933,8.079077,7.613327,2.977036,7.147577,7.613327,7.402940,1.344774,7.192554,7.501121,7.332514,1.077719,7.163908,7.422438,10.556183,11.339619
8314,8.395496,12.039111,9.150724,9.071626,9.055473,8.660234,8.541221,7.925217,3.920658,7.309212,7.925217,7.594459,2.105162,7.263701,7.748812,7.480749,1.706133,7.212685,7.623716,10.710835,11.482615
8315,8.532467,12.113990,9.375040,9.370817,9.354427,8.998974,8.891789,8.169902,4.631469,7.448015,8.169902,7.752842,2.675766,7.335782,7.947470,7.606484,2.187695,7.265497,7.788343,10.764839,11.508963
8316,8.714623,12.297023,9.551325,9.683270,9.664843,9.356036,9.274147,8.435570,5.685733,7.596993,8.435570,7.927912,3.442027,7.420255,8.164819,7.747758,2.827763,7.330697,7.970191,10.947919,11.692351
8317,8.897146,12.584801,9.809067,9.934523,9.912263,9.616708,9.544642,8.628916,6.157041,7.713190,8.628916,8.059386,3.829331,7.489856,8.325167,7.855012,3.161162,7.384858,8.105761,11.271301,12.062686
8318,8.972822,12.593615,9.868085,10.012163,9.991666,9.717062,9.655155,8.756504,6.259072,7.857854,8.756504,8.166835,4.107024,7.577167,8.442014,7.948014,3.440694,7.454014,8.211481,11.256846,12.018188
8319,9.036852,12.687539,9.988147,10.054432,10.040510,9.754359,9.698505,8.812901,5.987769,7.927298,8.812901,8.218906,4.016140,7.624911,8.496104,7.994358,3.392421,7.492612,8.261956,11.361541,12.136438
8320,9.090802,12.771985,10.059756,10.099954,10.086370,9.790974,9.726663,8.856273,5.837980,7.985882,8.856273,8.260735,3.994462,7.665196,8.538652,8.032122,3.397455,7.525592,8.302272,11.456394,12.244924
8321,9.180063,12.948100,10.176846,10.212943,10.195243,9.901828,9.826189,8.925214,5.993517,8.024239,8.925214,8.309677,4.094713,7.694139,8.596927,8.073417,3.482529,7.549906,8.352622,11.662387,12.489828
8322,9.330561,13.284218,10.431295,10.455050,10.443397,10.155047,10.051367,9.039691,6.489519,8.028014,9.039691,8.370222,4.294384,7.700754,8.682641,8.119234,3.614040,7.555827,8.419718,12.063092,12.973936
8323,8.958609,12.769484,9.634656,9.373603,9.360749,9.000698,8.837759,8.492033,1.648171,8.146308,8.492033,8.100826,1.864995,7.709619,8.283389,7.914374,1.759201,7.545358,8.111182,11.500888,12.348314
8324,8.866104,12.669714,9.522441,9.247385,9.237459,8.882745,8.726136,8.365800,1.704029,8.005464,8.365800,8.013671,1.665217,7.661543,8.177998,7.844753,1.575917,7.511508,8.022484,11.396966,12.240587
8325,8.504187,11.974997,8.813758,8.391568,8.377361,7.921678,7.734094,7.976849,-0.873200,8.219603,7.976849,7.832805,0.518133,7.688761,7.900025,7.705955,0.698080,7.511885,7.809459,10.588372,11.283100
8326,8.427652,11.941185,8.679239,8.209553,8.201024,7.709622,7.549544,7.829264,-0.961339,8.108984,7.829264,7.741641,0.301141,7.654018,7.782532,7.633665,0.511623,7.484799,7.713061,10.571427,11.286018
8327,8.111175,11.336100,8.043731,7.166600,7.160825,6.676087,6.550812,7.441341,-3.388074,8.331871,7.441341,7.588978,-0.561694,7.736615,7.520081,7.530216,-0.038559,7.540351,7.524811,9.870268,10.456633
8328,7.839240,10.798475,7.685773,6.631915,6.626559,6.131710,6.066602,7.158797,-4.443545,8.250992,7.158797,7.449215,-1.181553,7.739633,7.313686,7.431617,-0.479795,7.549548,7.368721,9.250799,9.721318
8329,7.577673,10.188608,7.436028,6.329868,6.324456,5.773462,5.753103,6.972543,-4.849242,8.191984,6.972543,7.347488,-1.491010,7.722433,7.172514,7.356016,-0.729717,7.539518,7.258148,8.536246,8.855770
8330,7.198239,8.644336,7.165914,6.031469,6.026670,5.511788,5.501644,6.758393,-5.685014,8.015141,6.758393,7.218877,-2.083042,7.679362,7.003984,7.261901,-1.166708,7.519817,7.124345,7.419919,7.493812
8331,6.883357,7.944877,6.969865,5.778228,5.773266,5.203936,5.199391,6.601850,-6.056207,8.004310,6.601850,7.132328,-2.290747,7.662805,6.884772,7.195811,-1.343154,7.506850,7.029923,6.443659,6.297093
8332,6.181829,6.268774,6.753113,5.431705,5.426808,4.846507,4.842084,6.401510,-6.903803,7.960936,6.401510,7.023791,-2.754925,7.646071,6.733393,7.114988,-1.689374,7.496582,6.911471,3.992904,3.263263
8333,7.199083,9.707513,7.035371,5.868479,5.864149,5.326407,5.317139,6.457729,-5.641296,7.598318,6.457729,6.986560,-2.615569,7.515390,6.739772,7.077091,-1.668361,7.414410,6.897187,8.104769,8.406665
8334,7.268005,10.115662,7.044468,5.865469,5.860169,5.364278,5.318895,6.399919,-5.877561,7.480942,6.399919,6.923138,-2.844763,7.446358,6.678969,7.023032,-1.870684,7.367096,6.839532,8.553425,8.981898
8335,7.956837,11.769061,8.080643,7.424866,7.420568,6.982174,6.845434,6.989807,-0.887238,7.134181,6.989807,7.133871,-0.885330,7.277934,7.066641,7.158138,-0.562286,7.249635,7.109340,10.499328,11.346824
8336,8.152217,11.888081,8.546029,8.073924,8.065975,7.679086,7.551410,7.396198,1.090129,7.240985,7.396198,7.341191,0.386339,7.286184,7.366861,7.308333,0.411067,7.249805,7.339548,10.590225,11.402895
8337,8.380003,12.066485,9.050234,8.896602,8.881746,8.470721,8.335153,7.825671,3.251420,7.316190,7.825671,7.568687,1.640027,7.311703,7.688613,7.475837,1.357898,7.263061,7.589318,10.752060,11.542745
8338,8.555673,12.211828,9.354391,9.303422,9.287195,8.902028,8.782023,8.121430,4.184669,7.460837,8.121430,7.747954,2.365867,7.374478,7.922243,7.614038,1.952388,7.305834,7.778414,10.887450,11.664709
8339,8.653429,12.240386,9.473429,9.430921,9.414843,9.065485,8.960701,8.293228,4.391851,7.625755,8.293228,7.876204,2.743940,7.459181,8.070815,7.719696,2.310304,7.368576,7.906959,10.892839,11.639308
8340,8.831014,12.424648,9.689214,9.792348,9.774000,9.465322,9.383743,8.557797,5.637309,7.731851,8.557797,8.041781,3.521952,7.525765,8.282589,7.852045,2.938580,7.421501,8.081668,11.079049,11.828395
8341,9.064964,12.772337,9.965930,10.164942,10.143602,9.865645,9.796429,8.829409,6.793725,7.862390,8.829409,8.216820,4.303705,7.604230,8.502695,7.993195,3.579452,7.483696,8.264928,11.465070,12.265106
8342,9.181553,12.830167,10.065442,10.309028,10.289564,10.041052,9.982289,9.009665,7.165079,8.037040,9.009665,8.360241,4.784141,7.710817,8.663305,8.116126,4.030930,7.568947,8.407955,11.502347,12.275945
8343,9.272116,12.955733,10.226538,10.392491,10.379289,10.131781,10.078903,9.100930,7.013950,8.122958,9.100930,8.435457,4.772726,7.769984,8.746011,8.181615,4.047812,7.617218,8.482626,11.640584,12.430073
8344,9.290956,12.992501,10.279517,10.357420,10.344199,10.076407,10.013737,9.094839,6.348332,8.175941,9.094839,8.450377,4.452354,7.805915,8.751126,8.198659,3.816794,7.646192,8.493308,11.683900,12.481548
8345,9.347755,13.126167,10.357034,10.421448,10.403998,10.116683,10.042128,9.120127,6.243502,8.198125,9.120127,8.472947,4.382494,7.825767,8.774964,8.219133,3.763910,7.663302,8.515576,11.844292,12.676471
8346,9.467889,13.425966,10.560712,10.588774,10.577373,10.279988,10.178281,9.187503,6.497620,8.196725,9.187503,8.508188,4.455012,7.828874,8.825202,8.245824,3.799615,7.666446,8.554826,12.207081,13.120145
8347,9.062529,12.876396,9.707290,9.437653,9.425129,9.035254,8.876950,8.588969,1.416554,8.300989,8.588969,8.208407,1.871955,7.827845,8.386003,8.016616,1.816984,7.647229,8.213622,11.609248,12.458155
8348,8.939796,12.742130,9.529687,9.228650,9.219210,8.818678,8.668830,8.413698,1.263347,8.158566,8.413698,8.095796,1.574170,7.777894,8.244150,7.928100,1.564999,7.612050,8.096660,11.469204,12.312340
8349,8.540382,11.992063,8.755841,8.288014,8.274852,7.745794,7.571490,7.971871,-1.551881,8.372251,7.971871,7.889152,0.320621,7.806433,7.927754,7.770316,0.610232,7.612878,7.854283,10.598678,11.284777
8350,8.441647,11.927444,8.589824,8.074284,8.066306,7.498972,7.351020,7.796891,-1.659663,8.242763,7.796891,7.780071,0.062612,7.763250,7.787920,7.683922,0.387110,7.579925,7.739388,10.548422,11.250681
