,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
8351,8.094514,11.272453,7.967832,7.039577,7.034310,6.507916,6.393649,7.384484,-4.137928,8.375319,7.384484,7.602750,-0.911521,7.821015,7.500892,7.561142,-0.251616,7.621392,7.529009,9.791029,10.356534
8352,7.813736,10.717390,7.636869,6.555082,6.550177,6.027250,5.966710,7.109771,-5.009197,8.252832,7.109771,7.453809,-1.507668,7.797848,7.293258,7.452455,-0.697644,7.611653,7.367550,9.152295,9.598481
8353,7.570537,10.143559,7.425318,6.313538,6.308298,5.736372,5.716922,6.952436,-5.151561,8.187950,6.952436,7.359365,-1.696718,7.766294,7.169465,7.379035,-0.873819,7.588606,7.267264,8.480355,8.783628
8354,7.230723,8.684549,7.196115,6.075079,6.070406,5.541763,5.531738,6.777750,-5.714714,8.023762,6.777750,7.246388,-2.149363,7.715026,7.027690,7.293538,-1.219286,7.559386,7.151752,7.467635,7.546606
8355,6.944918,8.023355,7.023211,5.858553,5.853352,5.270471,5.265783,6.662069,-5.853199,8.058355,6.662069,7.183878,-2.187413,7.705688,6.940367,7.243624,-1.271246,7.546881,7.081887,6.534010,6.397041
8356,6.419978,6.770439,6.840493,5.559526,5.554434,4.966741,4.962062,6.505447,-6.470221,8.048831,6.505447,7.101508,-2.498824,7.697568,6.823346,7.181457,-1.501284,7.539568,6.990464,4.708519,4.138032
8357,7.372865,10.042616,7.201863,6.091018,6.086267,5.547781,5.537803,6.611465,-4.947594,7.685127,6.611465,7.091793,-2.213425,7.572122,6.867640,7.164011,-1.365722,7.460382,7.005947,8.473620,8.840539
8358,7.465767,10.456133,7.256370,6.138018,6.132345,5.644145,5.594694,6.595323,-5.012395,7.595951,6.595323,7.055967,-2.307480,7.516611,6.841000,7.131574,-1.455556,7.422147,6.976601,8.933264,9.422430
8359,8.118948,11.961461,8.358142,7.771191,7.766556,7.361633,7.216982,7.211335,0.032954,7.205687,7.211335,7.275107,-0.372140,7.338880,7.245347,7.273258,-0.162875,7.301170,7.258372,10.700675,11.561251
8360,8.324703,12.086022,8.832339,8.419757,8.411501,8.068969,7.935252,7.634456,2.026189,7.333660,7.634456,7.494427,0.943254,7.354397,7.559774,7.433426,0.851091,7.307078,7.500811,10.796377,11.620268
8361,8.506453,12.201267,9.222856,9.063746,9.048612,8.684439,8.546528,7.989013,3.509405,7.431498,7.989013,7.689209,1.887184,7.389405,7.829118,7.578317,1.578722,7.327517,7.712077,10.889578,11.683953
8362,8.634463,12.285994,9.417670,9.318969,9.302738,8.948928,8.829161,8.206265,3.963525,7.583368,8.206265,7.831902,2.382091,7.457539,8.006604,7.690844,2.009201,7.375083,7.859249,10.960103,11.735316
8363,8.709995,12.285853,9.517909,9.452784,9.436589,9.102979,8.997080,8.354021,4.196871,7.710962,8.354021,7.940244,2.700483,7.526467,8.133340,7.780099,2.305397,7.426859,7.968494,10.934498,11.675998
8364,8.817641,12.385391,9.695227,9.689641,9.670301,9.347419,9.261411,8.521518,4.797431,7.781625,8.521518,8.046069,3.082793,7.570619,8.267945,7.864629,2.615084,7.461313,8.079731,11.031373,11.769283
8365,8.968506,12.640738,9.913655,9.919879,9.896542,9.580710,9.505192,8.678522,5.326745,7.851851,8.678522,8.145279,3.436009,7.612037,8.394126,7.943785,2.901823,7.493444,8.183967,11.322125,12.106665
8366,9.026566,12.629063,9.934701,9.993905,9.972622,9.675431,9.611089,8.790259,5.524047,7.969428,8.790259,8.235381,3.734230,7.680503,8.494324,8.020933,3.185841,7.547541,8.273408,11.286039,12.039197
8367,9.117582,12.762073,10.072861,10.108725,10.094587,9.799334,9.742696,8.888216,5.724069,8.033735,8.888216,8.305992,3.900250,7.723768,8.577696,8.080182,3.332793,7.582667,8.345523,11.433761,12.205821
8368,9.200825,12.886186,10.174449,10.204463,10.190926,9.903668,9.839593,8.971793,5.871577,8.103992,8.971793,8.370592,4.067753,7.769391,8.651152,8.135473,3.489110,7.619793,8.410502,11.571793,12.362116
8369,9.309928,13.085909,10.321934,10.362595,10.345050,10.065989,9.990869,9.070471,6.197866,8.150072,9.070471,8.436234,4.270883,7.801998,8.732211,8.189521,3.654418,7.646831,8.478956,11.802844,12.633817
8370,9.469839,13.429927,10.586133,10.618628,10.607120,10.336444,10.233922,9.199243,6.748545,8.164565,9.199243,8.506477,4.518473,7.813710,8.829768,8.243115,3.826363,7.656462,8.555997,12.211365,13.125208
8371,9.092657,12.912058,9.811148,9.572426,9.559388,9.214802,9.050431,8.652618,1.890602,8.254805,8.652618,8.229230,2.012148,7.805842,8.426811,8.029300,1.889166,7.631790,8.241306,11.646710,12.498060
8372,8.993495,12.804525,9.684550,9.428552,9.418605,9.074283,8.916400,8.517315,1.882416,8.118230,8.517315,8.136557,1.795968,7.755800,8.314244,7.954779,1.695535,7.595314,8.146494,11.534500,12.381502
8373,8.627863,12.116875,8.965692,8.562597,8.548373,8.099344,7.910937,8.117819,-0.744986,8.324700,8.117819,7.947542,0.613171,7.777265,8.027004,7.808685,0.786175,7.590365,7.925122,10.736087,11.438829
8374,8.552644,12.090881,8.845532,8.403991,8.395298,7.915199,7.753445,7.974135,-0.754846,8.194825,7.974135,7.853560,0.412413,7.732985,7.909828,7.732796,0.605520,7.555764,7.827213,10.728934,11.454365
8375,8.260350,11.540319,8.240623,7.416519,7.410611,6.937802,6.807164,7.612730,-2.956631,8.418297,7.612730,7.709466,-0.355043,7.806201,7.664322,7.633326,0.113764,7.602330,7.649858,10.091827,10.702319
8376,8.030915,11.100330,7.917879,6.933007,6.927253,6.445359,6.375537,7.365730,-3.780092,8.355924,7.365730,7.586650,-0.843368,7.807570,7.483554,7.545365,-0.235966,7.607176,7.512399,9.586461,10.104977
8377,7.830956,10.663729,7.699181,6.658622,6.652839,6.127293,6.105376,7.204341,-4.084130,8.303305,7.204341,7.497204,-1.088381,7.790067,7.360534,7.477919,-0.436243,7.595304,7.415314,9.077882,9.493524
8378,7.589825,10.118521,7.461533,6.313278,6.307624,5.784988,5.773097,7.014451,-4.815299,8.255805,7.014451,7.397391,-1.485453,7.780332,7.218686,7.404988,-0.722680,7.591291,7.305627,8.442417,8.726615
8379,7.361254,9.523972,7.294828,6.137231,6.131481,5.570836,5.565542,6.897702,-4.958935,8.229862,6.897702,7.330736,-1.611960,7.763770,7.128654,7.353384,-0.836552,7.578114,7.233528,7.744434,7.872160
8380,7.059952,8.255761,7.097935,5.908380,5.903072,5.379007,5.374237,6.736806,-5.622524,8.099375,6.736806,7.234028,-2.051746,7.731251,7.001991,7.282020,-1.155516,7.562049,7.132671,6.841794,6.769074
8381,6.815334,7.696077,6.968962,5.761079,5.755730,5.194132,5.182609,6.631418,-5.778051,8.080226,6.631418,7.172436,-2.157659,7.713455,6.919961,7.234026,-1.252535,7.548091,7.066525,6.061761,5.810571
8382,6.274127,6.421042,6.798520,5.491741,5.484870,4.945279,4.886571,6.456059,-6.607728,8.025547,6.456059,7.075973,-2.609910,7.695886,6.786679,7.162512,-1.582300,7.538345,6.962068,4.210304,3.522363
8383,6.937092,8.072519,6.969254,6.087326,6.080205,5.485029,5.261905,6.579288,-4.937966,7.896671,6.579288,7.107641,-1.980436,7.635995,6.861076,7.177104,-1.184571,7.493132,7.008556,6.722700,6.651236
8384,7.664337,10.797276,7.573538,6.870854,6.861699,6.298363,6.071977,6.825912,-2.975539,7.579847,6.825912,7.173469,-1.371697,7.521027,7.011276,7.214461,-0.801906,7.417646,7.106095,9.339061,9.897302
8385,7.812458,11.023154,7.951528,7.559500,7.547225,6.973592,6.744790,7.094516,-1.316973,7.444243,7.094516,7.271415,-0.666152,7.448314,7.188862,7.276395,-0.329622,7.363927,7.229711,9.560700,10.143448
8386,8.096733,11.538519,8.568495,8.368253,8.354156,7.899569,7.723679,7.481975,1.043491,7.240271,7.481975,7.417462,0.278516,7.352949,7.447568,7.373537,0.319608,7.299506,7.413020,10.147872,10.831585
8387,8.256033,11.718265,8.885932,8.743262,8.731121,8.365670,8.217008,7.757830,2.130826,7.298652,7.757830,7.551319,0.958319,7.344808,7.647690,7.468656,0.830812,7.289622,7.564141,10.331709,11.023601
8388,8.366891,11.859583,9.048288,8.899379,8.885140,8.547913,8.428640,7.915404,2.394444,7.402169,7.915404,7.643555,1.268286,7.371705,7.770418,7.537333,1.087434,7.304248,7.661645,10.482630,11.187877
8389,8.501582,12.046137,9.323646,9.265239,9.252260,8.947477,8.840540,8.117786,3.284838,7.395031,8.117786,7.742716,1.704647,7.367647,7.917749,7.608703,1.404575,7.299658,7.773528,10.685747,11.413802
8390,8.616283,12.190679,9.507089,9.538562,9.526052,9.243069,9.148121,8.291855,3.904440,7.435588,8.291855,7.835431,2.081223,7.379006,8.048429,7.677104,1.693181,7.305780,7.875144,10.839701,11.580840
8391,8.687666,12.287120,9.596808,9.536024,9.526016,9.264283,9.183468,8.370197,3.815464,7.556925,8.370197,7.897143,2.219334,7.424089,8.117901,7.726832,1.834700,7.335764,7.935402,10.944457,11.696721
8392,8.507185,11.907123,9.180617,9.018981,9.008691,8.704065,8.597836,8.169188,1.741888,7.740541,8.169188,7.827726,1.387596,7.486263,7.987075,7.679739,1.248917,7.372403,7.843652,10.497784,11.161317
8393,8.377742,11.670474,8.880789,8.612612,8.601767,8.257047,8.133524,7.990589,0.580903,7.847654,7.990589,7.763186,0.924189,7.535783,7.869307,7.637599,0.941688,7.405890,7.761177,10.227438,10.844003
8394,8.400884,11.843474,8.853747,8.469696,8.463351,8.132602,7.977135,7.903503,0.313627,7.829871,7.903503,7.725518,0.758107,7.547533,7.808577,7.613226,0.832078,7.417874,7.717413,10.451295,11.134766
8395,8.349223,11.976093,8.508901,7.753641,7.747518,7.432902,7.255539,7.623068,-1.606108,7.990597,7.623068,7.618217,0.021202,7.613365,7.620481,7.542248,0.341878,7.464015,7.583972,10.644974,11.410225
8396,8.273544,11.917154,8.365649,7.510668,7.505090,7.211860,7.058627,7.477317,-2.018030,7.896008,7.477317,7.541347,-0.308614,7.605377,7.511466,7.489401,0.106351,7.467336,7.501169,10.590667,11.363042
8397,7.657119,10.325939,7.529339,6.416429,6.409202,6.008128,5.822999,7.083775,-4.574541,8.344551,7.083775,7.401826,-1.154003,7.719877,7.253402,7.390850,-0.498710,7.528298,7.317545,8.675842,9.015416
8398,7.406468,9.742952,7.308271,6.111878,6.103519,5.704487,5.558953,6.886165,-4.991086,8.213378,6.886165,7.298362,-1.550099,7.710559,7.106003,7.316518,-0.791655,7.527032,7.204243,8.013141,8.215365
8399,7.016126,8.153325,7.070567,5.909362,5.903327,5.463696,5.333123,6.755034,-5.186210,8.176946,6.755034,7.227644,-1.723773,7.700254,7.007093,7.263675,-0.935847,7.520258,7.126831,6.684010,6.573305
8400,6.599323,7.148099,6.894751,5.609146,5.603195,5.129413,5.055599,6.618428,-5.610307,8.181257,6.618428,7.159799,-1.943436,7.701170,6.907159,7.213706,-1.100455,7.520254,7.050215,5.246647,4.795756
8401,6.327907,5.496798,6.707001,5.497536,5.492030,4.988345,4.965485,6.543818,-5.595188,8.122150,6.543818,7.113289,-2.018777,7.682761,6.847536,7.177836,-1.170912,7.508135,7.001676,4.306599,3.632830
8402,6.300503,5.123238,6.585618,5.409000,5.404237,4.948538,4.937016,6.437786,-5.986177,7.938557,6.437786,7.036624,-2.388608,7.635463,6.757166,7.120395,-1.448821,7.483623,6.926673,4.421991,3.795821
8403,6.280450,4.927608,6.483688,5.400228,5.395403,4.940370,4.935477,6.393100,-5.854116,7.850723,6.393100,6.995330,-2.418683,7.597561,6.714289,7.086645,-1.495459,7.459001,6.888056,4.457633,3.850027
8404,6.228309,4.769254,6.400222,5.316343,5.311975,4.894973,4.890463,6.309219,-6.180191,7.727975,6.309219,6.930375,-2.705796,7.551531,6.640502,7.035858,-1.722197,7.431214,6.825002,4.438230,3.841537
8405,6.212939,4.731790,6.352134,5.323842,5.319251,4.895932,4.885010,6.292498,-5.921621,7.699985,6.292498,6.910091,-2.598355,7.527684,6.621881,7.017225,-1.663304,7.412570,6.806375,4.432632,3.839196
8406,6.162670,4.635036,6.297400,5.259181,5.253388,4.877115,4.822114,6.217332,-6.280547,7.612551,6.217332,6.854592,-2.868610,7.491851,6.557204,6.973454,-1.873742,7.389704,6.751454,4.396316,3.807532
8407,6.140649,4.983922,6.418561,5.342103,5.337156,4.942005,4.730120,6.224499,-5.891402,7.718878,6.224499,6.867817,-2.536201,7.511135,6.567602,6.981506,-1.631765,7.395410,6.760757,4.280327,3.660219
8408,6.261827,6.632382,6.606769,5.378415,5.373260,4.970890,4.730247,6.244100,-5.587010,7.757953,6.244100,6.881699,-2.353115,7.519298,6.584153,6.990441,-1.499441,7.396728,6.773754,4.726045,4.214118
8409,6.822497,8.630764,6.820968,5.772330,5.767188,5.363504,5.136690,6.358912,-4.608004,7.581133,6.358912,6.911696,-2.084101,7.464481,6.653730,7.007610,-1.334192,7.361489,6.818874,6.833365,6.836988
8410,6.995102,9.176258,6.959574,5.973840,5.969111,5.601903,5.416350,6.441696,-4.148297,7.467041,6.441696,6.929426,-1.973237,7.417155,6.701818,7.016318,-1.272390,7.330818,6.848585,7.434654,7.581172
8411,7.004072,9.113532,6.994592,6.119933,6.114964,5.749087,5.572112,6.527081,-3.673966,7.482050,6.527081,6.967347,-1.693796,7.407613,6.761890,7.041235,-1.074701,7.320581,6.892251,7.339533,7.451354
8412,7.071023,9.264793,7.064809,6.180751,6.174436,5.826079,5.682453,6.585295,-3.450396,7.488137,6.585295,6.993743,-1.560969,7.402191,6.803134,7.058889,-0.977420,7.314644,6.922486,7.516632,7.665169
8413,7.141497,9.396282,7.150012,6.336208,6.329424,5.973130,5.839525,6.669189,-2.973086,7.498853,6.669189,7.034115,-1.307705,7.399041,6.863816,7.086454,-0.797816,7.309091,6.967714,7.662846,7.836629
8414,7.176109,9.475137,7.185354,6.341968,6.333495,5.991882,5.875380,6.696691,-3.002165,7.518001,6.696691,7.049486,-1.289585,7.402281,6.884848,7.097413,-0.776996,7.309978,6.984045,7.752302,7.944367
8415,7.224133,9.563760,7.247850,6.454307,6.447293,6.098241,5.991794,6.754790,-2.674538,7.517785,6.754790,7.076922,-1.129176,7.399055,6.926594,7.116152,-0.664462,7.305711,7.015054,7.851369,8.060448
8416,7.236918,9.609123,7.253809,6.417410,6.412243,6.079327,5.963605,6.749908,-2.895124,7.536212,6.749908,7.077156,-1.204904,7.404403,6.924440,7.116865,-0.708495,7.309289,7.014238,7.904958,8.127638
8417,7.152747,9.412490,7.146794,6.240079,6.235010,5.894997,5.767110,6.675634,-3.524996,7.584159,6.675634,7.048781,-1.447777,7.421928,6.874646,7.098177,-0.867281,7.321708,6.978960,7.674105,7.847891
8418,6.647851,7.596695,6.720135,5.606586,5.601797,5.270274,5.104886,6.436695,-5.254381,7.768504,6.436695,6.961782,-2.071622,7.486869,6.716742,7.040646,-1.277898,7.364550,6.867897,5.987713,5.767667
8419,6.140241,5.197542,6.496387,5.295983,5.290615,4.934864,4.724315,6.298992,-5.722382,7.873669,6.298992,6.912578,-2.229772,7.526163,6.626238,7.007472,-1.385406,7.388706,6.804147,4.148523,3.484617
8420,6.084692,5.216823,6.462229,5.205662,5.200905,4.856389,4.672646,6.193287,-6.038856,7.713927,6.193287,6.843716,-2.583023,7.494145,6.540182,6.956946,-1.655078,7.373710,6.734672,4.134750,3.484769
8421,6.045927,4.408659,6.124480,5.135269,5.131292,4.832938,4.696471,6.057760,-6.665720,7.419049,6.057760,6.726265,-3.273418,7.394770,6.414296,6.865270,-2.208253,7.316245,6.624751,4.309454,3.730630
8422,5.970076,4.358160,6.088279,5.035563,5.030554,4.729220,4.623842,5.962147,-6.923618,7.300453,5.962147,6.646048,-3.538108,7.329949,6.326895,6.799500,-2.444986,7.272105,6.547444,4.237974,3.660607
8423,5.916117,4.212658,5.960146,5.007199,5.003606,4.688905,4.601875,5.892890,-7.045802,7.183905,5.892890,6.578827,-3.743545,7.264763,6.258723,6.742209,-2.638656,7.225695,6.484350,4.211418,3.643186
8424,5.834907,4.093432,5.870876,4.901669,4.898514,4.583427,4.539098,5.792741,-7.483914,7.046384,5.792741,6.489124,-4.157221,7.185507,6.164145,6.666182,-2.997028,7.168219,6.398429,4.144342,3.580820
8425,5.815972,4.068275,5.822531,4.910221,4.906479,4.556697,4.542785,5.778638,-7.192828,7.014491,5.778638,6.465980,-4.000422,7.153323,6.145221,6.643011,-2.897205,7.140801,6.377523,4.131320,3.569769
8426,5.749304,3.985493,5.767603,4.827570,4.824170,4.482365,4.475014,5.696815,-7.630432,6.918615,5.696815,6.395406,-4.362870,7.093998,6.069397,6.582545,-3.204734,7.095694,6.308866,4.070616,3.511053
8427,5.718747,3.940291,5.709888,4.818362,4.814876,4.460917,4.457789,5.664396,-7.563950,6.871002,5.664396,6.360565,-4.364132,7.056735,6.035686,6.550329,-3.226184,7.064972,6.275853,4.047431,3.490325
8428,5.643227,3.847609,5.643231,4.726205,4.723072,4.383534,4.380638,5.572510,-8.064458,6.764383,5.572510,6.280654,-4.791445,6.988797,5.950187,6.481268,-3.593406,7.012349,6.198025,3.978833,3.424035
8429,5.664959,3.990760,5.764385,4.772857,4.769205,4.376235,4.368575,5.608810,-7.428127,6.849045,5.608810,6.314333,-4.225583,7.019856,5.985089,6.507480,-3.128752,7.029871,6.228872,3.973220,3.409307
8430,5.635625,4.076286,5.834948,4.738362,4.733541,4.337252,4.295754,5.575227,-7.623566,6.854701,5.575227,6.297927,-4.306108,7.020627,5.960667,6.494720,-3.182079,7.028773,6.209892,3.912824,3.338557
8431,7.083132,10.245434,6.934008,6.075396,6.069988,5.590542,5.418173,6.098990,-3.320356,6.779808,6.098990,6.550879,-2.203864,7.002767,6.339998,6.677948,-1.648186,7.015898,6.497708,8.839404,9.424828
8432,7.436804,10.893505,7.612056,7.021557,7.012038,6.609973,6.456503,6.577151,-0.706810,6.697799,6.577151,6.761769,-1.081579,6.946387,6.675614,6.824871,-0.874413,6.974127,6.745267,9.511413,10.202949
8433,7.692233,11.136871,8.153975,7.922363,7.904229,7.472416,7.307101,7.031013,1.449493,6.754925,7.031013,6.998988,0.168132,6.966964,7.013933,6.999721,0.074613,6.985510,7.007301,9.747029,10.431961
8434,7.858547,11.282004,8.418393,8.269174,8.249870,7.832602,7.689803,7.304042,2.059428,6.918281,7.304042,7.166747,0.732965,7.029452,7.230818,7.128746,0.544925,7.026673,7.183184,9.884636,10.559999
8435,7.941683,11.292476,8.510920,8.367328,8.348656,7.951705,7.829918,7.458924,2.105753,7.087930,7.458924,7.282465,1.001573,7.106007,7.364813,7.222748,0.806355,7.080684,7.298516,9.871185,10.514352
8436,8.047602,11.403487,8.652908,8.530466,8.508987,8.115931,8.020388,7.604656,2.425966,7.188923,7.604656,7.383918,1.288093,7.163180,7.486929,7.305318,1.059773,7.123707,7.402177,9.983877,10.629302
8437,8.210657,11.708700,8.873298,8.746223,8.720752,8.321811,8.239279,7.751842,2.872870,7.264406,7.751842,7.480445,1.599571,7.209048,7.607097,7.383134,1.320002,7.159171,7.502581,10.334885,11.042960
8438,8.292897,11.736828,9.018043,8.973422,8.949492,8.559946,8.487708,7.911918,3.452904,7.336127,7.911918,7.582100,1.977855,7.252281,7.736015,7.464494,1.628259,7.192973,7.609305,10.343675,11.027268
8439,8.431412,11.949469,9.216178,9.177680,9.162156,8.779626,8.717484,8.067341,3.973245,7.417199,8.067341,7.683455,2.346062,7.299569,7.862602,7.546216,1.933546,7.229829,7.714955,10.580785,11.297243
8440,8.506023,12.065375,9.268714,9.203793,9.189197,8.787704,8.718519,8.124375,3.724791,7.530231,8.124375,7.743632,2.386938,7.362890,7.921312,7.599996,2.014384,7.278681,7.771365,10.709998,11.444656
8441,8.580936,12.239245,9.310672,9.183338,9.164907,8.750646,8.671918,8.141959,3.403258,7.611999,8.141959,7.779191,2.329595,7.416424,7.948483,7.635171,2.012004,7.321859,7.802271,10.916933,11.695599
8442,8.724586,12.602487,9.475744,9.304934,9.293248,8.868305,8.764055,8.203154,3.593118,7.642253,8.203154,7.823765,2.430360,7.444375,8.000813,7.673485,2.096858,7.346156,7.848060,11.354164,12.230690
8443,8.312508,11.945384,8.529049,8.032255,8.020016,7.480017,7.325173,7.609758,-1.431300,7.894344,7.609758,7.571394,0.192949,7.533030,7.589297,7.494424,0.477160,7.399550,7.545023,10.614962,11.382447
8444,8.190263,11.796623,8.351979,7.825698,7.816592,7.267986,7.123341,7.433448,-1.590878,7.743555,7.433448,7.465768,-0.165805,7.498088,7.450686,7.415795,0.178989,7.380905,7.434403,10.457840,11.213699
8445,7.502643,10.113485,7.394419,6.614811,6.602255,5.885371,5.719019,6.927952,-4.899469,8.136885,6.927952,7.269514,-1.384254,7.611076,7.110119,7.277508,-0.678382,7.444897,7.188234,8.445873,8.760283
8446,7.293584,9.687913,7.182768,6.345400,6.337971,5.582378,5.444570,6.721997,-5.091497,7.999425,6.721997,7.155076,-1.726139,7.588154,6.952972,7.192735,-0.955631,7.432497,7.064861,7.979750,8.208472
8447,6.033605,5.807508,6.633743,5.401681,5.397346,4.771633,4.677399,6.247175,-7.933870,7.816950,6.247175,6.900988,-3.304467,7.554802,6.595875,7.009855,-2.092315,7.423836,6.789066,3.767221,3.011760
8448,5.934406,4.709458,6.326135,5.113826,5.110419,4.580613,4.538363,5.944138,-8.823373,7.349914,5.944138,6.656430,-4.470707,7.368721,6.324027,6.815161,-3.082611,7.306295,6.553223,4.077956,3.459140
8449,5.815209,4.327666,6.110601,4.976054,4.972812,4.456501,4.444445,5.772466,-8.930648,7.100488,5.772466,6.497998,-4.879036,7.223529,6.159416,6.680034,-3.501040,7.200652,6.402371,4.053720,3.466558
8450,5.662162,4.040385,5.904496,4.792428,4.789580,4.314681,4.308551,5.579971,-9.526700,6.851391,5.579971,6.323032,-5.567727,7.066093,5.976270,6.528486,-4.137732,7.080702,6.233971,3.946734,3.374925
8451,5.562018,3.878480,5.758155,4.702696,4.699881,4.231291,4.228757,5.465015,-9.560659,6.701273,5.465015,6.209793,-5.759772,6.954570,5.862230,6.426029,-4.360164,6.989827,6.125336,3.872064,3.308746
8452,5.434764,3.710879,5.612835,4.557210,4.554654,4.112680,4.110328,5.317850,-10.053270,6.525371,5.317850,6.072609,-6.283778,6.827368,5.720388,6.303055,-4.851024,6.885723,5.992299,3.762157,3.204621
8453,5.422442,3.945345,5.729560,4.578537,4.575598,4.075340,4.069156,5.324214,-9.307081,6.579272,5.324214,6.082095,-5.620189,6.839976,5.728417,6.308191,-4.299405,6.887965,5.998978,3.692833,3.116296
8454,5.357908,4.163643,5.764893,4.524828,4.520919,4.017774,3.984018,5.269578,-9.416998,6.555138,5.269578,6.044531,-5.676694,6.819484,5.682887,6.275927,-4.344147,6.868967,5.959639,3.552714,2.950983
8455,6.999326,10.446206,6.788570,5.927559,5.923623,5.384145,5.259374,5.883279,-4.207430,6.507184,5.883279,6.340268,-3.081796,6.797257,6.127007,6.489010,-2.441241,6.851013,6.295942,9.109479,9.812863
8456,7.308229,10.866389,7.391471,6.759071,6.751581,6.263399,6.142056,6.365856,-1.658370,6.589655,6.365856,6.590559,-1.665064,6.815262,6.485697,6.672109,-1.381319,6.858520,6.572689,9.514848,10.250387
8457,7.635904,11.194038,8.025745,7.745366,7.730800,7.213288,7.080733,6.902745,1.166187,6.724757,6.902745,6.894842,0.051782,6.886938,6.898530,6.904142,-0.036771,6.909754,6.901149,9.840169,10.574924
8458,7.875821,11.426713,8.427909,8.273201,8.257141,7.768655,7.650024,7.276140,2.407012,6.902257,7.276140,7.126270,0.964844,6.976400,7.196210,7.085408,0.713329,6.974605,7.144502,10.069780,10.801099
8459,8.022310,11.510650,8.644824,8.542460,8.526303,8.074206,7.968697,7.522822,2.929600,7.076946,7.522822,7.296601,1.486373,7.070380,7.402171,7.223485,1.174046,7.044799,7.318784,10.132889,10.836416
8460,8.190779,11.681983,8.920636,8.916240,8.896621,8.455571,8.368330,7.775022,3.807092,7.181714,7.775022,7.455731,2.048800,7.136440,7.604733,7.350459,1.631606,7.096185,7.486072,10.304900,11.009607
8461,8.412434,12.029211,9.189370,9.246436,9.223375,8.813366,8.738684,8.021209,4.696032,7.303733,8.021209,7.614788,2.660114,7.208366,7.804451,7.478306,2.134688,7.152161,7.652250,10.692984,11.453168
8462,8.542706,12.102407,9.315685,9.464324,9.443427,9.074506,9.011371,8.235547,5.349745,7.459724,8.235547,7.767763,3.225636,7.299979,7.986063,7.605038,2.627377,7.224014,7.808251,10.746070,11.480524
8463,8.681047,12.293527,9.517036,9.631126,9.617237,9.258130,9.202564,8.388462,5.590593,7.574360,8.388462,7.881063,3.484404,7.373664,8.117849,7.700375,2.866873,7.282901,7.923028,10.955106,11.713125
8464,8.750235,12.397097,9.620546,9.654071,9.640493,9.271518,9.207097,8.439953,5.189851,7.672809,8.439953,7.938642,3.391446,7.437331,8.172587,7.753233,2.836995,7.333879,7.976889,11.070273,11.843619
8465,8.749303,12.443290,9.575070,9.532189,9.513769,9.094880,9.016141,8.373248,4.144545,7.730355,8.373248,7.924972,2.889906,7.476696,8.134167,7.749788,2.477984,7.365409,7.954790,11.132842,11.927355
8466,8.898336,12.814887,9.749997,9.642821,9.631552,9.215336,9.114709,8.437875,4.510090,7.761041,8.437875,7.973300,3.095698,7.508725,8.190101,7.792258,2.651033,7.394415,8.004441,11.580019,12.473913
8467,8.475717,12.184825,8.786669,8.354354,8.342488,7.814312,7.664469,7.811938,-0.769574,7.959408,7.811938,7.692559,0.622985,7.573179,7.748269,7.589388,0.829126,7.430506,7.674125,10.880496,11.682089
8468,8.341049,12.022272,8.587385,8.120888,8.112014,7.573093,7.432037,7.619499,-0.990039,7.806961,7.619499,7.575891,0.230308,7.532282,7.596241,7.501484,0.500439,7.406727,7.552021,10.708134,11.497162
8469,7.789629,10.794658,7.698239,7.006349,6.994274,6.301018,6.140982,7.125404,-4.166321,8.109825,7.125404,7.370030,-1.035322,7.614657,7.255871,7.353283,-0.412271,7.450695,7.301330,9.254528,9.742827
8470,7.620464,10.524969,7.470627,6.715668,6.708496,5.972002,5.838539,6.912127,-4.438389,7.985715,6.912127,7.249876,-1.396310,7.587625,7.092260,7.263126,-0.706388,7.433992,7.171997,8.965863,9.414329
8471,6.802222,7.996159,6.857589,5.714556,5.710382,5.102509,5.011532,6.420620,-7.407987,7.829707,6.420620,6.990838,-2.997802,7.561055,6.724736,7.077088,-1.852420,7.429441,6.889167,6.541385,6.454440
8472,5.933971,5.684848,6.527751,5.230701,5.226928,4.637282,4.590571,6.086075,-8.511319,7.581578,6.086075,6.775167,-3.921814,7.464260,6.453591,6.911259,-2.604714,7.368927,6.667169,3.734378,3.001180
8473,5.892161,4.686372,6.284809,5.091194,5.087692,4.523271,4.510221,5.899566,-8.651310,7.288911,5.899566,6.611835,-4.435227,7.324104,6.279443,6.775978,-3.091876,7.272514,6.511159,4.035166,3.416168
8474,5.749083,4.258884,6.054681,4.898971,4.895940,4.384092,4.377578,5.693029,-9.295221,7.008480,5.693029,6.428498,-5.196962,7.163967,6.085279,6.620289,-3.780481,7.155299,6.334950,3.991483,3.405617
8475,5.641319,4.024260,5.880265,4.796588,4.793652,4.294914,4.292269,5.560312,-9.409326,6.828355,5.560312,6.300436,-5.491980,7.040560,5.955045,6.506535,-4.092250,7.058025,6.212407,3.928057,3.356970
8476,5.502023,3.813653,5.708897,4.635088,4.632454,4.167796,4.165379,5.395026,-9.975430,6.624673,5.395026,6.147223,-6.102156,6.899421,5.796198,6.370560,-4.659476,6.944922,6.064233,3.815393,3.253183
8477,5.475139,4.228726,5.860632,4.658753,4.655676,4.117841,4.111355,5.402266,-9.145672,6.693178,5.402266,6.159504,-5.364770,6.916741,5.806126,6.377980,-4.051390,6.949833,6.072991,3.681581,3.083728
8478,5.374810,4.689372,5.885545,4.593682,4.589663,4.051228,4.016105,5.336001,-9.313534,6.655898,5.336001,6.112807,-5.481343,6.889613,5.750298,6.338189,-4.148310,6.926079,6.024647,3.425298,2.775461
8479,7.085667,10.615051,6.892883,6.057002,6.053126,5.511068,5.389727,5.960336,-3.968460,6.530945,5.960336,6.390944,-2.994787,6.821553,6.189994,6.531720,-2.376629,6.873446,6.349466,9.294268,10.030469
8480,7.378218,10.980298,7.482048,6.865586,6.858333,6.367069,6.249499,6.438852,-1.452150,6.628205,6.438852,6.639425,-1.538203,6.839999,6.545824,6.712609,-1.279079,6.879394,6.623657,9.641900,10.396461
8481,7.688171,11.275503,8.080481,7.794653,7.780665,7.257938,7.130513,6.953158,1.211721,6.775803,6.953158,6.934346,0.128529,6.915533,6.943125,6.937891,0.035757,6.932657,6.940682,9.930637,10.678126
8482,7.932857,11.512450,8.498050,8.345241,8.329685,7.839252,7.724372,7.336096,2.587869,6.947820,7.336096,7.169939,1.107440,7.003782,7.247479,7.122116,0.835547,6.996753,7.188977,10.164499,10.908379
8483,8.092764,11.614398,8.744580,8.645837,8.630092,8.189717,8.086840,7.603243,3.267815,7.119646,7.603243,7.350300,1.709217,7.097357,7.468340,7.267593,1.356513,7.066845,7.374658,10.247081,10.965186
8484,8.291345,11.817851,9.035687,9.080633,9.061796,8.655715,8.571932,7.903709,4.479275,7.235486,7.903709,7.536321,2.462701,7.168932,7.707769,7.415155,1.961465,7.122542,7.571216,10.451731,11.171860
8485,8.529362,12.176827,9.349055,9.464058,9.441494,9.068381,8.995308,8.179768,5.474625,7.364228,8.179768,7.712334,3.137827,7.244900,7.930470,7.555983,2.513883,7.181497,7.755709,10.850320,11.623972
8486,8.669370,12.259069,9.472643,9.666929,9.646577,9.319186,9.257660,8.401822,6.076711,7.545985,8.401822,7.876541,3.729663,7.351259,8.121672,7.693226,3.042102,7.264779,7.921730,10.912288,11.659928
8487,8.808234,12.446015,9.678912,9.831400,9.817784,9.502992,9.448494,8.556349,6.267870,7.664204,8.556349,7.992650,3.960333,7.428951,8.255709,7.791464,3.261611,7.327219,8.039062,11.115752,11.884925
8488,8.865039,12.530934,9.785731,9.841955,9.828401,9.501018,9.436708,8.594517,5.726479,7.752326,8.594517,8.040760,3.765277,7.487002,8.299180,7.836491,3.146057,7.373801,8.083258,11.210382,11.992163
8489,8.899297,12.629468,9.831412,9.836414,9.818041,9.452096,9.373504,8.582827,5.127558,7.792151,8.582827,8.050097,3.454772,7.517366,8.298704,7.848704,2.918267,7.398703,8.088704,11.331076,12.141669
8490,9.040608,12.972173,10.018504,9.975596,9.963981,9.594135,9.490354,8.655291,5.417976,7.820227,8.655291,8.099114,3.608531,7.542937,8.358663,7.889861,3.041636,7.421058,8.139889,11.742768,12.643488
8491,8.636247,12.388762,9.087298,8.728076,8.715729,8.247260,8.091328,8.047867,0.218946,8.004406,8.047867,7.821634,1.139704,7.595401,7.927209,7.687097,1.209626,7.446984,7.815157,11.099516,11.920606
8492,8.514051,12.246082,8.905425,8.513848,8.504569,8.026543,7.878942,7.870936,0.040599,7.862929,7.870936,7.713983,0.795906,7.557030,7.787227,7.605517,0.921451,7.423807,7.702429,10.948917,11.760539
8493,8.047808,11.270324,8.063638,7.470935,7.458094,6.834946,6.664622,7.406926,-2.967515,8.149231,7.406926,7.516323,-0.437336,7.625720,7.465271,7.461010,0.017035,7.456749,7.463283,9.801385,10.385911
8494,7.926178,11.135502,7.863845,7.209632,7.201969,6.536494,6.393925,7.213258,-3.188484,8.032591,7.213258,7.406402,-0.751629,7.599545,7.316268,7.377881,-0.239771,7.439494,7.345021,9.669650,10.250807
8495,7.387474,9.935875,7.231986,6.142134,6.137379,5.546029,5.442243,6.747316,-6.043815,8.052389,6.747316,7.190562,-2.052677,7.633807,6.983714,7.227648,-1.129664,7.471582,7.097550,8.257246,8.547170
8496,6.844577,8.086788,6.874158,5.680716,5.676609,5.124774,5.073885,6.429359,-7.117568,7.784833,6.429359,6.992746,-2.958332,7.556132,6.729832,7.079866,-1.838024,7.429901,6.893181,6.698763,6.650159
8497,6.163121,6.455973,6.638624,5.368652,5.364210,4.747661,4.731094,6.235393,-7.403080,7.739691,6.235393,6.879001,-3.167382,7.522610,6.578651,6.991587,-2.032176,7.404523,6.771354,4.338421,3.730188
8498,5.977577,5.018167,6.419581,5.179206,5.175316,4.613294,4.604937,6.044487,-7.953572,7.484037,6.044487,6.732320,-3.800307,7.420154,6.411331,6.874861,-2.561022,7.338391,6.627645,4.027371,3.377302
8499,5.927278,4.606997,6.256331,5.111373,5.107590,4.560687,4.557280,5.934684,-7.954394,7.312089,5.934684,6.631863,-4.026144,7.329041,6.306513,6.790025,-2.792244,7.273538,6.532152,4.112656,3.507783
8500,5.820885,4.325415,6.094884,4.968075,4.964725,4.463099,4.460027,5.785550,-8.484718,7.111073,5.785550,6.501772,-4.584566,7.217995,6.167535,6.680330,-3.282417,7.193125,6.406839,4.063023,3.477069
8501,5.950097,6.362401,6.317671,5.053300,5.049342,4.461652,4.453302,5.817997,-7.539325,7.182692,5.817997,6.522734,-3.893352,7.227470,6.193857,6.692660,-2.755667,7.191464,6.426632,4.520493,4.043959
8502,6.341359,7.527324,6.364378,5.145488,5.140900,4.620749,4.580624,5.789650,-7.510526,6.998676,5.789650,6.463418,-4.185476,7.137185,6.148993,6.637915,-3.037206,7.126837,6.377156,6.233967,6.198170
8503,7.490496,11.188341,7.450664,6.715840,6.711620,6.219509,6.087254,6.428338,-2.190544,6.769422,6.428338,6.720651,-1.877323,7.012965,6.584239,6.809218,-1.444888,7.034198,6.689229,9.894295,10.695562
8504,7.744215,11.423694,8.014252,7.486551,7.478805,7.048945,6.923290,6.899218,0.173799,6.875146,6.899218,6.961735,-0.451368,7.024253,6.932561,6.983264,-0.366074,7.033968,6.956222,10.108192,10.896184
8505,7.955823,11.576999,8.430694,8.147929,8.133646,7.676363,7.546164,7.281978,1.774487,7.017793,7.281978,7.184249,0.656430,7.086520,7.229856,7.152417,0.520144,7.074978,7.193718,10.242140,11.004246
8506,8.112667,11.698890,8.679462,8.469655,8.454217,8.013692,7.899664,7.537398,2.440072,7.175131,7.537398,7.350609,1.258133,7.163819,7.437777,7.283993,1.035823,7.130209,7.366011,10.352633,11.099289
8507,8.205623,11.716698,8.815883,8.642710,8.627206,8.215439,8.114078,7.711561,2.766856,7.309045,7.711561,7.474984,1.626205,7.238407,7.585387,7.385921,1.371111,7.186454,7.492303,10.345582,11.058902
8508,8.336280,11.844992,9.031109,8.924990,8.906318,8.512834,8.429772,7.910292,3.517012,7.390813,7.910292,7.600198,2.099419,7.290104,7.744909,7.485862,1.753812,7.226816,7.624020,10.473061,11.185321
8509,8.512883,12.137964,9.296296,9.215666,9.192820,8.808146,8.734153,8.100879,4.201062,7.467605,8.100879,7.718691,2.535390,7.336502,7.897045,7.579919,2.103778,7.262792,7.749053,10.804372,11.568202
8510,8.592114,12.149013,9.430559,9.427496,9.405600,9.032271,8.966100,8.261086,4.656898,7.556071,8.261086,7.824497,2.883843,7.387908,8.028238,7.665398,2.396706,7.302557,7.858913,10.791718,11.524920
8511,8.702768,12.306072,9.570067,9.549658,9.535285,9.171741,9.114232,8.382323,4.874452,7.650413,8.382323,7.913195,3.124349,7.444067,8.132121,7.739320,2.616019,7.346519,7.948814,10.964629,11.718583
8512,8.791060,12.435840,9.670089,9.634877,9.621172,9.265681,9.200648,8.468740,4.925385,7.736832,8.468740,7.983640,3.264485,7.498541,8.210020,7.800011,2.759165,7.390001,8.018682,11.108192,11.880569
8513,8.902181,12.641802,9.825361,9.792346,9.774380,9.422613,9.345755,8.566070,5.180480,7.786385,8.566070,8.050074,3.428444,7.534079,8.290872,7.855032,2.895868,7.419191,8.087480,11.346285,12.160986
8514,9.065741,13.000343,10.063784,10.015961,10.004305,9.657534,9.553386,8.685562,5.624453,7.817738,8.685562,8.121256,3.657322,7.556950,8.384599,7.911282,3.067612,7.437965,8.163718,11.771811,12.673835
8515,8.685796,12.447152,9.193211,8.856677,8.844000,8.410461,8.250089,8.122047,0.629079,7.994005,8.122047,7.862323,1.276042,7.602598,7.983528,7.720478,1.292379,7.457428,7.860771,11.160870,11.985895
8516,8.585786,12.332778,9.056977,8.700614,8.690978,8.256489,8.103102,7.980792,0.598875,7.858482,7.980792,7.772195,1.021369,7.563598,7.869540,7.650931,1.070392,7.432322,7.767523,11.040575,11.858838
8517,8.160428,11.449834,8.258561,7.718713,7.705071,7.140253,6.959153,7.552980,-2.241413,8.146807,7.552980,7.589806,-0.139001,7.626632,7.572621,7.516108,0.213309,7.459595,7.546248,10.002970,10.617150
8518,8.070678,11.379748,8.103484,7.512592,7.504317,6.904648,6.750476,7.392709,-2.321117,8.034943,7.392709,7.495902,-0.372953,7.599095,7.447745,7.443737,0.014486,7.439729,7.445875,9.945086,10.569889
8519,7.668913,10.523363,7.511920,6.512994,6.507604,5.956555,5.838904,6.996269,-4.749952,8.153635,6.996269,7.326743,-1.356300,7.657217,7.172522,7.327710,-0.636910,7.482899,7.244943,8.940823,9.364794
8520,7.318703,9.725629,7.194080,6.040774,6.035823,5.493154,5.431653,6.726982,-5.652582,8.022310,6.726982,7.180842,-1.980567,7.634703,6.969041,7.222028,-1.103990,7.475015,7.087101,8.013508,8.245110
8521,7.019091,8.373859,7.007808,5.903949,5.898997,5.345863,5.327398,6.596274,-5.633865,7.865149,6.596274,7.088697,-2.186384,7.581121,6.858900,7.150607,-1.295194,7.442315,6.995030,7.091276,7.115338
8522,6.710799,7.704665,6.823930,5.609931,5.605097,5.048434,5.038029,6.431604,-6.211583,7.825178,6.431604,6.995249,-2.512339,7.558895,6.732215,7.079723,-1.548950,7.427232,6.894385,6.160041,5.976455
8523,6.154458,6.307492,6.668720,5.412910,5.407509,4.795135,4.790280,6.333985,-6.273137,7.877689,6.333985,6.948066,-2.495437,7.562148,6.661495,7.042824,-1.549606,7.424154,6.839449,4.099485,3.414494
8524,6.085801,5.287870,6.521716,5.286715,5.281948,4.729857,4.725479,6.211996,-6.696178,7.698512,6.211996,6.859930,-2.918694,7.507865,6.557561,6.974912,-1.880007,7.392264,6.752325,4.086229,3.419705
8525,7.001644,9.292195,6.884786,5.737393,5.732553,5.188480,5.178266,6.327341,-5.222503,7.476416,6.327341,6.872321,-2.476913,7.417301,6.617997,6.974683,-1.621126,7.331369,6.784451,7.653226,7.870420
8526,7.175467,9.962837,6.981328,5.837106,5.831263,5.343027,5.292042,6.338255,-5.148483,7.384468,6.338255,6.851313,-2.524793,7.364371,6.611886,6.953226,-1.679756,7.294565,6.771178,8.388334,8.792623
8527,7.898802,11.700782,8.099647,7.492987,7.488203,7.084063,6.933319,6.960843,-0.156218,6.988367,6.960843,7.072815,-0.635517,7.184787,7.020561,7.095982,-0.428063,7.171402,7.055757,10.427936,11.270981
8528,8.111126,11.840133,8.590775,8.165446,8.156889,7.817437,7.678454,7.394968,1.862595,7.111483,7.394968,7.294284,0.661530,7.193600,7.341270,7.256076,0.559752,7.170882,7.301513,10.539964,11.349577
8529,8.299546,11.964998,8.989033,8.816139,8.800490,8.441600,8.298964,7.757076,3.343813,7.215188,7.757076,7.494255,1.621783,7.231434,7.616905,7.405194,1.306396,7.193484,7.518107,10.643864,11.425304
8530,8.436757,12.061409,9.201306,9.094301,9.077554,8.731179,8.607308,7.988478,3.860454,7.369647,7.988478,7.644285,2.147176,7.300093,7.804908,7.523030,1.758444,7.241151,7.673365,10.726933,11.490325
8531,8.522482,12.072263,9.321925,9.258678,9.241887,8.916577,8.806808,8.153613,4.170924,7.500418,8.153613,7.761506,2.503770,7.369399,7.944489,7.618573,2.081110,7.292658,7.792395,10.712744,11.442831
8532,8.635036,12.177400,9.502494,9.497708,9.477718,9.161974,9.072988,8.326514,4.744146,7.580040,8.326514,7.872154,2.887643,7.417794,8.084189,7.707127,2.396384,7.330064,7.908226,10.815464,11.542273
8533,8.793044,12.444307,9.728317,9.736492,9.712437,9.403951,9.325962,8.490722,5.285006,7.655482,8.490722,7.976595,3.253156,7.462468,8.216521,7.790610,2.694963,7.364699,8.017762,11.118889,11.894171
8534,8.859517,12.441366,9.758094,9.825918,9.804006,9.516780,9.450556,8.615240,5.539059,7.779924,8.615240,8.074581,3.585159,7.533923,8.326889,7.873813,3.004389,7.420737,8.115453,11.091708,11.835771
8535,8.955932,12.580941,9.901796,9.946644,9.932094,9.646341,9.588041,8.719382,5.733086,7.850722,8.719382,8.150178,3.756698,7.580975,8.415807,7.937256,3.158395,7.458706,8.192483,11.246278,12.009727
8536,9.038467,12.704140,10.011611,10.046368,10.032380,9.750181,9.683756,8.802304,5.834642,7.920853,8.802304,8.214274,3.892380,7.626244,8.488688,7.991973,3.287936,7.495257,8.256888,11.383203,12.164782
8537,9.151999,12.911615,10.166467,10.215609,10.197391,9.922397,9.844480,8.906039,6.179830,7.967598,8.906039,8.282715,4.104715,7.659392,8.573600,8.048130,3.460329,7.522660,8.328380,11.622857,12.446476
8538,9.314690,13.263102,10.416019,10.456321,10.444496,10.177513,10.071886,9.031878,6.678229,7.991870,9.031878,8.354622,4.348884,7.677366,8.670675,8.104068,3.638366,7.537462,8.406258,12.039985,12.948417
8539,8.943496,12.746178,9.654406,9.421413,9.408016,9.063502,8.893385,8.492617,1.866765,8.091849,8.492617,8.085781,1.895029,7.678946,8.275638,7.898765,1.755463,7.521892,8.099764,11.474691,12.318422
8540,8.849270,12.643529,9.533511,9.284125,9.273895,8.928749,8.765731,8.362477,1.868700,7.959223,8.362477,7.998035,1.688842,7.633593,8.168108,7.828960,1.571630,7.489811,8.009839,11.367564,12.206996
8541,8.480254,11.934091,8.803476,8.405880,8.391176,7.936594,7.741575,7.963562,-0.783289,8.185550,7.963562,7.814594,0.525640,7.665625,7.884112,7.689005,0.688442,7.493897,7.793062,10.541829,11.229021
8542,8.403035,11.898878,8.673577,8.233266,8.224309,7.734223,7.566695,7.816743,-0.837416,8.066791,7.816743,7.722638,0.315159,7.628533,7.766554,7.615906,0.504522,7.465258,7.696251,10.523388,11.230172
8543,8.101358,11.315497,8.063915,7.230585,7.224435,6.743327,6.609301,7.453341,-3.061569,8.297381,7.453341,7.579931,-0.459176,7.706520,7.520856,7.518315,0.009215,7.515774,7.519670,9.846422,10.428111
8544,7.858013,10.831057,7.735380,6.735683,6.729975,6.239402,6.168183,7.202211,-3.922439,8.236239,7.202211,7.456752,-0.965565,7.711293,7.337966,7.430837,-0.352293,7.523708,7.381306,9.288132,9.764838
8545,7.650950,10.361995,7.523234,6.471029,6.465019,5.931797,5.909420,7.045721,-4.186106,8.182022,7.045721,7.370408,-1.196140,7.695095,7.218887,7.366119,-0.542398,7.513351,7.287596,8.741014,9.104369
8546,7.431901,9.862933,7.319435,6.172950,6.167306,5.641988,5.629794,6.876944,-4.768189,8.124093,6.876944,7.279540,-1.539234,7.682136,7.091662,7.299483,-0.794558,7.507305,7.188645,8.161669,8.404925
8547,7.187700,8.609326,7.165528,6.104156,6.098525,5.579792,5.574740,6.787085,-4.760750,7.999431,6.787085,7.215080,-1.680687,7.643074,7.015349,7.249600,-0.919877,7.483850,7.124666,7.376803,7.439838
8548,6.957760,8.118091,7.000763,5.828456,5.823026,5.302531,5.297529,6.647339,-5.345808,7.997148,6.647339,7.141648,-1.957671,7.635957,6.910970,7.194895,-1.124460,7.478820,7.043469,6.700634,6.614926
8549,6.790833,7.737785,6.907161,5.735068,5.729191,5.178514,5.166152,6.577378,-5.306909,7.988605,6.577378,7.100844,-1.968489,7.624309,6.856560,7.162407,-1.150136,7.468254,6.999288,6.165468,5.957013
8550,6.471247,7.008873,6.777039,5.522429,5.514985,4.995383,4.931168,6.445353,-5.915310,7.959538,6.445353,7.030829,-2.287217,7.616304,6.757607,7.110773,-1.379677,7.463938,6.922417,5.117735,4.666565
8551,6.958185,8.202894,6.962761,6.134193,6.126638,5.568982,5.327658,6.571194,-4.376956,7.814731,6.571194,7.064478,-1.736243,7.557762,6.834279,7.127856,-1.033322,7.421433,6.971281,6.918897,6.905800
8552,7.633673,10.792007,7.581285,6.905665,6.895892,6.370851,6.129236,6.808883,-2.552335,7.488531,6.808883,7.127067,-1.194901,7.445251,6.978581,7.163842,-0.695723,7.349102,7.065036,9.339585,9.908222
8553,7.697037,10.851709,7.787739,7.294264,7.282249,6.746730,6.521435,6.971878,-1.746273,7.422322,6.971878,7.184640,-0.824832,7.397402,7.085351,7.199886,-0.444025,7.314420,7.138801,9.371746,9.929982
8554,7.913442,11.268344,8.236647,7.892372,7.878666,7.416879,7.246463,7.250016,-0.016026,7.253569,7.250016,7.285045,-0.157993,7.320074,7.268698,7.266166,0.011421,7.263634,7.267517,9.851219,10.497144
8555,8.008819,11.353635,8.435392,8.161159,8.149239,7.721916,7.575916,7.435095,0.672936,7.294275,7.435095,7.373900,0.292433,7.312705,7.402458,7.329063,0.350730,7.255669,7.368207,9.930654,10.571265
8556,8.104626,11.489611,8.589861,8.345220,8.331207,7.909594,7.791605,7.568643,1.063468,7.345682,7.568643,7.445785,0.586003,7.322926,7.503119,7.381570,0.579755,7.260022,7.446396,10.079314,10.737544
8557,8.172454,11.586211,8.682107,8.439926,8.427514,8.006725,7.904721,7.654935,1.201603,7.405149,7.654935,7.498698,0.751585,7.342460,7.571609,7.421818,0.720572,7.272027,7.501706,10.184698,10.855445
8558,8.217007,11.646195,8.731900,8.480750,8.469098,8.046492,7.957165,7.708097,1.217073,7.459028,7.708097,7.536250,0.839728,7.364403,7.616445,7.451689,0.805079,7.286933,7.539559,10.249350,10.926797
8559,8.230715,11.671356,8.699282,8.362252,8.353082,7.943155,7.869075,7.700864,0.867319,7.532652,7.700864,7.549548,0.780206,7.398231,7.620162,7.466015,0.794799,7.311869,7.548227,10.278178,10.960666
8560,7.949075,11.041780,8.167473,7.704072,7.694643,7.207753,7.110262,7.427338,-1.412868,7.744415,7.427338,7.450218,-0.101953,7.473099,7.439541,7.398711,0.181934,7.357882,7.420487,9.534840,10.063428
8561,7.895882,10.987173,8.086124,7.578310,7.568773,7.103151,6.994555,7.333393,-1.579276,7.672231,7.333393,7.399699,-0.309043,7.466005,7.368756,7.363072,0.026491,7.357389,7.366104,9.485219,10.014997
8562,7.920205,11.152200,8.077482,7.501948,7.496071,7.047458,6.903239,7.271885,-1.707440,7.640532,7.271885,7.364222,-0.427669,7.456558,7.321131,7.336568,-0.071496,7.352004,7.328335,9.695814,10.287684
8563,7.846870,11.252529,7.736303,6.786730,6.781248,6.371750,6.213327,6.977210,-3.769968,7.741093,6.977210,7.238152,-1.287822,7.499095,7.116379,7.249794,-0.658436,7.383208,7.178639,9.851563,10.519794
8564,7.745910,11.174934,7.583408,6.538889,6.534035,6.157543,6.022967,6.805785,-4.333717,7.588602,6.805785,7.130149,-1.795695,7.454512,6.978779,7.169321,-1.054853,7.359864,7.067699,9.780545,10.458757
8565,6.692676,7.734676,6.812271,5.564691,5.558925,5.091244,4.943953,6.414565,-6.768992,7.885177,6.414565,6.980989,-2.607160,7.547414,6.716658,7.065600,-1.606122,7.414541,6.879498,6.132212,5.945391
8566,5.988148,5.862844,6.576304,5.228859,5.222291,4.751420,4.636447,6.181290,-7.419831,7.726132,6.181290,6.845119,-3.188351,7.508948,6.535332,6.964292,-2.060285,7.393253,6.735513,3.746050,2.998685
8567,5.993033,4.824971,6.360560,5.153240,5.149174,4.685859,4.595159,6.033290,-7.626797,7.471422,6.033290,6.722626,-3.655728,7.411961,6.400936,6.866288,-2.467886,7.331640,6.618100,4.117832,3.492765
8568,5.885820,4.473161,6.185027,4.996244,4.992592,4.550692,4.506212,5.866812,-8.194340,7.227412,5.866812,6.579969,-4.295054,7.293126,6.247163,6.748728,-3.020723,7.250293,6.481226,4.099601,3.504195
8569,5.800735,4.209318,6.014204,4.914852,4.911904,4.466545,4.453846,5.752843,-8.370627,7.051839,5.752843,6.470277,-4.623087,7.187711,6.135474,6.653763,-3.339812,7.172053,6.377343,4.070914,3.494306
8570,5.664951,3.986896,5.847367,4.758121,4.755430,4.337738,4.331365,5.584545,-9.107889,6.837725,5.584545,6.319075,-5.338433,7.053605,5.976295,6.523127,-3.974279,7.069959,6.231483,3.965356,3.398825
8571,5.565688,3.832744,5.704014,4.675171,4.672692,4.254967,4.252392,5.470124,-9.315235,6.687855,5.470124,6.207914,-5.643845,6.945704,5.863612,6.423205,-4.280699,6.982798,6.124755,3.888485,3.329418
8572,5.421928,3.648906,5.545691,4.516271,4.513967,4.119251,4.116927,5.303148,-10.045312,6.489368,5.303148,6.053830,-6.357024,6.804512,5.703511,6.285777,-4.930817,6.868042,5.975235,3.762005,3.208698
8573,5.326218,3.536551,5.428588,4.436778,4.434606,4.038237,4.032945,5.198337,-10.180254,6.363729,5.198337,5.950747,-6.572656,6.703156,5.599622,6.190470,-5.161337,6.781318,5.875351,3.678819,3.129686
8574,5.178112,3.367484,5.277417,4.281966,4.279180,3.908816,3.882649,5.029921,-10.944489,6.177194,5.029921,5.795124,-7.299703,6.560327,5.438029,6.049222,-5.830512,6.660414,5.723253,3.542691,2.997550
8575,5.093146,3.314428,5.225208,4.235801,4.233797,3.861156,3.772392,4.933564,-11.014253,6.094737,4.933564,5.709740,-7.362384,6.485916,5.347525,5.970355,-5.907830,6.593185,5.638179,3.458048,2.913016
8576,5.029429,3.323735,5.234163,4.163775,4.161685,3.779240,3.683436,4.863613,-11.019520,6.043791,4.863613,5.651203,-7.353858,6.438792,5.283661,5.916621,-5.910053,6.549580,5.579042,3.380589,2.830976
8577,5.092093,3.673039,5.352095,4.290214,4.287850,3.845665,3.738360,4.961152,-9.795140,6.183944,4.961152,5.742249,-6.256950,6.523345,5.377737,5.995566,-4.949097,6.613394,5.666057,3.370202,2.796238
8578,5.174722,4.269030,5.516576,4.433640,4.430740,3.936967,3.824809,5.107528,-8.622327,6.390247,5.107528,5.879470,-5.188927,6.651412,5.519230,6.115875,-4.010590,6.712519,5.797664,3.305895,2.682953
8579,5.261795,4.719664,5.612469,4.583951,4.580674,4.046514,3.928683,5.254689,-7.693245,6.580695,5.254689,6.011483,-4.390777,6.768276,5.658312,6.230546,-3.319993,6.802779,5.925355,3.271114,2.607554
8580,5.287347,5.052280,5.702897,4.597171,4.592824,4.068091,3.969277,5.319323,-7.526901,6.669368,5.319323,6.075314,-4.214872,6.831305,5.722518,6.287977,-3.152603,6.853437,5.986399,3.190192,2.491141
8581,5.430219,5.588835,5.799024,4.705410,4.700816,4.165435,4.072734,5.415939,-6.960649,6.759145,5.415939,6.152184,-3.815303,6.888428,5.808603,6.353306,-2.822718,6.898010,6.062798,3.532482,2.899902
8582,5.738495,6.340134,5.917308,4.856164,4.850211,4.350559,4.269784,5.502799,-6.529365,6.735814,5.502799,6.197582,-3.679190,6.892366,5.873350,6.389170,-2.731499,6.904991,6.114066,4.611783,4.236212
8583,5.904221,6.688015,6.012514,5.015383,5.010557,4.500869,4.427026,5.604668,-5.978531,6.782309,5.604668,6.261367,-3.333867,6.918067,5.954907,6.439781,-2.461559,6.924655,6.181182,5.073339,4.796378
8584,5.802930,6.472882,5.971309,4.882624,4.879095,4.391962,4.312939,5.551362,-6.705149,6.789786,5.551362,6.237816,-3.716638,6.924269,5.917471,6.424119,-2.743127,6.930768,6.153907,4.750001,4.399025
8585,5.318322,5.189279,5.790371,4.574566,4.571249,4.092087,4.007302,5.376581,-8.040758,6.745860,5.376581,6.140449,-4.485625,6.904316,5.783977,6.350936,-3.329325,6.917894,6.048558,3.127615,2.397380
8586,5.253394,3.863214,5.460287,4.363960,4.361476,3.995809,3.909960,5.144346,-9.444792,6.378731,5.144346,5.924110,-5.966296,6.703874,5.560220,6.165155,-4.628608,6.770090,5.842523,3.486006,2.896877
8587,5.178622,3.428849,5.298203,4.291138,4.288772,3.950631,3.856488,5.032013,-9.635637,6.207539,5.032013,5.803807,-6.326298,6.575601,5.443637,6.054371,-5.006109,6.665105,5.728646,3.528549,2.978525
8588,5.082007,3.346034,5.226163,4.178140,4.175912,3.843528,3.757358,4.925482,-9.974241,6.093605,4.925482,5.703506,-6.643302,6.481529,5.340428,5.962434,-5.311120,6.584441,5.630698,3.435936,2.887245
8589,4.972167,3.143237,5.003720,4.080457,4.078396,3.767707,3.695882,4.809046,-10.438975,5.922211,4.809046,5.578169,-7.212637,6.347291,5.219245,5.844581,-5.864244,6.469917,5.511069,3.355463,2.816562
8590,4.880325,3.061674,4.936387,3.973976,3.971289,3.660958,3.604381,4.710931,-10.746489,5.817481,4.710931,5.482933,-7.497459,6.254935,5.122665,5.755026,-6.141306,6.387388,5.417767,3.267998,2.730556
8591,4.819056,2.985848,4.844372,3.931405,3.929438,3.608712,3.560424,4.649541,-10.795762,5.738659,4.649541,5.416623,-7.603614,6.183704,5.058651,5.690622,-6.264338,6.322592,5.353571,3.215513,2.680999
8592,4.723676,2.883130,4.750226,3.821053,3.819243,3.499440,3.473980,4.548402,-11.250287,5.622825,4.548402,5.316892,-8.046869,6.085383,4.958264,5.596582,-6.683833,6.234899,5.256145,3.126268,2.593798
8593,4.662839,2.808562,4.652986,3.773700,3.771898,3.443738,3.436147,4.489718,-11.302788,5.543289,4.489718,5.250831,-8.165274,6.011943,4.895645,5.531460,-6.821072,6.167275,5.192358,3.074281,2.544762
