,Zone0_EFT[C],Zone1_EFT[C],Zone2_EFT[C],Zone3_EFT[C],Zone4_EFT[C],Zone5_EFT[C],GHX0_EFT[C],GHX0_MFT[C],GHX0_q_ghe[W/m],GHX0_ExFT[C],GHX1_EFT[C],GHX1_MFT[C],GHX1_q_ghe[W/m],GHX1_ExFT[C],GHX2_EFT[C],GHX2_MFT[C],GHX2_q_ghe[W/m],GHX2_ExFT[C],ISHX0_N_EFT[C],ISHX0_N_ExFT[C],ISHX0_HP_EFT[C]
8594,4.553712,2.692896,4.546495,3.655222,3.653557,3.333975,3.329934,4.373091,-11.897833,5.416248,4.373091,5.137595,-8.719631,5.902099,4.780826,5.424494,-7.341418,6.068162,5.081205,2.971234,2.443741
8595,4.492974,2.628963,4.466034,3.609476,3.607809,3.283061,3.281366,4.312895,-11.922919,5.344424,4.312895,5.073071,-8.786487,5.833247,4.718323,5.360871,-7.426896,6.003420,5.018179,2.917358,2.392153
8596,4.391383,2.524310,4.368624,3.498572,3.497006,3.182252,3.180638,4.204898,-12.430454,5.229157,4.204898,4.968171,-9.263118,5.731445,4.611977,5.261107,-7.877868,5.910237,4.914904,2.820818,2.297296
8597,4.353811,2.489224,4.317700,3.475050,3.473481,3.154734,3.150914,4.169256,-12.272002,5.187598,4.169256,4.928294,-9.147143,5.687332,4.574076,5.220507,-7.790120,5.866939,4.875744,2.788010,2.266076
8598,4.262922,2.397245,4.235249,3.379044,3.376942,3.073167,3.053333,4.070812,-12.760544,5.088292,4.070812,4.835351,-9.588336,5.599890,4.478567,5.132554,-8.201875,5.786542,4.783761,2.700404,2.179565
8599,4.213141,2.351848,4.181916,3.359605,3.358055,3.060948,2.993838,4.016230,-12.785494,5.038622,4.016230,4.784199,-9.603821,5.552169,4.425814,5.083345,-8.222745,5.740877,4.732662,2.654580,2.135059
8600,4.229004,2.411034,4.280931,3.364611,3.362995,3.050661,2.974663,4.028051,-12.364482,5.081439,4.028051,4.805595,-9.126672,5.583139,4.442741,5.104285,-7.765084,5.765829,4.751462,2.661629,2.139171
8601,4.323680,2.606109,4.384898,3.490187,3.488364,3.144553,3.063261,4.138331,-11.338106,5.213400,4.138331,4.912470,-8.164379,5.686610,4.551205,5.203146,-6.875627,5.855088,4.855444,2.728387,2.196622
8602,4.417045,2.842346,4.517847,3.580165,3.578179,3.220650,3.142246,4.248534,-10.609430,5.354821,4.248534,5.023864,-7.435505,5.799193,4.662043,5.307550,-6.190492,5.953058,4.963280,2.778340,2.232105
8603,4.508945,3.043887,4.598605,3.681755,3.679629,3.313729,3.237011,4.359371,-9.973585,5.481732,4.359371,5.130181,-6.849613,5.900991,4.770470,5.406217,-5.649414,6.041965,5.067152,2.834323,2.276116
8604,4.584797,3.167742,4.692974,3.733928,3.731059,3.373529,3.308274,4.445960,-9.580617,5.583646,4.445960,5.214637,-6.473142,5.983314,4.855921,5.485022,-5.297754,6.114124,5.149502,2.890685,2.325981
8605,4.694496,3.321145,4.794247,3.859117,3.855956,3.482279,3.419614,4.573985,-8.827727,5.728356,4.573985,5.332703,-5.802088,6.091422,4.978635,5.592461,-4.694066,6.206288,5.265087,2.982721,2.412129
8606,4.715608,3.365218,4.842506,3.853986,3.850015,3.486903,3.432070,4.594082,-9.031822,5.756095,4.594082,5.358797,-5.943793,6.123511,5.001930,5.619486,-4.799997,6.237042,5.290123,2.992064,2.417549
8607,4.779270,3.459465,4.901368,3.929790,3.926457,3.549129,3.498226,4.668824,-8.585139,5.839423,4.668824,5.427363,-5.563104,6.185902,5.073378,5.681921,-4.463036,6.290463,5.357365,3.044984,2.466889
8608,4.774967,3.473549,4.923738,3.901543,3.899043,3.539845,3.483428,4.659389,-8.886823,5.835351,4.659389,5.426239,-5.795137,6.193089,5.068376,5.684085,-4.652956,6.299794,5.355707,3.032748,2.452008
8609,4.809767,3.521809,4.951164,3.947218,3.944535,3.585015,3.516783,4.698997,-8.615119,5.881211,4.698997,5.463332,-5.569923,6.227668,5.106643,5.718137,-4.456131,6.329632,5.392007,3.063048,2.480808
8610,4.750224,3.138812,4.781599,3.851578,3.849338,3.559842,3.481859,4.606250,-9.463015,5.730642,4.606250,5.370199,-6.429483,6.134147,5.013690,5.635113,-5.229970,6.256535,5.303687,3.089833,2.536370
8611,4.754929,2.938124,4.721577,3.872672,3.870382,3.600986,3.510387,4.602557,-9.300222,5.694727,4.602557,5.352582,-6.386738,6.102608,5.002570,5.615975,-5.223364,6.229380,5.288826,3.153236,2.619339
8612,4.739370,2.943099,4.748235,3.835870,3.833650,3.567083,3.480522,4.584531,-9.386164,5.688540,4.584531,5.338859,-6.413218,6.093188,4.986839,5.603550,-5.243207,6.220261,5.274638,3.133565,2.598297
8613,4.690760,2.834735,4.587033,3.802518,3.800395,3.554225,3.480650,4.537776,-9.683706,5.594901,4.537776,5.280841,-6.806786,6.023906,4.934077,5.547993,-5.623729,6.161910,5.220571,3.101327,2.571516
8614,4.669280,2.828899,4.602979,3.761734,3.758893,3.511242,3.451091,4.514804,-9.726513,5.578517,4.514804,5.259747,-6.811700,6.004690,4.912107,5.527834,-5.630157,6.143560,5.199446,3.078781,2.548615
8615,4.676784,2.827969,4.575473,3.789791,3.787617,3.528190,3.475125,4.528289,-9.513809,5.581452,4.528289,5.265587,-6.660420,6.002885,4.921514,5.531040,-5.506180,6.140565,5.205960,3.089256,2.560080
8616,4.644436,2.791262,4.550512,3.738531,3.736513,3.476336,3.447734,4.493897,-9.768971,5.540061,4.493897,5.231937,-6.891748,5.969978,4.887519,5.499712,-5.716597,6.111904,5.173209,3.058117,2.529345
8617,4.682823,2.830040,4.557054,3.798564,3.796115,3.514462,3.505322,4.543666,-9.271372,5.582010,4.543666,5.269875,-6.484319,5.996084,4.930977,5.531620,-5.363134,6.132262,5.211277,3.097459,2.569004
8618,4.654641,2.796949,4.539957,3.756524,3.754225,3.478582,3.473588,4.511449,-9.601197,5.549311,4.511449,5.241421,-6.752924,5.971392,4.900767,5.505923,-5.598258,6.111078,5.183173,3.069046,2.540514
8619,4.671673,2.812005,4.531784,3.790896,3.788473,3.504367,3.502198,4.534426,-9.342572,5.566654,4.534426,5.257681,-6.546096,5.980936,4.920162,5.519081,-5.420741,6.117999,5.199657,3.087721,2.559736
8620,4.629933,2.766542,4.506310,3.734560,3.732279,3.456269,3.454190,4.486184,-9.748157,5.518177,4.486184,5.215207,-6.886323,5.944231,4.874996,5.480772,-5.722133,6.086549,5.157692,3.046658,2.518899
8621,4.695362,2.869920,4.621178,3.815924,3.813387,3.504465,3.499050,4.559007,-9.045467,5.618964,4.559007,5.286140,-6.205209,6.013273,4.946812,5.544916,-5.104104,6.143020,5.225927,3.103669,2.573105
8622,4.713239,2.930295,4.726657,3.822897,3.819398,3.502442,3.472204,4.570807,-9.080381,5.669410,4.570807,5.311856,-6.125061,6.052905,4.966033,5.571460,-5.004089,6.176887,5.248565,3.107261,2.571934
8623,5.160040,5.578216,5.474954,4.421670,4.415929,3.848733,3.664556,4.968491,-5.984742,6.272426,4.968491,5.682289,-3.276158,6.396088,5.349184,5.896584,-2.512432,6.443984,5.604637,3.826249,3.381652
8624,6.363756,9.310666,6.325544,5.611071,5.601010,5.123079,4.961015,5.480687,-2.905295,6.000359,5.480687,5.909029,-2.394706,6.337372,5.709136,6.064470,-1.986541,6.419804,5.874959,7.830149,8.318946
8625,6.722136,9.848574,6.921494,6.581533,6.562210,6.034542,5.857957,5.968869,-0.549630,6.079781,5.968869,6.180719,-1.049833,6.392569,6.081856,6.274644,-0.955371,6.467432,6.171824,8.373073,8.923385
8626,6.995473,10.207974,7.371505,7.173223,7.152389,6.667977,6.513661,6.351338,0.809904,6.189014,6.351338,6.401042,-0.247998,6.450747,6.377847,6.445695,-0.338526,6.513543,6.409509,8.753365,9.339329
8627,7.192044,10.403572,7.689761,7.572851,7.552236,7.128445,6.993932,6.659007,1.741827,6.324083,6.659007,6.587738,0.370649,6.516468,6.620997,6.592059,0.150494,6.563122,6.607493,8.945698,9.530249
8628,7.440446,10.717754,8.066373,8.145670,8.121680,7.738170,7.631413,7.016653,3.257345,6.401893,7.016653,6.791118,1.195013,6.565582,6.896367,6.749345,0.779008,6.602322,6.827757,9.278515,9.891205
8629,7.739023,11.207515,8.455392,8.626887,8.599335,8.258361,8.168968,7.352808,4.513644,6.536649,7.352808,6.993874,1.985030,6.634940,7.161377,6.908106,1.400675,6.654835,7.043184,9.826543,10.522382
8630,7.923576,11.357342,8.634340,8.905511,8.881499,8.592247,8.519714,7.636273,5.364994,6.752831,7.636273,7.190196,2.708946,6.744120,7.398365,7.067290,2.010561,6.736216,7.243864,9.962715,10.642428
8631,8.102351,11.612072,8.900386,9.112120,9.096315,8.819265,8.755725,7.830656,5.621925,6.905587,7.830656,7.333949,3.018640,6.837241,7.565745,7.187407,2.299276,6.809069,7.389188,10.241843,10.955006
8632,8.168333,11.712897,9.033952,9.093450,9.077496,8.777031,8.701293,7.866114,4.862181,7.030935,7.866114,7.391149,2.765119,6.916183,7.612799,7.242220,2.157411,6.871641,7.439862,10.353744,11.082215
8633,8.225884,11.840266,9.079394,9.110979,9.089496,8.747894,8.655954,7.877082,4.354327,7.098210,7.877082,7.422320,2.542368,6.967559,7.634542,7.274458,2.013071,6.914374,7.466503,10.504026,11.263406
8634,8.408296,12.269921,9.370098,9.355414,9.341621,8.984192,8.861101,7.987109,4.824423,7.113117,7.987109,7.490128,2.743325,6.993148,7.722053,7.330298,2.162481,6.938543,7.539234,11.015485,11.884547
8635,8.031015,11.651203,8.416177,8.052047,8.037412,7.574236,7.388700,7.426112,-0.159765,7.463525,7.426112,7.272782,0.654780,7.119452,7.344336,7.182911,0.689350,7.021486,7.269004,10.317047,11.079058
8636,7.943917,11.550663,8.275977,7.877526,7.866706,7.394685,7.222775,7.282287,-0.261389,7.341798,7.282287,7.197400,0.372844,7.112513,7.237014,7.131307,0.464288,7.025601,7.187684,10.212615,10.968847
8637,7.327433,10.024992,7.278423,6.635234,6.619625,5.964017,5.756764,6.811282,-3.489522,7.865800,6.811282,7.034618,-0.739045,7.257954,6.930394,7.021851,-0.302640,7.113307,6.973074,8.390509,8.744868
8638,7.144587,9.632073,7.061344,6.342964,6.333533,5.628905,5.452453,6.625445,-3.713483,7.798437,6.625445,6.948351,-1.022264,7.271258,6.797662,6.962308,-0.521241,7.126955,6.874497,7.954856,8.224946
8639,6.133452,6.571684,6.511711,5.358484,5.352785,4.749577,4.622575,6.226346,-6.113830,7.830118,6.226346,6.776888,-2.098752,7.327430,6.519969,6.847711,-1.249404,7.175453,6.672915,4.515063,3.975601
8640,5.869152,4.877454,6.253537,5.083363,5.078492,4.554399,4.494733,5.990241,-6.754452,7.485749,5.990241,6.620480,-2.846472,7.250719,6.326368,6.733187,-1.837395,7.140006,6.516217,3.927956,3.280890
8641,5.823264,4.522316,6.093214,5.011395,5.006841,4.488197,4.470821,5.879095,-6.668397,7.287369,5.879095,6.527102,-3.068413,7.175109,6.224699,6.659578,-2.059222,7.094457,6.427642,4.010128,3.405750
8642,5.731217,4.271038,5.953098,4.878775,4.874607,4.399614,4.390800,5.739474,-7.123558,7.088148,5.739474,6.413992,-3.562731,7.088509,6.099217,6.569060,-2.481664,7.038904,6.318477,3.969437,3.382177
8643,5.680368,4.128197,5.843485,4.840634,4.836636,4.364378,4.360705,5.670462,-7.048003,6.980219,5.670462,6.349200,-3.652394,7.027938,6.032456,6.514239,-2.592552,6.996023,6.257288,3.949607,3.372687
8644,5.602347,3.987498,5.742853,4.735048,4.731259,4.294072,4.290674,5.567421,-7.422327,6.844169,5.567421,6.261197,-4.033243,6.954973,5.937435,6.440747,-2.925984,6.944058,6.172314,3.892448,3.322481
8645,5.603975,4.529009,5.947172,4.799559,4.795049,4.269534,4.259766,5.624107,-6.497176,6.988448,5.624107,6.312526,-3.278344,7.000944,5.991264,6.480730,-2.330908,6.970197,6.219681,3.756855,3.141148
8646,5.818924,6.348661,6.107547,4.860970,4.854720,4.338935,4.285127,5.635248,-6.317567,6.985369,5.635248,6.319479,-3.201696,7.003710,6.000171,6.486096,-2.273768,6.972021,6.226936,4.594887,4.186875
8647,7.293878,10.926288,7.347574,6.674847,6.669744,6.235665,6.074319,6.282860,-1.111582,6.491402,6.282860,6.543775,-1.390746,6.804690,6.422015,6.630107,-1.109187,6.838199,6.519125,9.618140,10.392893
8648,7.542792,11.181782,7.911371,7.441318,7.432290,7.069743,6.923054,6.748443,1.093372,6.573832,6.748443,6.767885,-0.121738,6.787326,6.758812,6.787978,-0.182633,6.817145,6.772423,9.853898,10.624267
8649,7.740867,11.321403,8.319150,8.106472,8.090033,7.703326,7.552868,7.120898,2.542157,6.688928,7.120898,6.975119,0.857915,6.829340,7.043149,6.943099,0.588802,6.843048,6.996459,9.974090,10.718498
8650,7.888049,11.434180,8.544961,8.394879,8.377314,8.006084,7.876421,7.363966,3.072743,6.851511,7.363966,7.131844,1.391835,6.899721,7.240167,7.065869,1.045116,6.891570,7.158828,10.075710,10.804931
8651,7.982039,11.454847,8.679355,8.570195,8.552770,8.207804,8.093549,7.541308,3.408906,6.989067,7.541308,7.256094,1.760588,6.970880,7.389194,7.166538,1.374425,6.943882,7.285288,10.072291,10.769042
8652,8.114349,11.588383,8.900113,8.864768,8.843857,8.513855,8.420751,7.743007,4.143795,7.065263,7.743007,7.380795,2.214599,7.018584,7.549827,7.265371,1.739195,6.980915,7.417081,10.206151,10.903418
8653,8.294357,11.891823,9.176092,9.163171,9.137719,8.815835,8.733390,7.936220,4.804413,7.139050,7.936220,7.499293,2.633290,7.062365,7.703192,7.359003,2.074370,7.014814,7.542571,10.549718,11.301504
8654,8.373743,11.902299,9.233699,9.286512,9.263342,8.963387,8.893263,8.083289,5.108179,7.273314,8.083289,7.608921,2.991644,7.134553,7.830292,7.450117,2.397608,7.069942,7.652877,10.536342,11.257208
8655,8.489255,12.068552,9.402280,9.435453,9.420097,9.125499,9.063965,8.211232,5.370715,7.358499,8.211232,7.699814,3.221035,7.188395,7.938476,7.525543,2.600748,7.112611,7.745774,10.719697,11.463177
8656,8.589234,12.215105,9.526562,9.550882,9.536215,9.249453,9.179814,8.313959,5.507189,7.448105,8.313959,7.778911,3.403124,7.243863,8.028601,7.592641,2.772881,7.156681,7.825153,10.881477,11.645558
8657,8.717068,12.443597,9.695436,9.732939,9.713913,9.436080,9.354578,8.431894,5.852415,7.509209,8.431894,7.859062,3.633358,7.286231,8.126384,7.658861,2.965405,7.191339,7.908207,11.143651,11.952512
8658,8.894884,12.822621,9.984446,10.012280,9.999791,9.729375,9.617607,8.574222,6.381161,7.530837,8.574222,7.939990,3.878855,7.305758,8.235965,7.722004,3.143299,7.208042,7.996116,11.591185,12.489953
8659,8.541318,12.305981,9.202368,8.943485,8.929433,8.588253,8.410054,8.052067,1.603925,7.694080,8.052067,7.699021,1.581787,7.345975,7.863776,7.544607,1.430001,7.225439,7.714830,11.020780,11.847268
8660,8.465959,12.225114,9.108270,8.834438,8.823772,8.487116,8.316807,7.942734,1.672091,7.568660,7.942734,7.628392,1.405093,7.314050,7.775085,7.490528,1.271958,7.205970,7.642291,10.936960,11.760628
8661,8.093640,11.462300,8.366073,7.932331,7.916884,7.474973,7.269286,7.557617,-0.971865,7.845948,7.557617,7.464963,0.312303,7.372310,7.508202,7.370261,0.464950,7.232321,7.443830,10.043072,10.692883
8662,8.037468,11.455362,8.270272,7.798151,7.788673,7.319299,7.142054,7.433908,-0.930981,7.725761,7.433908,7.389724,0.140943,7.345540,7.410343,7.312221,0.312998,7.214099,7.364553,10.056215,10.729131
8663,7.736688,10.822532,7.690490,6.841412,6.834819,6.372591,6.228010,7.106191,-2.976138,7.984372,7.106191,7.268354,-0.549569,7.430518,7.192678,7.230975,-0.129788,7.269272,7.210550,9.315102,9.841241
8664,7.506931,10.325216,7.398488,6.393015,6.386786,5.915991,5.838078,6.891766,-3.682673,7.945455,6.891766,7.168365,-0.966719,7.444963,7.039286,7.161467,-0.427029,7.283649,7.096304,8.738815,9.149442
8665,7.325124,9.872863,7.227718,6.197978,6.191229,5.668089,5.642894,6.778959,-3.743867,7.915025,6.778959,7.108510,-1.086026,7.438062,6.954720,7.117181,-0.535386,7.279642,7.030535,8.208890,8.503478
8666,7.116603,9.354454,7.045231,5.924100,5.917688,5.399216,5.385354,6.640384,-4.248154,7.895413,6.640384,7.040537,-1.354479,7.440689,6.853799,7.068869,-0.727993,7.283940,6.954165,7.603916,7.766354
8667,6.910804,8.222446,6.909726,5.874266,5.867820,5.352873,5.347087,6.571362,-4.212147,7.795637,6.571362,6.994077,-1.454360,7.416792,6.796810,7.034065,-0.816282,7.271320,6.907529,6.920629,6.923904
8668,6.718683,7.796110,6.778016,5.644125,5.637873,5.124617,5.118873,6.463568,-4.653154,7.808264,6.463568,6.941554,-1.654010,7.419539,6.718494,6.996242,-0.961114,7.273990,6.848110,6.330404,6.200978
8669,7.329334,10.193565,7.221594,6.229056,6.223002,5.742880,5.730087,6.592603,-3.170094,7.455119,6.592603,6.954669,-1.330738,7.316735,6.785705,6.999032,-0.784063,7.212359,6.885257,8.661566,9.105643
8670,7.445437,10.594029,7.345046,6.362896,6.355594,5.934030,5.870767,6.623068,-3.029900,7.375370,6.623068,6.949089,-1.313050,7.275109,6.796946,6.991727,-0.784483,7.186508,6.887844,9.118216,9.675809
8671,8.001597,11.844243,8.443418,7.973266,7.967884,7.648733,7.476092,7.191147,1.434050,6.906201,7.191147,7.140000,0.257409,7.088852,7.163868,7.115179,0.245037,7.066491,7.141147,10.582948,11.443398
8672,8.180904,11.928909,8.846165,8.526121,8.516633,8.254514,8.100515,7.577218,3.148588,7.053922,7.577218,7.340783,1.422592,7.104348,7.451119,7.262050,1.137599,7.072981,7.362887,10.634955,11.452972
8673,8.348407,12.031363,9.220675,9.157974,9.140884,8.860869,8.704785,7.913257,4.528415,7.121729,7.913257,7.519681,2.251688,7.126105,7.703350,7.394481,1.767068,7.085613,7.559211,10.715994,11.505189
8674,8.488832,12.133776,9.421569,9.441596,9.423618,9.165447,9.032083,8.151792,5.175073,7.271501,8.151792,7.670503,2.829412,7.189214,7.895105,7.512334,2.250240,7.129564,7.716478,10.805894,11.578248
8675,8.584812,12.161294,9.519554,9.567341,9.549757,9.328013,9.213065,8.321908,5.512520,7.430751,8.321908,7.796287,3.251386,7.270666,8.041577,7.615921,2.633019,7.190266,7.842938,10.810436,11.552311
8676,8.720616,12.299860,9.681766,9.770747,9.750747,9.564097,9.474936,8.512066,6.194813,7.549197,8.512066,7.927033,3.763930,7.342000,8.200049,7.723215,3.067808,7.246381,7.977526,10.949885,11.692975
8677,8.892052,12.575612,9.911721,10.030272,10.006401,9.828779,9.751218,8.694895,6.817513,7.638572,8.694895,8.046788,4.182886,7.398680,8.349238,7.820469,3.412676,7.291700,8.102479,11.260770,12.050343
8678,8.980396,12.608557,9.989201,10.124819,10.103109,9.948368,9.882739,8.835008,7.111467,7.787277,8.835008,8.161108,4.574087,7.487209,8.475595,7.918827,3.779060,7.362058,8.215770,11.274274,12.038900
8679,9.125798,12.810543,10.196151,10.326603,10.312555,10.172881,10.116368,9.000738,7.708639,7.885107,9.000738,8.277805,4.995225,7.554873,8.615174,8.016583,4.136061,7.417993,8.335832,11.495698,12.285665
8680,9.228863,12.950216,10.317379,10.447213,10.433742,10.293414,10.229308,9.108010,7.805803,7.986712,9.108010,8.364752,5.174117,7.621494,8.711606,8.092052,4.312963,7.472498,8.422481,11.648009,12.454391
8681,9.334548,13.135403,10.443875,10.586793,10.569182,10.418847,10.343433,9.198426,7.905068,8.053418,9.198426,8.433865,5.278482,7.669305,8.790660,8.151571,4.412237,7.512481,8.492418,11.860936,12.703065
8682,9.494396,13.469669,10.693961,10.837402,10.825935,10.677285,10.574785,9.326872,8.379913,8.078959,9.326872,8.509207,5.490740,7.691542,8.890784,8.211326,4.562660,7.531867,8.573704,12.256475,13.177167
8683,9.075451,12.909419,10.049623,9.949363,9.934755,9.715362,9.529498,8.762610,3.320903,7.995722,8.762610,8.180990,2.518623,7.599371,8.452413,7.948768,2.180964,7.445123,8.217378,11.649667,12.507740
8684,8.967914,12.795139,9.902285,9.773363,9.762197,9.535552,9.358076,8.615485,3.209929,7.872894,8.615485,8.079994,2.314721,7.544502,8.329890,7.866448,2.003276,7.403007,8.113617,11.530805,12.385102
8685,8.629849,12.194173,9.227352,8.971194,8.955324,8.647694,8.436399,8.229250,0.685552,8.022101,8.229250,7.887997,1.129367,7.546743,8.047248,7.717275,1.092035,7.387302,7.893261,10.839615,11.576203
8686,8.558451,12.182805,9.112152,8.806104,8.796590,8.451341,8.272472,8.083479,0.602427,7.894486,8.083479,7.793432,0.924544,7.503384,7.928787,7.641473,0.915832,7.354159,7.794707,10.849681,11.613425
8687,8.311209,11.753609,8.489398,7.806021,7.799518,7.427529,7.282337,7.733952,-1.536570,8.185568,7.733952,7.662075,0.244554,7.590198,7.695618,7.551752,0.489487,7.407886,7.628480,10.359397,11.042126
8688,8.110606,11.395049,8.138181,7.291088,7.284728,6.873604,6.795388,7.486365,-2.424091,8.177341,7.486365,7.548514,-0.218034,7.610664,7.519511,7.471974,0.166771,7.424436,7.497327,9.950441,10.563720
8689,7.934222,11.037732,7.894586,6.988320,6.981884,6.509234,6.484666,7.316049,-2.828949,8.147433,7.316049,7.461177,-0.493824,7.606304,7.393451,7.407770,-0.048723,7.422089,7.400133,9.536488,10.070577
8690,7.734779,10.624664,7.629768,6.605155,6.598868,6.114774,6.101456,7.120206,-3.609991,8.138956,7.120206,7.367284,-0.875533,7.614362,7.251981,7.341155,-0.315992,7.430328,7.293595,9.058332,9.499516
8691,7.538686,10.158234,7.430945,6.381205,6.374857,5.847463,5.841640,6.982859,-3.916923,8.124078,6.982859,7.295820,-1.074155,7.608782,7.149772,7.288106,-0.474796,7.426441,7.214328,8.511761,8.836119
8692,7.306205,9.607399,7.219427,6.071452,6.065319,5.541761,5.536259,6.811569,-4.624099,8.086879,6.811569,7.209263,-1.441984,7.606957,7.023673,7.226183,-0.734276,7.428694,7.118177,7.870288,8.058316
8693,7.668588,10.790972,7.554276,6.567421,6.562153,6.085400,6.073987,6.884047,-3.349169,7.694107,6.884047,7.188813,-1.260043,7.493578,7.046589,7.205067,-0.655223,7.363545,7.120545,9.312715,9.860758
8694,7.694767,10.970821,7.571998,6.567032,6.560587,6.127717,6.072114,6.843181,-3.544070,7.614248,6.843181,7.147131,-1.397050,7.451081,7.005288,7.171793,-0.765311,7.338298,7.082990,9.530097,10.141873
8695,8.196241,12.061889,8.577513,8.067929,8.062978,7.707243,7.550368,7.380589,0.942426,7.210810,7.380589,7.332171,0.268764,7.283753,7.354766,7.292432,0.346012,7.230097,7.325677,10.807933,11.678498
8696,8.362402,12.128847,8.962779,8.605268,8.596526,8.290474,8.148282,7.742568,2.649474,7.336854,7.742568,7.523194,1.432600,7.303820,7.625568,7.434059,1.250631,7.242551,7.536198,10.841016,11.667221
8697,8.554435,12.263605,9.417217,9.367019,9.350838,9.028110,8.879892,8.125963,4.555255,7.372034,8.125963,7.718590,2.461356,7.311217,7.908697,7.576577,2.006675,7.244458,7.753708,10.956618,11.757345
8698,8.707507,12.384077,9.636233,9.656859,9.639800,9.352379,9.226322,8.379088,5.285044,7.531855,8.379088,7.879357,3.117327,7.379625,8.112565,7.702536,2.557761,7.292507,7.921218,11.066373,11.852661
8699,8.813206,12.424417,9.743203,9.801531,9.785007,9.535863,9.427417,8.560256,5.703086,7.693095,8.560256,8.013168,3.598052,7.466080,8.268476,7.813338,2.993320,7.358200,8.056078,11.084590,11.841718
8700,8.963033,12.572104,9.884962,10.036038,10.017390,9.797947,9.714838,8.770539,6.538511,7.826240,8.770539,8.159921,4.228035,7.549304,8.444876,7.934926,3.530997,7.424975,8.206899,11.231435,11.987569
8701,9.170319,12.888688,10.146296,10.355653,10.333726,10.135354,10.064267,9.001037,7.513612,7.937808,9.001037,8.311727,4.871208,7.622416,8.633405,8.059012,4.059111,7.484619,8.365355,11.585210,12.390173
8702,9.258354,12.914605,10.211977,10.443857,10.423832,10.241503,10.180840,9.137823,7.685550,8.094806,9.137823,8.429707,5.217807,7.721590,8.760161,8.162657,4.402752,7.565153,8.481326,11.589439,12.366467
8703,9.306782,12.989611,10.327245,10.457448,10.443696,10.248222,10.193086,9.172292,7.246118,8.151499,9.172292,8.468071,4.998923,7.763850,8.796708,8.198584,4.245793,7.600460,8.517583,11.674376,12.463574
8704,9.366499,13.081563,10.401820,10.520988,10.507739,10.306534,10.243539,9.224181,7.235617,8.204823,9.224181,8.513984,5.041125,7.803788,8.845410,8.239955,4.297645,7.634500,8.562864,11.777403,12.581038
8705,9.457583,13.257164,10.524318,10.648200,10.630956,10.424532,10.350641,9.296892,7.439600,8.243143,9.296892,8.565350,5.164774,7.833809,8.906737,8.283614,4.399323,7.660491,8.615946,11.982494,12.824131
8706,9.591884,13.565517,10.758492,10.854983,10.843690,10.635015,10.533921,9.391195,7.793621,8.248468,9.391195,8.615807,5.288298,7.840419,8.977655,8.322109,4.470952,7.666563,8.671733,12.352338,13.272489
8707,9.165302,13.002269,9.999789,9.824470,9.811082,9.513216,9.342990,8.791469,2.610020,8.239948,8.791469,8.284368,2.399806,7.777267,8.521015,8.059863,2.182360,7.598710,8.305811,11.743776,12.603268
8708,9.034556,12.860510,9.801586,9.584979,9.574915,9.259528,9.098669,8.605640,2.352365,8.112611,8.605640,8.164482,2.104876,7.723324,8.370356,7.964058,1.938548,7.557761,8.180750,11.595972,12.449777
8709,8.659379,12.200667,9.057429,8.684728,8.670763,8.242583,8.056905,8.167469,-0.416260,8.278032,8.167469,7.949703,0.819867,7.731937,8.051327,7.798104,0.953360,7.544880,7.933156,10.838049,11.564272
8710,8.570685,12.167461,8.919003,8.501379,8.493024,8.032151,7.875080,8.001422,-0.458417,8.127765,8.001422,7.839689,0.586830,7.677955,7.915164,7.709554,0.746032,7.503943,7.819213,10.825102,11.576574
8711,8.291885,11.682715,8.324227,7.537377,7.531565,7.083008,6.955466,7.632034,-2.620248,8.308603,7.632034,7.684235,-0.202163,7.736435,7.659874,7.600389,0.230379,7.540903,7.632114,10.271198,10.930968
8712,8.081385,11.307302,8.012568,7.080112,7.074571,6.617596,6.548016,7.392088,-3.329938,8.236159,7.392088,7.558969,-0.658362,7.725851,7.481091,7.508574,-0.108421,7.536056,7.493916,9.843790,10.431258
8713,7.908733,10.956476,7.806688,6.827036,6.821108,6.323863,6.301738,7.240284,-3.548360,8.178830,7.240284,7.470447,-0.870179,7.700611,7.363038,7.440172,-0.291623,7.517307,7.399034,9.437828,9.947527
8714,7.717783,10.560380,7.582489,6.504665,6.499035,6.004055,5.991846,7.066871,-4.158980,8.141895,7.066871,7.377500,-1.201741,7.688129,7.232540,7.370930,-0.535395,7.509320,7.297122,8.979767,9.400429
8715,7.545778,10.141351,7.426886,6.343668,6.337545,5.808568,5.803085,6.963401,-4.231944,8.123718,6.963401,7.316838,-1.289064,7.670274,7.151901,7.322784,-0.623251,7.493668,7.231646,8.488172,8.802303
8716,7.327424,9.606555,7.241378,6.072078,6.066271,5.547534,5.542187,6.821713,-4.778451,8.101238,6.821713,7.241895,-1.569190,7.662076,7.045810,7.266869,-0.825558,7.487929,7.148971,7.862784,8.041237
8717,7.212912,9.323833,7.158754,6.011827,6.005602,5.467777,5.454654,6.756366,-4.669727,8.058077,6.756366,7.198314,-1.585436,7.640263,6.992072,7.231502,-0.858925,7.470932,7.103806,7.540232,7.649339
8718,7.023227,8.326708,7.024518,5.896525,5.889204,5.423140,5.359700,6.639758,-5.144074,7.919816,6.639758,7.121659,-1.936578,7.603559,6.896772,7.174166,-1.114745,7.451561,7.026223,7.014240,7.011245
8719,7.350414,9.821272,7.262663,6.449985,6.441696,5.895215,5.628872,6.760679,-3.667315,7.892486,6.760679,7.162256,-1.301203,7.563834,6.974854,7.194974,-0.713240,7.415094,7.077576,8.168926,8.441763
8720,7.828227,11.195343,7.885332,7.284658,7.274705,6.809027,6.562008,7.015529,-1.693675,7.469050,7.015529,7.223169,-0.775430,7.430808,7.126270,7.229334,-0.384890,7.332397,7.174366,9.789808,10.443669
8721,7.868647,11.166515,8.078928,7.654548,7.642290,7.172491,6.941848,7.179274,-0.913984,7.416699,7.179274,7.281237,-0.392515,7.383201,7.233654,7.265495,-0.122571,7.297335,7.248513,9.729050,10.349184
8722,8.057392,11.495122,8.491519,8.185420,8.171632,7.775030,7.603284,7.445675,0.716706,7.288066,7.445675,7.382682,0.286450,7.319690,7.412079,7.333960,0.355233,7.255842,7.375624,10.102696,10.784464
8723,8.151948,11.568505,8.693001,8.461019,8.448986,8.088833,7.940976,7.635359,1.465308,7.329742,7.635359,7.475361,0.767126,7.315363,7.550027,7.400179,0.718459,7.250331,7.480098,10.167500,10.839351
8724,8.253740,11.706811,8.872845,8.685480,8.671144,8.322458,8.201793,7.784903,1.976007,7.368013,7.784903,7.553185,1.098313,7.321468,7.661320,7.456632,0.970196,7.251944,7.565799,10.317562,11.005502
8725,8.338726,11.824147,9.015249,8.855157,8.842354,8.504383,8.398585,7.903968,2.332361,7.409351,7.903968,7.618603,1.345637,7.333237,7.751773,7.505032,1.163506,7.258291,7.636627,10.445024,11.147123
8726,8.397383,11.899037,9.096231,8.936816,8.924625,8.592930,8.499502,7.982613,2.455781,7.465724,7.982613,7.668284,1.493403,7.353954,7.814971,7.543322,1.290624,7.271674,7.688201,10.524927,11.234108
8727,8.421977,11.933115,9.074188,8.828559,8.818890,8.501196,8.423122,7.992008,2.144935,7.560893,7.992008,7.693400,1.485672,7.394792,7.832750,7.566732,1.323526,7.300714,7.708608,10.562082,11.275450
8728,8.207331,11.462124,8.653761,8.338738,8.328556,7.961738,7.856064,7.783522,0.303645,7.710980,7.783522,7.613401,0.712086,7.443281,7.692791,7.510306,0.763841,7.327821,7.607631,10.006428,10.606128
8729,8.188057,11.456266,8.628358,8.288448,8.277986,7.937985,7.818106,7.738999,0.340273,7.659891,7.738999,7.588812,0.646014,7.438626,7.658899,7.492943,0.713846,7.326987,7.581453,10.007870,10.614475
8730,8.236510,11.645507,8.679748,8.284720,8.278248,7.968184,7.806735,7.720065,0.365524,7.633395,7.720065,7.574969,0.611930,7.429873,7.642680,7.481849,0.678291,7.321018,7.567626,10.243164,10.912048
8731,8.274759,11.935107,8.535690,7.858432,7.851963,7.573591,7.386022,7.565534,-0.764093,7.745046,7.565534,7.517114,0.206099,7.468694,7.539710,7.443079,0.411312,7.346448,7.494616,10.615191,11.395335
8732,8.206691,11.847964,8.387801,7.607890,7.601753,7.338543,7.167930,7.452964,-1.270906,7.737998,7.452964,7.465434,-0.055600,7.477904,7.459615,7.407725,0.231365,7.355835,7.435400,10.520564,11.291855
8733,7.724072,10.613130,7.640027,6.643876,6.635774,6.281598,6.072321,7.125546,-3.484905,8.178772,7.125546,7.355581,-0.761136,7.585616,7.248232,7.330118,-0.270945,7.412005,7.286445,9.036953,9.474580
8734,7.545508,10.220283,7.440419,6.352872,6.343420,5.990322,5.824321,6.961549,-3.865206,8.098777,6.961549,7.276300,-1.069775,7.591051,7.129416,7.273990,-0.491376,7.418563,7.196884,8.591380,8.940004
8735,7.258750,9.418419,7.206327,6.092354,6.085210,5.669828,5.513128,6.839184,-4.152358,8.165241,6.839184,7.222813,-1.201279,7.606442,7.043786,7.234584,-0.597457,7.425382,7.132825,7.636524,7.762448
8736,6.996333,8.200966,7.022000,5.878288,5.871882,5.457052,5.376745,6.716872,-4.556951,8.056999,6.716872,7.155858,-1.492722,7.594844,6.950998,7.186963,-0.802372,7.422927,7.061115,6.801987,6.737205
8737,6.478624,6.876749,6.806559,5.570285,5.563576,5.051437,5.023179,6.629581,-4.726057,8.235984,6.629581,7.127131,-1.463798,7.624681,6.894941,7.164910,-0.794252,7.434879,7.020927,4.851716,4.309413
8738,6.265698,5.615532,6.655810,5.414040,5.408091,4.930842,4.916356,6.516292,-5.189579,8.116227,6.516292,7.065355,-1.780950,7.614418,6.809125,7.121365,-1.012787,7.433605,6.954837,4.198282,3.509143
8739,6.277481,5.241136,6.543084,5.415289,5.409378,4.935817,4.929828,6.466338,-5.106877,8.002848,6.466338,7.025970,-1.860042,7.585602,6.764808,7.091316,-1.085210,7.417824,6.917179,4.358387,3.718689
8740,6.237035,4.991386,6.452096,5.333747,5.328527,4.898944,4.893569,6.375848,-5.488032,7.858127,6.375848,6.962297,-2.171284,7.548745,6.688620,7.044160,-1.316358,7.399699,6.854539,4.384524,3.767020
8741,6.218978,4.930881,6.400338,5.339725,5.334314,4.896139,4.883158,6.349010,-5.305098,7.814863,6.349010,6.936893,-2.127618,7.524775,6.662548,7.022951,-1.304343,7.383354,6.830736,4.383703,3.771944
8742,6.167517,4.792472,6.339135,5.273542,5.266846,4.880756,4.816637,6.262305,-5.739197,7.707973,6.262305,6.876620,-2.438787,7.490935,6.589939,6.977335,-1.537932,7.364731,6.770724,4.357896,3.754688
8743,6.116917,5.234968,6.448431,5.349810,5.344274,4.940424,4.700049,6.244396,-5.522308,7.788743,6.244396,6.872039,-2.244337,7.499681,6.579139,6.972142,-1.405308,7.365145,6.762540,4.180049,3.534426
8744,6.476678,7.252633,6.633884,5.467047,5.461877,5.078231,4.833334,6.247848,-5.282080,7.662361,6.247848,6.855052,-2.267427,7.462257,6.571690,6.956919,-1.438524,7.342148,6.751464,5.652320,5.377535
8745,6.852821,8.829736,6.826551,5.811525,5.806329,5.406399,5.174169,6.340691,-4.421150,7.507213,6.340691,6.872638,-2.016092,7.404584,6.624396,6.964429,-1.288733,7.304461,6.783078,7.062049,7.131792
8746,6.994939,9.274649,6.958465,6.013490,6.008723,5.640826,5.451015,6.417777,-3.935133,7.384539,6.417777,6.884506,-1.899788,7.351236,6.666699,6.968179,-1.227151,7.269659,6.807390,7.557586,7.745135
8747,6.987702,9.172969,6.981666,6.144724,6.139671,5.771571,5.591611,6.492623,-3.507890,7.393635,6.492623,6.915291,-1.645564,7.337959,6.718046,6.987542,-1.049223,7.257038,6.843811,7.419377,7.563268
8748,7.036410,9.282924,7.034242,6.179645,6.173402,5.819711,5.674690,6.536518,-3.355729,7.398345,6.536518,6.933743,-1.546689,7.330967,6.748371,6.999279,-0.976968,7.250186,6.865461,7.549255,7.720204
8749,7.095269,9.392375,7.108435,6.317178,6.310448,5.948043,5.814183,6.608531,-2.922214,7.402879,6.608531,6.967016,-1.318779,7.325501,6.799723,7.021587,-0.816185,7.243452,6.903260,7.671297,7.863306
8750,7.115129,9.441732,7.126188,6.296359,6.287921,5.938512,5.822571,6.621558,-3.017737,7.420545,6.621558,6.974510,-1.333083,7.327462,6.809799,7.026736,-0.819359,7.243672,6.911036,7.727409,7.931502
8751,7.139835,9.480054,7.159376,6.360921,6.354179,5.994790,5.890102,6.657548,-2.811580,7.424994,6.657548,6.991578,-1.223735,7.325607,6.835697,7.038188,-0.741836,7.240679,6.930193,7.768763,7.978405
8752,7.118464,9.450879,7.123669,6.252577,6.247485,5.910400,5.797818,6.621653,-3.203860,7.445489,6.621653,6.976769,-1.381028,7.331884,6.811048,7.028159,-0.844333,7.245269,6.912367,7.736756,7.942853
8753,7.091985,9.387681,7.093688,6.214906,6.209890,5.882512,5.751091,6.601532,-3.302875,7.451974,6.601532,6.967544,-1.421485,7.333555,6.796739,7.021397,-0.872511,7.246056,6.901579,7.663200,7.853606
8754,6.703134,7.809883,6.725299,5.703861,5.698728,5.399264,5.222956,6.429305,-4.597179,7.635655,6.429305,6.910605,-1.834146,7.391904,6.685998,6.984269,-1.136655,7.282539,6.825191,6.336960,6.214903
8755,6.071523,5.705907,6.513636,5.289419,5.282938,4.930264,4.667638,6.325822,-4.970716,7.984006,6.325822,6.903677,-1.732228,7.481532,6.634011,6.982551,-1.044811,7.331090,6.796663,3.896103,3.170962
8756,6.025475,5.905243,6.513101,5.217519,5.211600,4.871510,4.638941,6.248503,-5.196628,7.858065,6.248503,6.863108,-1.984313,7.477713,6.576293,6.954966,-1.222583,7.333638,6.753007,3.842880,3.115348
8757,6.075628,4.546098,6.153141,5.174997,5.170124,4.886505,4.717259,6.135221,-5.762169,7.553183,6.135221,6.770836,-2.582946,7.406451,6.474215,6.886574,-1.675701,7.298933,6.666650,4.302562,3.711540
8758,6.023919,4.551548,6.150822,5.094149,5.087787,4.801405,4.668341,6.067053,-5.898171,7.465766,6.067053,6.716836,-2.740041,7.366619,6.413604,6.844050,-1.815127,7.274495,6.614479,4.252242,3.661682
8759,5.995904,4.394425,6.031952,5.090781,5.086353,4.786687,4.675474,6.023249,-5.924984,7.371023,6.023249,6.673506,-2.858613,7.323763,6.370052,6.808368,-1.926891,7.246684,6.574600,4.259817,3.681121
8760,5.943555,4.293884,5.967584,5.007743,5.003655,4.702648,4.645478,5.953337,-6.229006,7.261195,5.953337,6.612920,-3.141430,7.272503,6.305114,6.759061,-2.162036,7.213008,6.516956,4.223352,3.649951
